timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,943.1650783360898,1604.891172636771,260.32377019341584,943.1650783360898,889.0320716041098,54.13300673197999,5192.816425959037,699.4619762020837,243.70310213400603,1604.8911726367712,-2.2737367544323206e-13,260.32377019341584,0.0,1017.3992381121218,317.93726191003805,1865.214942830187,2486.9532571069158,621.7383142767289,243.70310213400603,81.234367378002,324.9374695120078,4.874062042680117,50.749972881037294,-4.547473508864641e-15,212.294268198655,1288.8282466871415,4097.208267853419,3093.40746541437,3093.40746541437,0.0,410.94502980466723,0.0,812.1051646067067,0.0,0.0,663.6759025823097,23.98589470349908,0.0,0.0,0.0,0.0,0.0
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,955.737244370514,1630.5521565064992,264.06251595477283,955.737244370514,901.4605019103427,54.27674246017122,5192.816425959037,710.6482498233713,245.08899454714265,1630.552156506499,2.2737367544323206e-13,264.06251595477283,0.0,1033.6701815612673,323.021931737896,1894.6146724612718,2526.152896615029,631.5382241537573,245.08899454714265,81.69633151571422,326.7853260628571,4.901779890942857,51.5571898547427,4.547473508864641e-15,215.1310779596799,1307.8465351127331,4158.1984519445205,3109.2480335896907,3109.24803358969,9.094947017729282e-13,450.5750445866058,0.0,1238.527246634769,0.0,0.0,663.6759025823097,23.986385296663762,0.0,0.0,0.0,-1.1368683772161603e-12,-2.2737367544323206e-13
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,964.341056103028,1648.8193127525803,265.4964080767914,964.341056103028,909.8526701269279,54.48838597610005,5192.816425959037,718.5752707532542,245.76578534977375,1648.8193127525803,0.0,265.49640807679134,5.684341886080802e-14,1045.2003938229152,326.62512306966096,1914.3157208293717,2552.4209611058286,638.1052402764572,245.7657853497738,81.92192844992461,327.68771379969843,4.915315706995476,52.11954346334532,0.0,217.04242559818962,1320.729576564573,4978.973904243381,3126.3087354318404,3126.30873543184,4.547473508864641e-13,471.31261949690384,0.0,1683.7971806635583,779.5875507464078,0.0,1403.2575913435342,23.986322402430474,0.0,0.0,0.0,1.1368683772161603e-13,-2.2737367544323206e-13
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,955.3505787732124,1630.9867598350131,261.702479599457,955.3505787732124,901.1074731543624,54.24310561885002,5192.816425959037,710.9342499614334,244.41632881177907,1630.9867598350131,0.0,261.702479599457,0.0,1034.0861817620848,323.1519318006515,1892.68923943447,2523.5856525792933,630.8964131448233,244.41632881177907,81.47210960392636,325.8884384157054,4.888326576235581,51.54662759104497,0.0,214.9807812180635,1306.936189934745,4154.976008142428,3153.14539453754,3153.14539453754,0.0,404.526439803838,0.0,2064.729704115877,0.0,0.0,1403.2575913435342,23.985734878809254,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,964.8045767152801,1646.7215390734307,264.72013052852844,964.80457671528,909.9510683519372,54.85350836334274,5192.816425959037,717.8293291275749,246.9752475877052,1646.7215390734307,0.0,264.72013052852844,0.0,1044.115387821927,326.28605869435216,1911.4416696019591,2548.588892802612,637.147223200653,246.9752475877052,82.32508252923508,329.3003301169403,4.939504951754104,52.04884747748821,0.0,217.12001452373391,1319.8667313772164,4196.1129776944545,4625.069132682478,4724.98616333848,0.0,0.0,1032.3648520579386,973.9004004361311,0.0,0.0,1403.2575913435342,23.985506139072005,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,959.0044038522572,1638.341493041908,263.2813128085771,959.004403852257,904.6889649661654,54.3154388860917,5192.816425959037,713.966474325956,245.03792952630113,1638.341493041908,0.0,263.2813128085771,0.0,1038.4966899286633,324.53021560270724,1901.6228058504853,2535.4970744673137,633.8742686168284,245.03792952630113,81.67930984210038,326.7172393684015,4.9007585905260225,51.78305791934302,0.0,215.8194041785443,1312.5870147500495,4173.214224452793,4497.348734049473,6506.07545272263,0.0,0.0,923.3549696534959,0.0,0.0,0.0,1403.2575913435342,23.986785203998945,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,970.0839615514927,1655.9774762668658,265.14608750570153,970.0839615514927,915.0202667900958,55.063694761396995,5192.816425959037,721.624581101311,248.4593804501817,1655.9774762668658,0.0,265.14608750570153,0.0,1049.6357543291797,328.01117322786865,1921.1235637725672,2561.4980850300894,640.3745212575224,248.4593804501817,82.8197934833939,331.2791739335756,4.969187609003633,52.33078516306299,0.0,218.2789506401148,1326.7844113809663,4217.991936705025,3611.133839359269,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.987073533392007,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,1001.7263156054181,1712.575673257718,276.8235365422539,1001.7263156054181,944.484016743022,57.24229886239602,5192.816425959037,745.9634700911837,255.7628455142344,1712.575673257718,0.0,276.8235365422539,0.0,1085.0377746780855,339.0743045869017,1989.3992097999721,2652.532279733296,663.133069933324,255.7628455142344,85.25428183807814,341.01712735231257,5.115256910284688,54.14550556315408,0.0,225.4921917662339,1372.2146105979766,4363.340136003367,3737.5700544113815,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.986782650957736,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,986.1522653023654,1685.4498559556835,273.373146703157,986.1522653023654,929.5170295932683,56.6352357090972,5192.816425959037,734.0401387216936,252.11212658067188,1685.4498559556835,0.0,273.373146703157,0.0,1067.6947472315542,333.6546085098607,1958.8230026588403,2611.7640035451204,652.9410008862801,252.11212658067188,84.03737552689063,336.1495021075625,5.042242531613438,53.29722714570207,0.0,222.01299162691603,1350.9854462272629,4295.960714188467,3679.4587507766746,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.98726344059485,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,957.414780266006,1631.6797897493748,267.2226035913281,957.414780266006,902.0472139214301,55.36756634457598,5192.816425959037,710.803860477752,246.61091978825402,334.5403497073552,1297.1394400420195,267.2226035913281,0.0,1033.8965243312757,323.0926638535236,601.7629532986832,802.3506043982443,200.58765109956107,246.61091978825402,82.203639929418,1625.9539997596914,24.389309996395372,38.65122532797433,25.94278880084039,215.59288807761968,910.4601670853325,3766.7773406920405,1836.24712872952,1836.24712872952,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.986906417913776,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,978.3193441412504,1671.7285540415912,270.49364648757006,978.3193441412504,921.9104785113636,56.40886562988676,5192.816425959037,0.0,978.3193441412504,0.0,1671.7285540415912,270.4936464875701,-5.684341886080802e-14,0.0,0.0,270.4936464875701,360.65819531676016,90.16454882919004,978.3193441412504,326.10644804708346,2976.154346229925,44.64231519344887,36.139507545707524,33.43457108083182,220.22900049952153,750.7163911957832,3267.514784594646,0.0,0.0,0.0,360.65819531676016,0.0,342.6252855509222,0.0,403.7431512715513,977.6749421061977,23.987870427219033,0.0,0.0,0.0,0.0,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,967.6279718835664,1651.0208548067012,265.70918690488634,967.6279718835663,911.3962864769743,56.23168540659202,5192.816425959037,0.0,967.6279718835664,0.0,1651.0208548067012,265.70918690488634,0.0,0.0,0.0,265.70918690488634,354.27891587318175,88.56972896829544,967.6279718835664,322.54265729452214,2941.1914839847896,44.11787225977184,35.67750896518289,33.020417096134025,217.77106614175142,741.6992507256577,2846.4697135744045,-5.684341886080802e-14,0.0,0.0,354.2789158731818,0.0,678.505005059343,0.0,779.5875507464078,155.91751014928158,23.98729710393343,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,956.7549248712385,1634.1047555477833,262.56405978636957,956.7549248712385,901.2352058724831,55.51971899875531,5192.816425959037,55.30848344022027,901.4464414310182,0.0,1634.1047555477833,262.56405978636957,0.0,80.44870318577495,25.14021974555467,262.56405978636957,350.08541304849274,87.52135326212318,901.4464414310182,300.48214714367276,2836.0333441224743,42.540500161837116,35.30773570881936,32.682095110955665,215.3204367551211,738.9944878880838,3592.4182280934738,0.0,0.0,0.0,430.5341162342677,0.0,1086.1554054717787,0.0,0.0,155.91751014928158,23.988261223653673,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,993.4417353461306,1694.600244539957,271.7608548670408,993.4417353461306,935.4382704976277,58.003464848502844,5192.816425959037,460.6367188283788,532.8050165177518,0.0,1694.600244539957,271.7608548670408,0.0,670.017045568551,209.38032674017217,271.7608548670408,362.3478064893877,90.58695162234693,532.8050165177518,177.60167217258393,2405.006933230293,36.07510399845439,36.60961343946955,33.89200489079914,223.55219119161237,807.6978640554385,3767.5006988085647,0.0,0.0,0.0,1032.3648520579386,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.985830587386154,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,903.8968872251712,1540.2255530727143,244.66028281462422,903.8968872251713,851.0510683155134,52.84581890965792,5192.816425959037,670.9560486255152,232.940838599656,363.8543065530141,1176.3712465197002,244.66028281462422,0.0,975.9360707280222,304.9800221025069,608.5145893676383,811.3527858235177,202.83819645587943,232.940838599656,77.64694619988533,1486.9590313192416,22.304385469788624,36.889656955130675,23.527424930394005,203.3237414101446,871.5103735237296,4095.517437020897,1787.28885655154,1787.28885655154,0.0,0.0,0.0,2060.6002447076453,535.224340384658,0.0,663.6759025823097,23.989488258179165,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,976.3584530152872,1663.7230714938446,264.07264333033083,976.3584530152873,919.1599039614921,57.19854905379518,5192.816425959037,724.9129373566134,251.4455156586738,352.34628311637715,1311.3767883774674,264.07264333033083,0.0,1054.418817973256,329.50588061664246,616.4189264467079,821.8919019289439,205.47297548223597,251.4455156586738,83.8151718862246,1646.6374759223659,24.699562138835486,39.43865069434398,26.227535767549348,219.62154090981275,928.7813174956447,4612.523036081514,1876.3107199021997,1876.3107199022,0.0,0.0,0.0,2056.47904421823,779.5875507464078,0.0,1403.2575913435342,23.986534720717998,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,975.612888260522,1661.4276004726569,262.90018433229983,975.612888260522,918.244037243531,57.368851016991044,5192.816425959037,724.1445297519665,251.46835850855553,1103.8562538964136,557.5713465762433,262.90018433229983,0.0,1053.3011341846786,329.1566044327121,1366.7564382287135,1822.3419176382845,455.5854794095711,251.46835850855553,83.82278616951851,892.8624912543173,13.39293736881476,46.89611639174028,11.151426931524865,219.42641421855765,1159.4317649224392,4059.3724379879177,2862.62871710077,2862.62871710077,0.0,13.01433472219335,0.0,2064.729704115877,0.0,0.0,1403.2575913435342,23.98490379398243,0.0,0.0,0.0,-2.2737367544323206e-13,-2.4868995751603507e-14
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,972.567688590929,1657.19386901606,262.30019329744755,972.567688590929,915.5933037741326,56.97438481679648,5192.816425959037,722.4059802068628,250.1617083840663,1657.1938690160598,2.2737367544323206e-13,262.30019329744755,0.0,1050.7723348463458,328.366354639483,1919.4940623135074,2559.32541641801,639.8313541045025,250.1617083840663,83.3872361280221,333.5489445120886,5.003234167681329,52.338818003456275,4.547473508864641e-15,218.7468242013742,1327.6738212445193,4219.7355721489575,4231.5129306891195,4231.51293068912,0.0,0.0,621.4151794247641,1406.4790032078936,0.0,0.0,1403.2575913435342,23.984445778522048,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,955.2564873946501,1629.678210380368,259.228625048283,955.2564873946501,899.6890500787172,55.567437315932935,5192.816425959037,710.3413383339804,244.9151490606697,2.9263885881830723e-12,1629.678210380365,259.228625048283,0.0,1033.223764849426,322.8824265154456,259.2286250482859,345.6381667310478,86.40954168276195,244.9151490606697,81.63838302022323,1956.231742461258,29.343476136918866,35.185850458090215,32.5935642076073,214.89859284076246,802.9518348618096,3647.1151576851103,2411.2267836384126,4022.62309884896,0.0,0.0,1032.3648520579386,316.96620092996363,0.0,0.0,1403.2575913435342,23.98513800502985,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,958.7990987611765,1634.2236253081874,259.8179681973858,958.7990987611765,902.8686014082471,55.93049735292942,5192.816425959037,712.9651659821342,245.83393277904236,0.0,1634.2236253081874,259.8179681973858,0.0,1037.0402414285588,324.0750754464246,259.8179681973858,346.4239575965144,86.6059893991286,245.83393277904236,81.94464425968079,1962.0022023469105,29.430033035203657,35.28265218813761,32.68447250616375,215.68473125015586,805.7075980848948,3254.8051390800933,1683.9798541267717,3676.17580245473,0.0,0.0,300.51565510169854,0.0,0.0,403.7431512715513,977.6749421061977,23.981124376874774,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,978.1664500973831,1666.3419020034594,266.33085831424717,978.1664500973831,921.2773316932381,56.889118404144924,5192.816425959037,727.3128379113137,250.8536121860693,0.0,1666.3419020034594,266.33085831424717,0.0,1057.9095824164565,330.5967445051426,266.33085831424717,355.1078110856629,88.77695277141572,250.8536121860693,83.61787072868977,2000.8133849182184,30.012200773773273,35.990146623211665,33.32683804006919,220.074745154493,822.3954985967953,2953.6471582654754,1413.0173935021194,6220.61240335217,0.0,0.0,0.0,0.0,0.0,779.5875507464078,155.91751014928158,23.979119793241253,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,957.6699757549706,1637.2804092412123,263.10939491475204,957.6699757549707,903.2008450891102,54.46913066586043,5192.816425959037,714.69804066948,242.9719350854906,1637.2804092412123,0.0,263.10939491475204,0.0,1039.5607864283345,324.8627457588545,1900.3898041559644,2533.853072207952,633.463268051988,242.9719350854906,80.99064502849687,323.9625801139875,4.859438701709812,51.74950622638389,0.0,215.52568957946465,1311.4512933468977,4169.511073257832,3573.413858636287,6197.3650342826,0.0,0.0,0.0,0.0,0.0,0.0,155.91751014928158,23.9804820050185,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,973.6348457430254,1666.280735069322,268.49404674677766,973.6348457430254,918.6177811084956,55.01706463452981,5192.816425959037,727.1874989063659,246.44734683665945,1666.280735069322,0.0,268.49404674677766,0.0,1057.7272711365322,330.5397722301663,1934.7747818160997,2579.6997090881327,644.9249272720332,246.44734683665945,82.14911561221982,328.59646244887927,4.928946936733189,52.67336251954744,0.0,219.14658454359738,1334.3627091142973,4242.772336673423,3637.426980224665,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,155.91751014928158,23.98099833589722,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,969.6318911593663,1659.1186676688862,266.784847785786,969.6318911593663,914.9506968879468,54.68119427141947,5192.816425959037,723.9688826806329,245.66300847873345,1453.881719501187,205.2369481676992,266.784847785786,0.0,1053.045647535466,329.07676485483313,1720.666567286973,2294.222089715964,573.555522428991,245.66300847873345,81.88766949291114,532.7876261393437,7.991814392090156,50.38903902624746,4.104738963353984,218.2277753666432,1265.2333245250702,4695.993071523764,2902.4756411726694,2902.47564117267,0.0,444.7920960787604,0.0,422.5524912748224,535.224340384658,0.0,663.6759025823097,23.98112046984015,0.0,0.0,0.0,-1.1368683772161603e-12,1.7053025658242404e-13
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1533.880265975679,2624.961154076977,417.3493963879453,1533.880265975679,1446.7959677735018,87.08429820217715,5192.816425959037,0.0,1533.880265975679,0.0,2624.961154076977,0.0,417.3493963879453,0.0,0.0,0.0,0.0,0.0,1951.2296623636244,650.4098874545415,5226.600703895143,78.39901055842714,52.49922308153954,52.49922308153954,345.094419040547,1178.9017632165946,5755.092579657198,0.0,0.0,0.0,0.0,0.0,2052.3660861297944,0.0,0.0,155.91751014928158,23.981280028824248,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1258.2102166998823,2151.911505981451,341.9107921598347,1258.210216699882,1186.7215782426877,71.48863845719443,5192.816425959037,0.0,1258.2102166998823,0.0,2151.911505981451,0.0,341.9107921598347,0.0,0.0,0.0,0.0,0.0,1600.121008859717,533.3736696199056,4285.406184461073,64.2810927669161,43.03823011962901,43.03823011962901,283.060728890242,966.7919515163218,5498.412017103896,0.0,0.0,0.0,0.0,0.0,2048.2613539575345,779.5875507464078,0.0,895.499198910506,23.983871479043582,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1504.8543608759862,2576.0849276473105,409.89445005072514,1504.8543608759862,1419.482444281577,85.3719165944091,5192.816425959037,0.0,1504.8543608759862,0.0,2576.0849276473105,0.0,409.89445005072514,0.0,0.0,0.0,0.0,0.0,1914.7488109267115,638.2496036422372,5129.08334221626,76.93625013324389,51.52169855294621,51.52169855294621,338.577845379163,1156.8070962605366,5647.64083483456,0.0,0.0,0.0,0.0,0.0,2044.16483124962,0.0,0.0,895.499198910506,23.982374147948935,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1179.043726085277,2015.9682238185885,321.3776516111751,1179.043726085277,1111.7517024916967,67.29202359358034,5192.816425959037,0.0,1179.043726085277,0.0,2015.9682238185885,0.0,321.3776516111751,0.0,0.0,0.0,0.0,0.0,1500.421377696452,500.1404592321507,4016.5300607471913,60.247950911207866,40.319364476371774,40.319364476371774,265.28111030517994,906.3082494012821,4957.922191300981,0.0,0.0,0.0,0.0,0.0,2040.0765015871207,535.224340384658,0.0,1403.2575913435342,23.985122210096755,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,1015.1670004667715,1736.7923305720856,276.9454775753794,1015.1670004667715,957.1413886445326,58.025611822238844,5192.816425959037,0.0,1015.1670004667715,0.0,1736.7923305720856,0.0,276.9454775753794,0.0,0.0,0.0,0.0,0.0,1292.112478042151,430.70415934738367,3459.6089679616202,51.8941345194243,34.735846611441715,34.735846611441715,228.41767080753152,780.4876578972229,3809.392466511457,0.0,0.0,0.0,0.0,0.0,2035.9963485839467,0.0,0.0,1403.2575913435342,23.98667648827001,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1553.0616618046354,2658.920215048135,424.00022816287105,1553.0616618046354,1464.4967146505176,88.56494715411773,5192.816425959037,0.0,1553.0616618046354,0.0,2658.920215048135,0.0,424.00022816287105,0.0,0.0,0.0,0.0,0.0,1977.0618899675064,659.0206299891688,5295.00273500481,79.42504102507215,53.178404300962704,53.178404300962704,349.45645321934876,1194.2589328355152,5830.241037851156,0.0,0.0,0.0,0.0,0.0,2031.9243558867786,0.0,0.0,1403.2575913435342,23.981159582762718,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1218.2659869082513,2084.348766721613,332.4510776219824,1218.2659869082513,1148.653248349572,69.61273855867931,5192.816425959037,0.0,1218.2659869082513,0.0,2084.348766721613,0.0,332.4510776219824,0.0,0.0,0.0,0.0,0.0,1550.7170645302338,516.9056881767445,4151.971519428591,62.27957279142886,41.68697533443226,41.68697533443226,274.1189867337839,936.678198370822,4571.744029622668,0.0,0.0,0.0,0.0,0.0,2027.8605071750053,0.0,0.0,1403.2575913435342,23.984633977483195,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,828.5800673492921,1416.3425766176608,225.55305432412948,828.5800673492921,781.0874779460371,47.49258940325506,5192.816425959037,0.0,828.5800673492921,0.0,1416.3425766176608,0.0,225.55305432412948,0.0,0.0,0.0,0.0,0.0,1054.1331216734216,351.37770722447385,2821.853405515556,42.32780108273334,28.326851532353217,28.326851532353217,186.42023811119915,636.7794494831128,3107.2551477741954,0.0,0.0,0.0,0.0,0.0,2023.8047861606556,0.0,0.0,1403.2575913435342,23.98771011253299,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,820.5399789959916,1401.6608827078849,223.92514335976125,820.5399789959918,773.5052608227893,47.03471817320244,5192.816425959037,0.0,820.5399789959916,0.0,1401.6608827078849,0.0,223.92514335976125,0.0,0.0,0.0,0.0,0.0,1044.465122355753,348.155040785251,2794.281045848889,41.91421568773333,28.0332176541577,28.0332176541577,184.62646657042598,630.7621583517257,3076.888163415364,0.0,0.0,0.0,0.0,0.0,2019.7571765883342,0.0,0.0,1403.2575913435342,23.988626161127783,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,822.8452522403423,1407.3717882332833,225.4838082104528,822.8452522403425,776.0376116557472,46.80764058459516,5192.816425959037,0.0,822.8452522403423,0.0,1407.3717882332833,0.0,225.4838082104528,0.0,0.0,0.0,0.0,0.0,1048.3290604507952,349.44302015026506,2805.1438688343433,42.07715803251515,28.147435764665666,28.147435764665666,185.17051201683492,632.9855617289464,3088.686410413025,0.0,0.0,0.0,0.0,0.0,2015.7176622351578,0.0,0.0,1403.2575913435342,23.98860791897667,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,856.9647853800248,1466.4822477442647,238.58777448355698,856.9647853800248,808.3643284995262,48.600456880498584,5192.816425959037,0.0,856.9647853800248,0.0,1466.4822477442647,41.876429372517805,196.71134511103918,0.0,0.0,41.876429372517805,55.83523916335707,13.958809790839268,1053.676130491064,351.22537683035466,2871.3837550656835,43.07075632598525,29.74840924861047,29.329644954885293,192.9577643586099,660.2907615092848,2818.582417845581,0.0,0.0,0.0,55.83523916335707,0.0,2064.729704115877,0.0,403.7431512715513,977.6749421061977,23.98694628861264,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,833.5219445806306,1425.252507681116,229.48968556783024,833.5219445806306,786.0094858757268,47.51245870490376,5192.816425959037,0.0,833.5219445806306,0.0,1425.252507681116,3.260099532814138,226.2295860350161,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1059.7515306156467,353.25051020521556,2838.254548501978,42.57381822752967,28.537651148950463,28.50505015362232,187.605761985773,641.5594915653625,2350.236078648532,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,779.5875507464078,155.91751014928158,23.987285768261632,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,883.3461032269641,1516.8072755225003,238.68276267874694,883.3461032269643,833.0898066927012,50.25629653426296,5192.816425959037,0.0,883.3461032269641,0.0,1516.8072755225003,3.260099532814138,235.4226631459328,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1118.768766372897,372.922922124299,3008.4989640196964,45.12748446029544,30.368746505778148,30.336145510450006,198.6910572597852,678.5330557048792,3317.369197133092,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.987618673975632,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,860.1397961294707,1471.0932017410466,236.4346835977472,860.1397961294706,811.1261213603002,49.01367476917042,5192.816425959037,0.0,860.1397961294707,0.0,1471.0932017410466,0.0,236.4346835977472,0.0,0.0,0.0,0.0,0.0,1096.574479727218,365.5248265757393,2933.192508044004,43.99788762066006,29.421864034820935,29.421864034820935,193.58431582359862,661.9507580896399,3764.8427799425613,0.0,0.0,0.0,0.0,0.0,2060.6002447076457,535.224340384658,0.0,663.6759025823097,23.98591557633915,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,842.9992483268109,1440.1187473130167,231.40097498925968,842.9992483268107,794.9926831994479,48.00656512736284,5192.816425959037,0.0,842.9992483268109,0.0,1440.1187473130167,0.0,231.40097498925968,0.0,0.0,0.0,0.0,0.0,1074.4002233160704,358.1334077720235,2872.6523784011106,43.08978567601666,28.802374946260333,28.802374946260333,189.71615107333258,648.5440944138934,3163.0630650429807,0.0,0.0,0.0,0.0,0.0,2056.4790442182307,0.0,0.0,663.6759025823097,23.986530472252234,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,830.209379752401,1417.64443764128,228.97629131555925,830.209379752401,782.9611262384275,47.248253513973495,5192.816425959037,0.0,830.209379752401,0.0,1417.64443764128,0.0,228.97629131555925,0.0,0.0,0.0,0.0,0.0,1059.1856710679604,353.0618903559868,2829.8919990652275,42.44837998597841,28.352888752825603,28.352888752825603,186.86890910406171,639.0849569516781,3895.502616407324,0.0,0.0,0.0,0.0,0.0,2052.3660861297944,779.5875507464078,0.0,1403.2575913435342,23.98715552005044,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,813.6170189785262,1391.1781580078823,222.98947013334134,813.6170189785262,767.2200052998386,46.39701367868754,5192.816425959037,0.0,813.6170189785262,0.0,1391.1781580078823,0.0,222.98947013334134,0.0,0.0,0.0,0.0,0.0,1036.6064891118676,345.5354963706225,2773.320143490372,41.59980215235558,27.823563160157647,27.823563160157647,183.09627696412468,625.8787018074181,3053.663348927168,0.0,0.0,0.0,0.0,0.0,2048.2613539575345,0.0,0.0,1403.2575913435342,23.98746768204459,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,873.8674170696996,1494.7103781524015,239.146420901819,873.8674170696997,823.7594272702044,50.10798979949538,5192.816425959037,0.0,873.8674170696996,0.0,1494.7103781524015,16.235425947045087,222.9109949547739,0.0,0.0,16.235425947045087,21.647234596060116,5.411808649015029,1096.7784120244735,365.5928040081578,2957.081594185033,44.35622391277549,30.056561822518482,29.89420756304803,196.6476358829637,671.9592418384785,3279.6834579623983,0.0,0.0,0.0,21.647234596060116,0.0,2064.729704115877,0.0,0.0,1403.2575913435342,23.985231001041917,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1141.5457305774962,1950.22263808293,313.4966395590985,1141.5457305774962,1076.2392558933884,65.30647468410788,5192.816425959037,0.0,1141.5457305774962,0.0,1950.22263808293,3.260099532814138,310.2365400262844,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1451.7822706037805,483.9274235345935,3885.932332221304,58.28898498331956,39.03705375698674,39.0044527616586,256.9121264633959,878.2567413442258,3503.9341988173433,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,779.5875507464078,581.5001593866181,23.9785945688079,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1142.0866735256975,1947.8679973220085,314.02072521564503,1142.0866735256975,1076.5523937044377,65.53427982125974,5192.816425959037,0.0,1142.0866735256975,0.0,1947.8679973220085,3.260099532814138,310.7606256828309,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1452.8472992085285,484.2824330695095,3884.9977296000466,58.2749659440007,38.98996094176831,38.95735994644017,257.04137303608826,878.6327927820785,3878.865037573876,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,403.7431512715513,155.91751014928158,23.977263962774195,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,996.6799657585168,1697.1478543937212,271.8865557279144,996.6799657585168,939.5495209065643,57.130444851952454,5192.816425959037,0.0,996.6799657585168,0.0,1697.1478543937212,3.260099532814138,268.6264561951003,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1265.306421953617,421.76880731787236,3384.2230836652107,50.76334625497816,33.975558083202564,33.942957087874426,224.25090270653874,765.7882712947376,3731.5026471748897,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.97769348733869,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1468.9047191377251,2498.84312588385,399.6514880150679,1468.9047191377251,1384.2173792886579,84.68733984906724,5192.816425959037,0.0,1468.9047191377251,0.0,2498.84312588385,3.260099532814138,396.3913884822538,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1865.296107619979,621.7653692066597,4985.904602710489,74.78856904065732,50.00946351300514,49.976862517677,330.4699176501114,1128.096881772382,5495.496214809024,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.969370816419886,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1358.8651293748078,2314.554404327847,371.3316653651263,1358.8651293748078,1280.7972968847232,78.06783249008456,5192.816425959037,0.0,1358.8651293748078,0.0,2314.554404327847,0.0,371.3316653651263,0.0,0.0,0.0,0.0,0.0,1730.1967947399341,576.7322649133114,4621.483463981092,69.32225195971638,46.29108808655694,46.29108808655694,305.759927823937,1044.3966208700786,5089.147819937856,0.0,0.0,0.0,0.0,0.0,2060.6002447076457,0.0,0.0,155.91751014928158,23.97303784259092,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,1068.5658337666334,1820.258360806816,291.423193936025,1068.5658337666334,1006.9058012485028,61.66003251813059,5192.816425959037,0.0,1068.5658337666334,0.0,1820.258360806816,0.0,291.423193936025,0.0,0.0,0.0,0.0,0.0,1359.9890277026584,453.3296759008861,3633.5770644103604,54.50365596615541,36.40516721613632,36.40516721613632,240.42584746455498,821.0695137638692,4001.3169022733455,0.0,0.0,0.0,0.0,0.0,2056.4790442182307,0.0,0.0,155.91751014928158,23.975243055156692,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,1022.0494635127495,1746.1334023245115,278.8999298976082,1022.0494635127495,963.609794483689,58.43966902906047,5192.816425959037,0.0,1022.0494635127495,0.0,1746.1334023245115,0.0,278.8999298976082,0.0,0.0,0.0,0.0,0.0,1300.9493934103577,433.6497978034526,3480.732593538322,52.21098890307483,34.92266804649023,34.92266804649023,229.9661264571084,785.6722492566163,3832.7550449914866,0.0,0.0,0.0,0.0,0.0,2052.3660861297944,0.0,0.0,155.91751014928158,23.98262756902326,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1238.3213641739617,2113.323984080893,337.8942742141687,1238.3213641739617,1167.1905724016217,71.13079177234007,5192.816425959037,0.0,1238.3213641739617,0.0,2113.323984080893,0.0,337.8942742141687,0.0,0.0,0.0,0.0,0.0,1576.2156383881304,525.4052127960434,4214.944835265067,63.224172528976005,42.26647968161786,42.26647968161786,278.62794672737846,951.7902914156336,5420.917464631063,0.0,0.0,0.0,0.0,0.0,2048.2613539575345,779.5875507464078,0.0,895.499198910506,23.980333953218874,0.0,0.0,0.0,-2.3874235921539366e-12,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1599.873746361452,2731.5814519203195,435.4287746452934,1599.873746361452,1507.9277879643396,91.94595839711245,5192.816425959037,0.0,1599.873746361452,0.0,2731.5814519203195,0.0,435.4287746452934,0.0,0.0,0.0,0.0,0.0,2035.3025210067453,678.4341736689152,5445.318146595981,81.6797721989397,54.631629038406395,54.631629038406395,359.9472918016296,1229.324495746297,5996.208468673358,0.0,0.0,0.0,0.0,0.0,2044.16483124962,0.0,0.0,895.499198910506,23.973751268359322,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1700.0051157534122,2901.1847127041838,464.4307916252695,1700.0051157534122,1602.4314048907474,97.57371086266465,5192.816425959037,0.0,1700.0051157534122,0.0,2901.1847127041838,0.0,464.4307916252695,0.0,0.0,0.0,0.0,0.0,2164.435907378682,721.4786357928939,5787.099255875759,86.80648883813637,58.02369425408368,58.02369425408368,382.5246139788038,1306.8571271180015,6907.702087585527,0.0,0.0,0.0,0.0,0.0,2040.0765015871207,535.224340384658,0.0,1403.2575913435342,23.973724972138882,0.0,0.0,0.0,0.0,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1547.6942728685435,2642.593716564769,421.9452628937993,1547.6942728685433,1458.987846610129,88.70642625841433,5192.816425959037,0.0,1547.6942728685435,0.0,2642.593716564769,0.0,421.9452628937993,0.0,0.0,0.0,0.0,0.0,1969.6395357623428,656.546511920781,5268.779764247893,79.03169646371839,52.85187433129538,52.85187433129538,348.2281926131157,1189.5101496602058,5801.743401987315,0.0,0.0,0.0,0.0,0.0,2035.9963485839467,0.0,0.0,1403.2575913435342,23.975845195950207,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1650.5939727525001,2817.286298984916,450.5200596723372,1650.5939727525001,1555.870792859062,94.7231798934382,5192.816425959037,0.0,1650.5939727525001,0.0,2817.286298984916,0.0,450.5200596723372,0.0,0.0,0.0,0.0,0.0,2101.114032424837,700.3713441416124,5618.771675551366,84.28157513327048,56.34572597969832,56.34572597969832,371.3950790717374,1268.7394503060168,6187.139781715771,0.0,0.0,0.0,0.0,0.0,2031.9243558867786,0.0,0.0,1403.2575913435342,23.97493918286518,0.0,0.0,0.0,0.0,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1557.1284707041148,2658.81794947232,424.09515548498047,1557.1284707041148,1467.8009754242032,89.32749527991145,5192.816425959037,0.0,1557.1284707041148,0.0,2658.81794947232,0.0,424.09515548498047,0.0,0.0,0.0,0.0,0.0,1981.2236261890953,660.4078753963651,5300.449451057781,79.5067417658667,53.1763589894464,53.1763589894464,350.33923154147726,1196.6065666826016,5836.648142344017,0.0,0.0,0.0,0.0,0.0,2027.8605071750053,0.0,0.0,1403.2575913435342,23.975552344852524,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1485.1735193583813,2534.3802598341313,404.226758060524,1485.1735193583813,1399.938309200044,85.23521015833745,5192.816425959037,0.0,1485.1735193583813,0.0,2534.3802598341313,0.0,404.226758060524,0.0,0.0,0.0,0.0,0.0,1889.4002774189053,629.8000924729685,5053.580629726005,75.80370944589008,50.687605196682625,50.687605196682625,334.1407229527701,1141.1197352649938,5564.900272518028,0.0,0.0,0.0,0.0,0.0,2023.8047861606556,0.0,0.0,1403.2575913435342,23.975680948735288,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,848.845534177298,1446.2807070826375,230.33429399566666,848.845534177298,799.7786408459939,49.06689333130405,5192.816425959037,0.0,848.845534177298,0.0,1446.2807070826375,0.0,230.33429399566666,0.0,0.0,0.0,0.0,0.0,1079.1798281729646,359.7266093909882,2885.1871446465902,43.27780716969885,28.92561414165275,28.92561414165275,190.9576674259848,651.8133122699774,3177.273847525579,0.0,0.0,0.0,0.0,0.0,2019.7571765883342,0.0,0.0,1403.2575913435342,23.984594560506977,0.0,0.0,0.0,0.0,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1373.1085823052642,2336.8670304450075,373.5588262383204,1373.1085823052642,1293.537107829848,79.5714744754162,5192.816425959037,0.0,1373.1085823052642,0.0,2336.8670304450075,0.0,373.5588262383204,0.0,0.0,0.0,0.0,0.0,1746.6674085435848,582.2224695145283,4665.756908503121,69.9863536275468,46.73734060890015,46.73734060890015,308.9225749549756,1054.6060793148508,5138.140518303445,0.0,0.0,0.0,0.0,0.0,2015.7176622351578,0.0,0.0,1403.2575913435342,23.977349331411865,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,876.1827397990018,1487.5196957502224,235.8305837136321,876.1827397990019,824.9528486013393,51.22989119766254,5192.816425959037,0.0,876.1827397990018,0.0,1487.5196957502224,41.876429372517805,193.9541543411143,0.0,0.0,41.876429372517805,55.83523916335707,13.958809790839268,1070.136894140116,356.71229804670537,2914.368887937044,43.71553331905566,30.169158208729627,29.750393915004448,197.0504390282445,671.3566323085789,2867.1465002998825,0.0,0.0,0.0,55.83523916335707,0.0,2064.729704115877,0.0,403.7431512715513,977.6749421061977,23.98194767484222,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,900.4299120902789,1533.4539847796761,244.42167345656267,900.4299120902789,848.5478506967228,51.88206139355615,5192.816425959037,0.0,900.4299120902789,0.0,1533.4539847796761,3.260099532814138,241.16157392374853,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1141.5914860140274,380.53049533800913,3055.5759661317124,45.83363949197569,30.701680690921666,30.669079695593524,202.56212984102274,691.3837249017942,2590.1017444819036,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,779.5875507464078,155.91751014928158,23.984134706040102,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1247.2167469255455,2122.825192700219,337.3451432862752,1247.2167469255455,1174.8948705278578,72.32187639768757,5192.816425959037,0.0,1247.2167469255455,0.0,2122.825192700219,3.260099532814138,334.08504375346104,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1581.3017906790064,527.1005968930021,4231.227580272227,63.4684137040834,42.48910484933251,42.456503854004374,280.54383526394,957.145154408634,4664.532237320674,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.98014514148675,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1605.121410101369,2734.936569537668,434.28047699046886,1605.121410101369,1512.2915862506459,92.82982385072324,5192.816425959037,0.0,1605.121410101369,0.0,2734.936569537668,0.0,434.28047699046886,0.0,0.0,0.0,0.0,0.0,2039.401887091838,679.8006290306126,5454.139085660119,81.81208628490178,54.698731390753366,54.698731390753366,361.05379517080496,1232.063973267826,6541.626770281992,0.0,0.0,0.0,0.0,0.0,2060.6002447076457,535.224340384658,0.0,663.6759025823097,23.97494739447084,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,1000.643345313577,1709.5576850314526,268.967690839475,1000.643345313577,943.3442141354777,57.29913117809934,5192.816425959037,0.0,1000.643345313577,0.0,1709.5576850314526,0.0,268.967690839475,0.0,0.0,0.0,0.0,0.0,1269.611036153052,423.203678717684,3402.3723999021886,51.035585998532824,34.19115370062905,34.19115370062905,225.03427099074642,767.6558431082213,3746.824564292724,0.0,0.0,0.0,0.0,0.0,2056.4790442182307,0.0,0.0,663.6759025823097,23.98334995483704,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,890.7839393378719,1528.7488032311485,241.75810694677153,890.783939337872,840.7378055949036,50.04613374296828,5192.816425959037,0.0,890.7839393378719,0.0,1528.7488032311485,0.0,241.75810694677153,0.0,0.0,0.0,0.0,0.0,1132.5420462846434,377.51401542821446,3038.804864944006,45.58207297416009,30.57497606462297,30.57497606462297,200.3946270535699,684.6406675851904,4125.519067847393,0.0,0.0,0.0,0.0,0.0,2052.3660861297944,779.5875507464078,0.0,1403.2575913435342,23.988757686846576,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,861.3197537479899,1476.7722109520437,233.85068866173424,861.3197537479899,812.648672924867,48.67108082312291,5192.816425959037,0.0,861.3197537479899,0.0,1476.7722109520437,0.0,233.85068866173424,0.0,0.0,0.0,0.0,0.0,1095.1704424097243,365.05681413657476,2936.9994674983427,44.05499201247514,29.535444219040873,29.535444219040873,193.76912980356963,661.9518243907013,3233.894477752471,0.0,0.0,0.0,0.0,0.0,2048.2613539575345,0.0,0.0,1403.2575913435342,23.989113725212487,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,901.1013223644366,1547.6897491400084,245.48237554774528,901.1013223644366,850.3379835216181,50.76333884281845,5192.816425959037,0.0,901.1013223644366,0.0,1547.6897491400084,16.235425947045087,229.2469496007002,0.0,0.0,16.235425947045087,21.647234596060116,5.411808649015029,1130.3482719651367,376.78275732171227,3054.8207784268575,45.82231167640286,31.11614924227062,30.95379498280017,202.74303586253473,692.8298577347357,3387.103304786925,0.0,0.0,0.0,21.647234596060116,0.0,2064.729704115877,0.0,0.0,1403.2575913435342,23.990098552700886,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1391.024244925118,2376.9861065502423,380.00270978321237,1391.024244925118,1311.5343381584134,79.48990676670454,5192.816425959037,0.0,1391.024244925118,0.0,2376.9861065502423,3.260099532814138,376.74261025039823,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1767.7668551755162,589.2556183918388,4734.008580117597,71.01012870176396,47.57232312633298,47.539722131004844,312.99927296947595,1069.4637651646879,4437.889275676851,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,779.5875507464078,581.5001593866181,23.983615754533552,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1438.4820654191215,2455.9084213244396,391.99753285347026,1438.4820654191215,1355.8857772784143,82.5962881407073,5192.816425959037,0.0,1438.4820654191215,0.0,2455.9084213244396,3.260099532814138,388.7374333206561,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1827.2194987397775,609.0731662465925,4892.20108631081,73.38301629466214,49.15076942181693,49.11816842648879,323.6518783096687,1105.4636985435004,4988.10856686898,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,403.7431512715513,155.91751014928158,23.98268514250139,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1098.3126998379842,1877.7768334659274,300.1560161587159,1098.3126998379842,1035.6087159062115,62.70398393177264,5192.816425959037,0.0,1098.3126998379842,0.0,1877.7768334659274,3.260099532814138,296.89591662590175,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1395.2086164638858,465.0695388212953,3738.054988751109,56.07082483126663,37.58813766464669,37.55553666931855,247.13943591399953,844.5101737447981,4120.755723207427,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.98794051865972,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1186.3904420163208,2028.8309872856787,323.8314999909331,1186.3904420163205,1118.4212230668945,67.96921894942606,5192.816425959037,0.0,1186.3904420163208,0.0,2028.8309872856787,3.260099532814138,320.57140045811894,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1506.9618424744397,502.32061415814655,4038.113443918265,60.571701658773975,40.60922074104171,40.57661974571357,266.9479512773983,912.1128074253454,4451.165736718275,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.98639507601976,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1483.263976664386,2540.536667633325,403.0372282694678,1483.2639766643858,1398.0472229163754,85.21675374801049,5192.816425959037,0.0,1483.263976664386,0.0,2540.536667633325,0.0,403.0372282694678,0.0,0.0,0.0,0.0,0.0,1886.3012049338538,628.7670683112846,5055.604940878464,75.83407411317695,50.8107333526665,50.8107333526665,333.6980973685976,1139.920706498392,5566.758579065572,0.0,0.0,0.0,0.0,0.0,2060.6002447076457,0.0,0.0,155.91751014928158,23.982067117141302,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1544.117025087275,2642.4402895888534,417.633168105645,1544.117025087275,1454.9100310796744,89.20699400760047,5192.816425959037,0.0,1544.117025087275,0.0,2642.4402895888534,0.0,417.633168105645,0.0,0.0,0.0,0.0,0.0,1961.7501931929198,653.9167310643066,5258.10721384608,78.87160820769121,52.84880579177707,52.84880579177707,347.33410392468966,1185.8200547802417,5790.010537562013,0.0,0.0,0.0,0.0,0.0,2056.4790442182307,0.0,0.0,155.91751014928158,23.98006372250961,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,1037.2089411742413,1770.1810342792069,284.3952045174744,1037.2089411742413,978.7066488781041,58.502292296137114,5192.816425959037,0.0,1037.2089411742413,0.0,1770.1810342792069,0.0,284.3952045174744,0.0,0.0,0.0,0.0,0.0,1321.6041456917158,440.5347152305719,3532.3198952014945,52.984798428022415,35.40362068558414,35.40362068558414,233.4142662737845,797.7410213035471,3889.526201274468,0.0,0.0,0.0,0.0,0.0,2052.3660861297944,0.0,0.0,155.91751014928158,23.991077998190963,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,1029.8207669521523,1757.0042275401179,282.5399149023194,1029.8207669521523,971.4658511635392,58.354915788613134,5192.816425959037,0.0,1029.8207669521523,0.0,1757.0042275401179,0.0,282.5399149023194,0.0,0.0,0.0,0.0,0.0,1312.3606818544717,437.45356061815727,3506.8184700127467,52.6022770501912,35.14008455080236,35.14008455080236,231.75771373027516,792.0937205002283,4641.046180641227,0.0,0.0,0.0,0.0,0.0,2048.2613539575345,779.5875507464078,0.0,895.499198910506,23.988840179340734,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,1020.6998786057945,1740.0040218941645,279.70526692780766,1020.6998786057947,962.6007850954012,58.099093510393416,5192.816425959037,0.0,1020.6998786057945,0.0,1740.0040218941645,0.0,279.70526692780766,0.0,0.0,0.0,0.0,0.0,1300.405145533602,433.468381844534,3473.8775492723007,52.10816323908451,34.80008043788329,34.80008043788329,229.69503431676978,784.8717402761548,3825.2809077039237,0.0,0.0,0.0,0.0,0.0,2044.16483124962,0.0,0.0,895.499198910506,23.989438459394073,0.0,0.0,0.0,1.0231815394945443e-12,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,1027.470388335904,1752.8459324541386,282.29910115357933,1027.470388335904,969.0866547887846,58.38373354711947,5192.816425959037,0.0,1027.470388335904,0.0,1752.8459324541386,0.0,282.29910115357933,0.0,0.0,0.0,0.0,0.0,1309.7694894894835,436.5898298298278,3499.20525177345,52.488078776601746,35.056918649082775,35.056918649082775,231.2397784490577,790.4315243536528,4388.271286681933,0.0,0.0,0.0,0.0,0.0,2040.0765015871207,535.224340384658,0.0,1403.2575913435342,23.99070443065336,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,1043.687462436976,1779.0816763331788,286.8340972180856,1043.687462436976,984.2860018384877,59.40146059848829,5192.816425959037,0.0,1043.687462436976,0.0,1779.0816763331788,0.0,286.8340972180856,0.0,0.0,0.0,0.0,0.0,1330.5215596550615,443.5071865516872,3553.1104225399276,53.29665633809891,35.58163352666358,35.58163352666358,234.8909281401211,802.8580380832344,3912.461274071474,0.0,0.0,0.0,0.0,0.0,2035.9963485839467,0.0,0.0,1403.2575913435342,23.99019728553434,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,1043.1127947479197,1778.2463282167112,286.6533506572408,1043.1127947479197,983.7982752712117,59.314519476708,5192.816425959037,0.0,1043.1127947479197,0.0,1778.2463282167112,0.0,286.6533506572408,0.0,0.0,0.0,0.0,0.0,1329.7661454051604,443.25538180172015,3551.2678554235918,53.26901783135387,35.56492656433422,35.56492656433422,234.76116422361324,802.4154169853557,3910.427890607225,0.0,0.0,0.0,0.0,0.0,2031.9243558867786,0.0,0.0,1403.2575913435342,23.99055579066357,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,1026.8585179271854,1749.565563102913,281.022412130642,1026.8585179271854,968.2257860319698,58.63273189521553,5192.816425959037,0.0,1026.8585179271854,0.0,1749.565563102913,0.0,281.022412130642,0.0,0.0,0.0,0.0,0.0,1307.8809300578273,435.96031001927577,3493.406803180016,52.40110204770024,34.99131126205826,34.99131126205826,231.07164933335486,789.4156839244474,3846.8621770851873,0.0,0.0,0.0,0.0,0.0,2027.8605071750053,0.0,0.0,1403.2575913435342,23.989500233825005,0.0,0.0,0.0,-9.094947017729282e-13,0.0
