timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,1032.4252257516616,1757.2983992027232,280.93081305609735,1032.4252257516616,973.038987681428,59.38623807023362,5192.816425959037,0.0,1032.4252257516616,0.0,1757.2983992027232,0.0,280.93081305609735,0.0,0.0,0.0,0.0,0.0,1313.356038807759,437.785346269253,3508.4397842797352,52.62659676419603,35.145967984054465,35.145967984054465,232.2787051029044,792.9825841044624,3863.6370221149436,0.0,0.0,0.0,0.0,0.0,2023.8047861606556,0.0,0.0,1403.2575913435342,23.98749855679344,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,1016.6826169912183,1731.251416168612,276.3242166804995,1016.6826169912183,958.0736343496175,58.608982641600825,5192.816425959037,0.0,1016.6826169912183,0.0,1731.251416168612,0.0,276.3242166804995,0.0,0.0,0.0,0.0,0.0,1293.0068336717177,431.00227789057254,3455.260527730902,51.82890791596353,34.62502832337224,34.62502832337224,228.72918708342792,780.8104295367084,3805.068679377041,0.0,0.0,0.0,0.0,0.0,2019.7571765883342,0.0,0.0,1403.2575913435342,23.987672049275243,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,992.957564199759,1690.0229290476666,269.0677054028538,992.9575641997591,935.5139376856224,57.44362651413662,5192.816425959037,0.0,992.957564199759,0.0,1690.0229290476666,0.0,269.0677054028538,0.0,0.0,0.0,0.0,0.0,1262.0252696026128,420.67508986753757,3372.723288517817,50.59084932776725,33.80045858095333,33.80045858095333,223.369147358386,762.2360037155975,3714.284202365878,0.0,0.0,0.0,0.0,0.0,2015.7176622351578,0.0,0.0,1403.2575913435342,23.988890867861585,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,985.536115186867,1677.4272608163471,266.19967966226295,985.536115186867,928.1470569042349,57.38905828263214,5192.816425959037,0.0,985.536115186867,0.0,1677.4272608163471,41.876429372517805,224.32325028974515,0.0,0.0,41.876429372517805,55.83523916335707,13.958809790839268,1209.8593654766123,403.28645515887075,3290.57308145183,49.358596221777454,33.96730951005212,33.54854521632694,221.67729115823963,755.7970070561063,3281.2169114500334,0.0,0.0,0.0,55.83523916335707,0.0,2064.729704115877,0.0,403.7431512715513,977.6749421061977,23.98859356290779,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,1014.8491890743594,1728.8871336243083,274.3059038842689,1014.8491890743594,956.1546602185073,58.69452885585217,5192.816425959037,0.0,1014.8491890743594,0.0,1728.8871336243083,3.260099532814138,271.04580435145476,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1285.8949934258142,428.6316644752714,3443.413791525394,51.65120687288091,34.610343667814305,34.57774267248617,228.27440912974103,778.8320666624651,3017.2867424989936,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,779.5875507464078,155.91751014928158,23.988992431005403,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,988.4427279483747,1682.4828415564875,267.03788091502844,988.4427279483746,931.1912708281766,57.25145712019801,5192.816425959037,0.0,988.4427279483747,0.0,1682.4828415564875,3.260099532814138,263.7777813822143,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1252.220509330589,417.4068364435297,3352.110187330606,50.28165280995909,33.68225782645789,33.649656831129754,222.33086628455789,758.4379700399056,3696.401420459796,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.98904282267863,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,987.8465268805398,1680.93499392454,267.612497257942,987.8465268805398,930.6755105302824,57.17101635025745,5192.816425959037,0.0,987.8465268805398,0.0,1680.93499392454,0.0,267.612497257942,0.0,0.0,0.0,0.0,0.0,1255.4590241384817,418.4863413794939,3354.880359442516,50.323205391637735,33.6186998784908,33.6186998784908,222.2153933363545,758.2623398644678,4229.880698312148,0.0,0.0,0.0,0.0,0.0,2060.6002447076457,535.224340384658,0.0,663.6759025823097,23.989172854682973,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,1010.9499395306851,1720.538686396593,276.1693812413284,1010.9499395306851,952.9392778559447,58.010661674740405,5192.816425959037,0.0,1010.9499395306851,0.0,1720.538686396593,0.0,276.1693812413284,0.0,0.0,0.0,0.0,0.0,1287.1193207720135,429.03977359067113,3436.6977807592775,51.55046671138916,34.41077372793186,34.41077372793186,227.47542788376106,776.8872156416851,3784.5452228102904,0.0,0.0,0.0,0.0,0.0,2056.4790442182307,0.0,0.0,663.6759025823097,23.98918830397764,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,1028.7395567426793,1748.6715618534874,281.97108732022355,1028.7395567426793,969.722996783171,59.016559959508385,5192.816425959037,0.0,1028.7395567426793,0.0,1748.6715618534874,0.0,281.97108732022355,0.0,0.0,0.0,0.0,0.0,1310.7106440629027,436.90354802096755,3496.2857539373576,52.44428630906036,34.97343123706975,34.97343123706975,231.50447231153555,790.799169115703,4629.7689257785,0.0,0.0,0.0,0.0,0.0,2052.3660861297944,779.5875507464078,0.0,1403.2575913435342,23.98974932084192,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,1012.4113073615887,1716.1425448663906,277.7514263757913,1012.4113073615887,954.19683645718,58.21447090440869,5192.816425959037,0.0,1012.4113073615887,0.0,1716.1425448663906,0.0,277.7514263757913,0.0,0.0,0.0,0.0,0.0,1290.16273373738,430.05424457912665,3436.359523182897,51.54539284774346,34.32285089732781,34.32285089732781,227.83330431162673,778.0786435331526,3784.383922136923,0.0,0.0,0.0,0.0,0.0,2048.2613539575345,0.0,0.0,1403.2575913435342,23.985713498797473,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,1011.1083140592447,1718.1141345660203,278.2281792859258,1011.1083140592447,953.5739620185353,57.534352040709294,5192.816425959037,0.0,1011.1083140592447,0.0,1718.1141345660203,16.235425947045087,261.99275333888073,0.0,0.0,16.235425947045087,21.647234596060116,5.411808649015029,1273.1010673981255,424.3670224660418,3415.5822244301876,51.23373336645281,34.52463695079086,34.36228269132041,227.56361165505635,777.4630957786773,3784.913723689868,0.0,0.0,0.0,21.647234596060116,0.0,2064.729704115877,0.0,0.0,1403.2575913435342,23.988151285050517,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,1030.133411172564,1751.947853598406,284.2362222099835,1030.133411172564,971.7528503699241,58.38056080263977,5192.816425959037,0.0,1030.133411172564,0.0,1751.947853598406,3.260099532814138,280.97612267716937,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1311.1095338497332,437.0365112832444,3500.093898731384,52.50140848097076,35.07155806729626,35.03895707196812,231.86765082315318,792.6027855709041,3079.3327218054496,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,779.5875507464078,581.5001593866181,23.987124532732576,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,1011.9508316980027,1724.027612190661,278.13533376659456,1011.9508316980027,955.0748216787881,56.87601001921465,5192.816425959037,0.0,1011.9508316980027,0.0,1724.027612190661,3.260099532814138,274.8752342337804,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1286.8260659317832,428.94202197726105,3439.7957000997053,51.59693550149558,34.51315323914136,34.48055224381322,227.74467235611212,778.3640351620948,3388.7346615458005,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,403.7431512715513,155.91751014928158,23.988624127883057,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,996.9094495334834,1697.2851599730448,273.35765097103183,996.9094495334833,940.76559750733,56.1438520261534,5192.816425959037,0.0,996.9094495334834,0.0,1697.2851599730448,3.260099532814138,270.0975514382177,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1267.007000971701,422.335666990567,3386.627827935313,50.79941741902969,33.97830419478903,33.945703199460894,224.34209180892083,766.4878834570388,3734.0401439345987,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.98870106516156,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,992.0989281346862,1691.5519156758207,272.7363893545794,992.0989281346862,936.6253371024275,55.47359103225873,5192.816425959037,0.0,992.0989281346862,0.0,1691.5519156758207,3.260099532814138,269.47628982176525,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1261.5752179564515,420.5250726521505,3373.652206284423,50.60478309426634,33.863639308844554,33.831038313516416,223.27859004861827,763.1898232616675,3719.577056426754,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.990515764564197,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,997.2056304895143,1700.0547686802174,272.9336873712994,997.2056304895143,941.4873506189697,55.71827987054458,5192.816425959037,0.0,997.2056304895143,0.0,1700.0547686802174,0.0,272.9336873712994,0.0,0.0,0.0,0.0,0.0,1270.1393178608137,423.37977262027124,3393.5738591613026,50.90360788741954,34.00109537360435,34.00109537360435,224.39199960283037,766.6775708577297,3736.8716573987595,0.0,0.0,0.0,0.0,0.0,2060.6002447076457,0.0,0.0,155.91751014928158,23.989244872070312,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,1019.4017768080531,1735.8532276790434,278.48660663258113,1019.4017768080531,962.2482490283188,57.153527779734304,5192.816425959037,0.0,1019.4017768080531,0.0,1735.8532276790434,0.0,278.48660663258113,0.0,0.0,0.0,0.0,0.0,1297.8883834406342,432.6294611468781,3466.3710722665555,51.995566083998334,34.71706455358087,34.71706455358087,229.3700704207444,783.4292267587825,3817.1708378784574,0.0,0.0,0.0,0.0,0.0,2056.4790442182307,0.0,0.0,155.91751014928158,23.98645858033598,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,895.480476319868,1519.4406359082786,253.30533123775405,895.480476319868,844.2087021233904,51.27177419647762,5192.816425959037,0.0,895.480476319868,0.0,1519.4406359082786,0.0,253.30533123775405,0.0,0.0,0.0,0.0,0.0,1148.785807557622,382.92860251920735,3051.155045985108,45.76732568977661,30.388812718165575,30.388812718165575,201.7386502039157,691.2122038492308,3359.438647315132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.91751014928158,23.990519016277812,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,904.219676365773,1536.015413175916,256.85101719826866,904.2196763657731,851.2412824222754,52.978393943497686,5192.816425959037,0.0,904.219676365773,0.0,1536.015413175916,0.0,256.85101719826866,0.0,0.0,0.0,0.0,0.0,1161.0706935640417,387.0235645213472,3084.109671261305,46.26164506891957,30.72030826351832,30.72030826351832,203.7388817492439,698.4647078665473,4175.138365352914,0.0,0.0,0.0,0.0,0.0,0.0,779.5875507464078,0.0,895.499198910506,23.989920038554033,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,921.2441465674705,1564.2011142184629,262.78272125549586,921.2441465674706,867.3566557072078,53.88749086026278,5192.816425959037,0.0,921.2441465674705,0.0,1564.2011142184629,0.0,262.78272125549586,0.0,0.0,0.0,0.0,0.0,1184.0268678229663,394.67562260765544,3142.9036046490846,47.14355406973627,31.284022284369257,31.284022284369257,207.60430708407137,711.9915283302016,3460.219510371631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,895.499198910506,23.990717445904593,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,935.9955832507641,1584.8940216177903,266.2118892055985,935.9955832507641,881.214666556673,54.7809166940911,5192.816425959037,0.0,935.9955832507641,0.0,1584.8940216177903,0.0,266.2118892055985,0.0,0.0,0.0,0.0,0.0,1202.2074724563627,400.73582415212087,3187.837318226274,47.81755977339411,31.697880432355806,31.697880432355806,210.90579478103828,722.8549395712649,4045.1807740300774,0.0,0.0,0.0,0.0,0.0,0.0,535.224340384658,0.0,1403.2575913435342,23.99116775327995,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,954.2771608257798,1610.1578627645579,271.47599785191846,954.2771608257798,898.5539066656808,55.72325416009904,5192.816425959037,0.0,954.2771608257798,0.0,1610.1578627645579,0.0,271.47599785191846,0.0,0.0,0.0,0.0,0.0,1225.7531586776981,408.5843862258994,3244.495407668155,48.667431115022325,32.20315725529116,32.20315725529116,215.02213222665034,736.6802640781544,3572.591285520406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.993915727625456,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,963.7320264032211,1626.1434799100327,275.0019710522732,963.7320264032211,907.4456971511532,56.28632925206789,5192.816425959037,0.0,963.7320264032211,0.0,1626.1434799100327,0.0,275.0019710522732,0.0,0.0,0.0,0.0,0.0,1238.7339974554943,412.9113324851648,3277.788809850692,49.166832147760374,32.52286959820066,32.52286959820066,217.17666052074864,744.3005643500752,3609.1780417156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.99495548829583,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,963.3610309134971,1628.2830474735324,277.45196683843164,963.3610309134971,907.3888621052205,55.97216880827661,5192.816425959037,0.0,963.3610309134971,0.0,1628.2830474735324,0.0,277.45196683843164,0.0,0.0,0.0,0.0,0.0,1240.8129977519288,413.60433258397626,3282.7003778094377,49.24050566714156,32.56566094947065,32.56566094947065,217.16569541817813,745.1418555682374,3614.237900793699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.995762409949112,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,984.9468875252511,1670.42566383608,279.78103644070075,984.9468875252511,928.2859290596394,56.66095846561165,5192.816425959037,0.0,984.9468875252511,0.0,1670.42566383608,0.0,279.78103644070075,0.0,0.0,0.0,0.0,0.0,1264.727923965952,421.57597465531734,3356.7295624573494,50.35094343686024,33.4085132767216,33.4085132767216,221.92301890696248,760.6669635525833,3695.8205513546154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.996359516497762,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,973.9899074371978,1653.9059238674597,274.18399902627107,973.9899074371976,918.0664178133926,55.92348962380509,5192.816425959037,0.0,973.9899074371978,0.0,1653.9059238674597,0.0,274.18399902627107,0.0,0.0,0.0,0.0,0.0,1248.173906463469,416.0579688211563,3318.137799152085,49.77206698728127,33.07811847734919,33.07811847734919,219.38362484581256,751.3698976089486,3653.449727939875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.99654739452399,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,966.0409556884989,1632.5800405078205,267.20332337821407,966.0409556884988,909.6745631882164,56.366392500282416,5192.816425959037,0.0,966.0409556884989,0.0,1632.5800405078205,0.0,267.20332337821407,0.0,0.0,0.0,0.0,0.0,1233.244279066713,411.081426355571,3276.905745930105,49.15358618895157,32.65160081015641,32.65160081015641,217.45661316094697,742.9948273257824,3608.8191469003154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.99574581467091,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,1013.8739658568281,1711.0123675533341,280.0504523290838,1013.8739658568281,954.8839151729218,58.990050683906404,5192.816425959037,0.0,1013.8739658568281,0.0,1711.0123675533341,0.0,280.0504523290838,0.0,0.0,0.0,0.0,0.0,1293.924418185912,431.30813939530395,3436.2449251345497,51.54367387701824,34.22024735106668,34.22024735106668,228.2109836404229,779.5032916148784,3380.696926082576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,403.7431512715513,977.6749421061977,23.99493755290495,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,1009.8982215858256,1705.2063539797032,277.38321825703906,1009.8982215858257,951.1644515947075,58.7337699911181,5192.816425959037,0.0,1009.8982215858256,0.0,1705.2063539797032,0.0,277.38321825703906,0.0,0.0,0.0,0.0,0.0,1287.2814398428645,429.09381328095486,3421.5816071035224,51.32372410655283,34.104127079594065,34.104127079594065,227.2715611820388,775.8973527287346,2988.7975958048937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,779.5875507464078,155.91751014928158,23.994161395039324,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,967.0934987502945,1629.625336146469,267.8692775248748,967.0934987502945,910.388783218036,56.70471553225855,5192.816425959037,0.0,967.0934987502945,0.0,1629.625336146469,0.0,267.8692775248748,0.0,0.0,0.0,0.0,0.0,1234.9627762751693,411.65425875838974,3276.242371180028,49.143635567700414,32.59250672292938,32.59250672292938,217.70258457228962,743.6854923442386,3608.2736047658786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.91751014928158,23.994012959158166,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,943.8933076204245,1593.2979752993142,261.75476861643926,943.8933076204245,888.6408992413312,55.252408379093254,5192.816425959037,0.0,943.8933076204245,0.0,1593.2979752993142,0.0,261.75476861643926,0.0,0.0,0.0,0.0,0.0,1205.6480762368637,401.88269207895456,3200.828743615132,48.01243115422698,31.865959505986286,31.865959505986286,212.4904009028216,726.1174431479758,4060.2878350688097,0.0,0.0,0.0,0.0,0.0,0.0,535.224340384658,0.0,663.6759025823097,23.995991394275514,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,949.8089194708894,1604.877028764748,260.3630652976043,949.8089194708894,894.4147801853077,55.39413928558165,5192.816425959037,0.0,949.8089194708894,0.0,1604.877028764748,0.0,260.3630652976043,0.0,0.0,0.0,0.0,0.0,1210.1719847684935,403.3906615894978,3218.4396751227396,48.276595126841094,32.097540575294964,32.097540575294964,213.73626652858255,729.5986043955113,3544.647617928755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,663.6759025823097,23.9954666167601,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,1017.3146969780521,1722.1825740846334,271.1718078761242,1017.3146969780521,957.1724165821466,60.14228039590546,5192.816425959037,0.0,1017.3146969780521,0.0,1722.1825740846334,0.0,271.1718078761242,0.0,0.0,0.0,0.0,0.0,1288.4865048541762,429.49550161805877,3440.1645805568687,51.60246870835303,34.44365148169267,34.44365148169267,228.72034930064027,778.7056225904373,4568.962252275654,0.0,0.0,0.0,0.0,0.0,0.0,779.5875507464078,0.0,1403.2575913435342,23.98584697961686,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,1038.677822018769,1760.5509134891472,278.9782568125395,1038.677822018769,977.9391504167979,60.73867160197103,5192.816425959037,0.0,1038.677822018769,0.0,1760.5509134891472,0.0,278.9782568125395,0.0,0.0,0.0,0.0,0.0,1317.6560788313084,439.21869294376944,3517.4256852642247,52.76138527896337,35.21101826978295,35.21101826978295,233.5809279758723,795.983042738171,3874.190035058626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.985480573681237,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,1036.8852968877243,1758.8667764068384,279.1874911130614,1036.8852968877243,976.2133047055117,60.67199218221251,5192.816425959037,0.0,1036.8852968877243,0.0,1758.8667764068384,0.0,279.1874911130614,0.0,0.0,0.0,0.0,0.0,1316.0727880007857,438.69092933359525,3513.6304937412197,52.704457406118294,35.17733552813677,35.17733552813677,233.19831649844298,794.94837429443,3869.887938702054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.987214048040205,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,1031.685526227344,1748.8088794092057,278.4788254243051,1031.685526227344,971.360569063457,60.3249571638872,5192.816425959037,0.0,1031.685526227344,0.0,1748.8088794092057,0.0,278.4788254243051,0.0,0.0,0.0,0.0,0.0,1310.1643516516492,436.7214505505497,3495.6946816114046,52.43542022417107,34.976177588184115,34.976177588184115,232.04820945889117,791.1574354099802,3070.543115724425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,779.5875507464078,581.5001593866181,23.98610079059613,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,1032.6812758172314,1747.9925600114702,281.68064765612803,1032.6812758172314,972.5221670764549,60.15910874077633,5192.816425959037,0.0,1032.6812758172314,0.0,1747.9925600114702,0.0,281.68064765612803,0.0,0.0,0.0,0.0,0.0,1314.3619234733594,438.12064115778645,3500.475124642616,52.50712686963924,34.95985120022941,34.95985120022941,232.3551464290303,792.9026168569148,3451.5139490701927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,403.7431512715513,155.91751014928158,23.98724083668191,0.0,0.0,0.0,0.0,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,1024.1082494902587,1732.3130526767507,278.4742808031938,1024.1082494902587,964.3200310739738,59.78821841628489,5192.816425959037,0.0,1024.1082494902587,0.0,1732.3130526767507,0.0,278.4742808031938,0.0,0.0,0.0,0.0,0.0,1302.5825302934525,434.19417676448415,3469.0897597346875,52.03634639602031,34.646261053535014,34.646261053535014,230.40187383929924,785.9249191068737,3820.820502077079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.91751014928158,23.98668817755795,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,1016.501436987399,1718.3604983978562,272.9355755163359,1016.501436987399,956.8297866924121,59.67165029498691,5192.816425959037,0.0,1016.501436987399,0.0,1718.3604983978562,0.0,272.9355755163359,0.0,0.0,0.0,0.0,0.0,1289.4370125037349,429.81233750124494,3437.609848402836,51.56414772604254,34.36720996795712,34.36720996795712,228.59166693762936,778.7025721008312,3786.5000830024233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.91751014928158,23.983944850005358,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,1004.7624057952739,1702.7888288148433,268.30479910537053,1004.7624057952739,945.7946249070565,58.96778088821749,5192.816425959037,0.0,1004.7624057952739,0.0,1702.7888288148433,0.0,268.30479910537053,0.0,0.0,0.0,0.0,0.0,1273.0672049006444,424.35573496688147,3400.2117686823694,51.00317653023554,34.055776576296864,34.055776576296864,225.91006905041553,769.3805337001263,3745.236567415612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.91751014928158,23.98315909901975,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,1001.7205699347293,1701.4078282852952,269.1236014158759,1001.7205699347293,943.391259499863,58.329310434866215,5192.816425959037,0.0,1001.7205699347293,0.0,1701.4078282852952,0.0,269.1236014158759,0.0,0.0,0.0,0.0,0.0,1270.8441713506052,423.61472378353506,3395.8667234194354,50.93800085129153,34.028156565705906,34.028156565705906,225.27391747246534,767.8829552387037,3740.1349548746043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.91751014928158,23.985954917880445,0.0,0.0,0.0,0.0,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,943.6665549995923,1598.9932384756141,275.5805661640459,943.6665549995923,891.8877837589524,51.778771240639855,5192.816425959037,0.0,943.6665549995923,0.0,1598.9932384756141,0.0,275.5805661640459,0.0,0.0,0.0,0.0,0.0,1219.2471211636382,406.4157070545461,3224.6560666937985,48.36984100040698,31.979864769512282,31.979864769512282,212.836005934878,731.5812835288557,4085.0459835527663,0.0,0.0,0.0,0.0,0.0,2031.9243558867795,535.224340384658,0.0,663.6759025823097,23.99336099523522,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,929.3451212001366,1570.4666593979694,274.4996729474536,929.3451212001365,878.1548764044963,51.190244795640226,5192.816425959037,0.0,929.3451212001366,0.0,1570.4666593979694,0.0,274.4996729474536,0.0,0.0,0.0,0.0,0.0,1203.8447941475902,401.2815980491967,3175.593051594756,47.63389577392134,31.409333187959387,31.409333187959387,209.6933703061504,721.4275305051872,3495.738984050749,0.0,0.0,0.0,0.0,0.0,2027.8605071750062,0.0,0.0,663.6759025823097,23.991231655223682,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,924.441258862851,1563.6722154148213,272.84597488055243,924.441258862851,873.5480638928957,50.893194969955275,5192.816425959037,0.0,924.441258862851,0.0,1563.6722154148213,0.0,272.84597488055243,0.0,0.0,0.0,0.0,0.0,1197.2872337434035,399.0957445811345,3160.0551937393593,47.400827906090385,31.273444308296426,31.273444308296426,208.5815559080531,717.6250170118708,3478.5844661700953,0.0,0.0,0.0,0.0,0.0,2023.8047861606562,0.0,0.0,663.6759025823097,23.9922738804447,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,922.8215605428887,1558.6527651541649,272.03784734938,922.8215605428887,871.9014159335686,50.9201446093201,5192.816425959037,0.0,922.8215605428887,0.0,1558.6527651541649,0.0,272.03784734938,0.0,0.0,0.0,0.0,0.0,1194.8594078922688,398.2864692974229,3151.7986423438565,47.27697963515784,31.1730553030833,31.1730553030833,208.20543971406127,716.1149992528086,4249.21472304565,0.0,0.0,0.0,0.0,0.0,2019.7571765883351,779.5875507464078,0.0,1403.2575913435342,23.991761927356606,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,920.7453889234426,1554.385957975759,270.90318844570953,920.7453889234426,869.9250070618899,50.82038186155277,5192.816425959037,0.0,920.7453889234426,0.0,1554.385957975759,0.0,270.90318844570953,0.0,0.0,0.0,0.0,0.0,1191.6485773691522,397.2161924563841,3143.2507278012954,47.14876091701943,31.08771915951518,31.08771915951518,207.7215038434148,714.2618955358487,3460.2964308807595,0.0,0.0,0.0,0.0,0.0,2015.7176622351587,0.0,0.0,1403.2575913435342,23.990778786723723,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,918.7519725414498,1551.6284745858543,271.77372550594924,918.7519725414498,868.2884046437982,50.463567897651615,5192.816425959037,0.0,918.7519725414498,0.0,1551.6284745858543,0.0,271.77372550594924,0.0,0.0,0.0,0.0,0.0,1190.5256980473991,396.84189934913303,3138.9960719823866,47.0849410797358,31.032569491717087,31.032569491717087,207.31301455320633,713.3049939655093,3455.459166598761,0.0,0.0,0.0,0.0,0.0,2011.6862269106887,0.0,0.0,1403.2575913435342,23.992677743153493,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,914.1333664569739,1541.8930951546304,269.85744343706335,914.1333664569738,863.8648787925747,50.26848766439914,5192.816425959037,0.0,914.1333664569739,0.0,1541.8930951546304,0.0,269.85744343706335,0.0,0.0,0.0,0.0,0.0,1183.9908098940373,394.66360329801245,3120.54750834668,46.8082126252002,30.83786190309261,30.83786190309261,206.2542171501589,709.4017568795568,3435.285661928224,0.0,0.0,0.0,0.0,0.0,2007.6628544568673,0.0,0.0,1403.2575913435342,23.99041607722723,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,923.5405068494013,1556.7247291864253,270.6327887417357,923.5405068494013,872.5161600855284,51.02434676387279,5192.816425959037,0.0,923.5405068494013,0.0,1556.7247291864253,0.0,270.6327887417357,0.0,0.0,0.0,0.0,0.0,1194.173295591137,398.0577651970457,3148.955789974608,47.23433684961911,31.134494583728507,31.134494583728507,208.31975842593482,715.8808496400566,3466.778874417619,0.0,0.0,0.0,0.0,0.0,2003.647528747954,0.0,0.0,1403.2575913435342,23.990502442113723,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,933.0447101717466,1575.0681733882818,273.5101125212195,933.0447101717466,881.8663601990958,51.17834997265082,5192.816425959037,0.0,933.0447101717466,0.0,1575.0681733882818,0.0,273.5101125212195,0.0,0.0,0.0,0.0,0.0,1206.5548226929661,402.1849408976554,3183.8079369789034,47.75711905468355,31.501363467765636,31.501363467765636,210.4655610846467,723.410347972517,3505.0333440537656,0.0,0.0,0.0,0.0,0.0,1999.6402336904584,0.0,0.0,1403.2575913435342,23.990678985055673,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,931.159045056585,1570.1173061240668,275.1992497274265,931.1590450565849,880.0734254188881,51.08561963769684,5192.816425959037,0.0,931.159045056585,0.0,1570.1173061240668,0.0,275.1992497274265,0.0,0.0,0.0,0.0,0.0,1206.3582947840114,402.11943159467046,3178.595032502749,47.67892548754123,31.402346122481337,31.402346122481337,210.1035343351741,722.7065836623485,3499.1821845704267,0.0,0.0,0.0,0.0,0.0,1995.6409532230778,0.0,0.0,1403.2575913435342,23.991144606580455,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,923.9150154992847,1555.9748754897441,270.0493713499557,923.9150154992847,873.1522881156958,50.76272738358887,5192.816425959037,0.0,923.9150154992847,0.0,1555.9748754897441,0.0,270.0493713499557,0.0,0.0,0.0,0.0,0.0,1193.9643868492403,397.9881289497468,3147.927391288731,47.21891086933096,31.119497509794883,31.119497509794883,208.38126916951347,715.827304008181,3465.7665663471657,0.0,0.0,0.0,0.0,0.0,1991.6496713166318,0.0,0.0,1403.2575913435342,23.989220838680726,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,918.028166114722,1545.9611982417118,265.85471852243967,918.028166114722,867.1488460327178,50.87932008200427,5192.816425959037,0.0,918.028166114722,0.0,1545.9611982417118,60.8394727435882,205.01524577885147,0.0,0.0,60.8394727435882,81.11929699145094,20.279824247862734,1123.0434118935734,374.3478039645245,3043.3524140998097,45.650286211497146,31.52761869227012,30.919223964834238,206.98511234955572,709.7098694305444,2659.9664015630096,0.0,0.0,0.0,81.11929699145094,0.0,2064.729704115877,0.0,779.5875507464078,581.5001593866181,23.990197540602846,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,887.332642956263,1494.6928013266752,258.38297729222495,887.332642956263,838.307490446585,49.025152509678044,5192.816425959037,0.0,887.332642956263,0.0,1494.6928013266752,3.260099532814138,255.1228777594108,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1142.4555207156739,380.81850690522464,3017.966828947574,45.26950243421361,29.926457021861648,29.893856026533506,200.10611620174873,687.1011384338535,2923.7664087374656,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,403.7431512715513,155.91751014928158,23.99091302682836,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,892.9460391167934,1509.866399224518,260.62521251562583,892.9460391167934,843.495967988856,49.450071127937335,5192.816425959037,0.0,892.9460391167934,0.0,1509.866399224518,0.0,260.62521251562583,0.0,0.0,0.0,0.0,0.0,1153.5712516324193,384.5237505441398,3047.961401401077,45.71942102101615,30.19732798449036,30.19732798449036,201.3923030220727,692.0301305562093,3890.692121797803,0.0,0.0,0.0,0.0,0.0,2060.6002447076457,535.224340384658,0.0,663.6759025823097,23.993535938920704,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,908.0940254652716,1539.696695465628,264.56362904783157,908.0940254652716,857.6834069798372,50.41061848543441,5192.816425959037,0.0,908.0940254652716,0.0,1539.696695465628,0.0,264.56362904783157,0.0,0.0,0.0,0.0,0.0,1172.6576545131031,390.88588483770104,3103.2402348164323,46.54860352224648,30.79393390931256,30.79393390931256,204.7967507225814,703.8191069011541,3416.1734568798856,0.0,0.0,0.0,0.0,0.0,2056.4790442182307,0.0,0.0,663.6759025823097,23.996562354639426,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,922.1955651727457,1561.3402496112851,268.33325256093497,922.1955651727457,870.5511737380097,51.64439143473601,5192.816425959037,0.0,922.1955651727457,0.0,1561.3402496112851,0.0,268.33325256093497,0.0,0.0,0.0,0.0,0.0,1190.5288177336806,396.8429392445602,3148.712006589526,47.23068009884289,31.226804992225702,31.226804992225702,207.96866576322032,714.4958950910748,4245.95251318245,0.0,0.0,0.0,0.0,0.0,2052.3660861297944,779.5875507464078,0.0,1403.2575913435342,23.996256361594604,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,924.8748883988811,1565.6796861293585,270.2800128581481,924.8748883988811,873.0610819494457,51.81380644943547,5192.816425959037,0.0,924.8748883988811,0.0,1565.6796861293585,13.001329072375256,257.27868378577284,0.0,0.0,13.001329072375256,17.335105429833675,4.333776357458419,1182.153572184654,394.051190728218,3141.8844490422307,47.12826673563346,31.443607013310924,31.31359372258717,208.6060217008253,716.8764562580333,2698.123492898014,0.0,0.0,0.0,17.335105429833675,0.0,2064.729704115877,0.0,779.5875507464078,581.5001593866181,23.997343669094057,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,925.4179554745167,1565.11122217168,270.75561813207986,925.4179554745168,873.2949739768603,52.12298149765647,5192.816425959037,0.0,925.4179554745167,0.0,1565.11122217168,0.0,270.75561813207986,0.0,0.0,0.0,0.0,0.0,1196.1735736065966,398.7245245355322,3160.009320313809,47.40013980470713,31.3022244434336,31.3022244434336,208.73826995508648,717.4673831821931,3478.75217896047,0.0,0.0,0.0,0.0,0.0,2060.6002447076457,0.0,0.0,581.5001593866181,23.996366501987918,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,1001.9199971171548,1697.2129476542077,301.0601384730774,1001.9199971171549,946.7258240985047,55.19417301865013,5192.816425959037,0.0,1001.9199971171548,0.0,1697.2129476542077,0.0,301.0601384730774,0.0,0.0,0.0,0.0,0.0,1302.9801355902323,434.32671186341076,3434.5197951078508,51.51779692661776,33.94425895308415,33.94425895308415,226.21634863082878,779.9493753270256,3376.399307299916,0.0,0.0,0.0,0.0,0.0,2056.4790442182307,0.0,403.7431512715513,155.91751014928158,23.99838227426401,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,994.168443334896,1685.8214311452894,299.2970160596587,994.168443334896,939.6284817111218,54.53996162377411,5192.816425959037,0.0,994.168443334896,0.0,1685.8214311452894,0.0,299.2970160596587,0.0,0.0,0.0,0.0,0.0,1293.4654593945547,431.15515313151826,3410.4420436713626,51.15663065507044,33.71642862290579,33.71642862290579,224.48209136938178,774.2267324017821,3753.5136229416244,0.0,0.0,0.0,0.0,0.0,2052.3660861297944,0.0,0.0,155.91751014928158,23.998804905372573,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,923.5706347488565,1573.1225316613184,259.75310825141054,923.5706347488565,870.632592952356,52.93804179650044,5192.816425959037,0.0,923.5706347488565,0.0,1573.1225316613184,0.0,259.75310825141054,0.0,0.0,0.0,0.0,0.0,1183.323743000267,394.4412476667557,3150.887522328341,47.26331283492512,31.462450633226368,31.462450633226368,208.02705464147488,712.6565164096085,3469.102791071191,0.0,0.0,0.0,0.0,0.0,2048.261353957535,0.0,0.0,155.91751014928158,23.99877748778018,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,897.9486687976142,1534.13515036518,246.39749712127843,897.9486687976142,846.2830983685641,51.66557042905016,5192.816425959037,0.0,897.9486687976142,0.0,1534.13515036518,0.0,246.39749712127843,0.0,0.0,0.0,0.0,0.0,1144.3461659188927,381.4487219729642,3059.930038257037,45.89895057385555,30.682703007303598,30.682703007303598,202.08486940235753,690.7979479637845,3369.279264247855,0.0,0.0,0.0,0.0,0.0,2044.1648312496204,0.0,0.0,155.91751014928158,23.99688822198986,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,890.3158548460572,1521.0537113199173,241.95905352084773,890.3158548460572,839.0873438679643,51.22851097809289,5192.816425959037,0.0,890.3158548460572,0.0,1521.0537113199173,0.0,241.95905352084773,0.0,0.0,0.0,0.0,0.0,1132.2749083669048,377.42496945563494,3030.753589142457,45.46130383713685,30.421074226398346,30.421074226398346,200.3007291852089,684.0291509307773,3337.3577706176006,0.0,0.0,0.0,0.0,0.0,2040.0765015871216,0.0,0.0,155.91751014928158,23.995740628797027,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,884.5497294182962,1515.2082117167154,240.18404930508962,884.5497294182962,834.0750935944208,50.47463582387544,5192.816425959037,0.0,884.5497294182962,0.0,1515.2082117167154,0.0,240.18404930508962,0.0,0.0,0.0,0.0,0.0,1124.733778723386,374.911259574462,3014.8532500145634,45.22279875021845,30.30416423433431,30.30416423433431,198.99945079923668,679.7418375925857,3319.683828032687,0.0,0.0,0.0,0.0,0.0,2035.9963485839473,0.0,0.0,155.91751014928158,23.994360006893963,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,974.4294852393213,1678.739303628519,248.44154911740938,974.4294852393213,918.692409789981,55.73707544934027,5192.816425959037,0.0,974.4294852393213,0.0,1678.739303628519,0.0,248.44154911740938,0.0,0.0,0.0,0.0,0.0,1222.8710343567307,407.6236781189102,3309.23401610416,49.6385102415624,33.57478607257038,33.57478607257038,218.7623613569342,743.1741218625476,3644.784459847795,0.0,0.0,0.0,0.0,0.0,2052.3660861297944,0.0,0.0,155.91751014928158,23.984336433863497,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,943.148269745638,1628.9869823101533,240.91796930664268,943.148269745638,889.477153586914,53.67111615872402,5192.816425959037,0.0,943.148269745638,0.0,1628.9869823101533,0.0,240.91796930664268,0.0,0.0,0.0,0.0,0.0,1184.0662390522807,394.68874635076025,3207.7419677131943,48.116129515697914,32.579739646203066,32.579739646203066,211.75293320001188,719.7172883588762,4312.358060467717,0.0,0.0,0.0,0.0,0.0,2048.2613539575345,779.5875507464078,0.0,895.499198910506,23.98573503924335,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,933.4168428433858,1609.2260251559164,236.19628289108113,933.4168428433858,879.6038999371392,53.812942906246626,5192.816425959037,0.0,933.4168428433858,0.0,1609.2260251559164,0.0,236.19628289108113,0.0,0.0,0.0,0.0,0.0,1169.6131257344668,389.87104191148893,3168.710192801872,47.53065289202808,32.18452050311833,32.18452050311833,209.50505285947264,711.2757886692264,3490.1149395596117,0.0,0.0,0.0,0.0,0.0,2044.16483124962,0.0,0.0,895.499198910506,23.984878881791232,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,942.2501911303114,1622.4756391223325,237.10467713689755,942.2501911303115,887.4616998936252,54.788491236686205,5192.816425959037,0.0,942.2501911303114,0.0,1622.4756391223325,0.0,237.10467713689755,0.0,0.0,0.0,0.0,0.0,1179.354868267209,393.118289422403,3194.9487968119447,47.92423195217917,32.449512782446654,32.449512782446654,211.45079874706593,717.3923456865415,4054.447193460741,0.0,0.0,0.0,0.0,0.0,2040.0765015871207,535.224340384658,0.0,1403.2575913435342,23.983969210913703,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,939.8554480632952,1620.7274817457526,237.08265663425047,939.8554480632952,885.2525135984902,54.60293446480503,5192.816425959037,0.0,939.8554480632952,0.0,1620.7274817457526,0.0,237.08265663425047,0.0,0.0,0.0,0.0,0.0,1176.9381046975457,392.31270156584856,3189.978288009147,47.849674320137204,32.414549634915055,32.414549634915055,210.93401459114799,715.9254897469638,3513.5910761902624,0.0,0.0,0.0,0.0,0.0,2035.9963485839467,0.0,0.0,1403.2575913435342,23.98658633033787,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,957.9913663627955,1651.0062864146905,242.11844149485387,957.9913663627955,901.9812731650081,56.01009319778731,5192.816425959037,0.0,957.9913663627955,0.0,1651.0062864146905,0.0,242.11844149485387,0.0,0.0,0.0,0.0,0.0,1200.1098078576492,400.0366026192164,3251.152696891556,48.767290453373334,33.02012572829381,33.02012572829381,215.0189182179086,729.8630627470859,3580.979157019425,0.0,0.0,0.0,0.0,0.0,2031.9243558867786,0.0,0.0,1403.2575913435342,23.986391507921923,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,972.283406281342,1678.1206669523874,247.1922519944376,972.283406281342,915.9471998846294,56.3362063967126,5192.816425959037,0.0,972.283406281342,0.0,1678.1206669523874,0.0,247.1922519944376,0.0,0.0,0.0,0.0,0.0,1219.4756582757796,406.4918860919265,3304.0882113200933,49.5613231698014,33.56241333904775,33.56241333904775,218.26867149480665,741.4467074346301,3639.0430326627984,0.0,0.0,0.0,0.0,0.0,2027.8605071750053,0.0,0.0,1403.2575913435342,23.987658063468086,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,985.035814009755,1701.8417393122,252.92670671469727,985.0358140097551,928.3415826211937,56.6942313885614,5192.816425959037,0.0,985.035814009755,0.0,1701.8417393122,0.0,252.92670671469727,0.0,0.0,0.0,0.0,0.0,1237.9625207244521,412.6541735748174,3352.4584336114694,50.28687650417204,34.036834786244,34.036834786244,221.20404091608708,752.2187605675645,3692.023020604218,0.0,0.0,0.0,0.0,0.0,2023.8047861606556,0.0,0.0,1403.2575913435342,23.987880996530844,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,987.619838452896,1703.3586260735892,254.10159642121982,987.619838452896,931.0673931002938,56.55244535260229,5192.816425959037,0.0,987.619838452896,0.0,1703.3586260735892,0.0,254.10159642121982,0.0,0.0,0.0,0.0,0.0,1241.7214348741159,413.9071449580386,3358.9872059057434,50.38480808858615,34.06717252147178,34.06717252147178,221.79775746925515,754.2240555588235,3699.3041165065256,0.0,0.0,0.0,0.0,0.0,2019.7571765883342,0.0,0.0,1403.2575913435342,23.987769395984085,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,984.0820864074973,1693.008586101432,253.22672637520918,984.0820864074973,927.3514766868589,56.730609720638384,5192.816425959037,0.0,984.0820864074973,0.0,1693.008586101432,0.0,253.22672637520918,0.0,0.0,0.0,0.0,0.0,1237.3088127827064,412.4362709275688,3342.7536698117074,50.14130504717561,33.86017172202864,33.86017172202864,221.0030670837566,751.3009865025583,3681.618385386696,0.0,0.0,0.0,0.0,0.0,2015.7176622351578,0.0,0.0,1403.2575913435342,23.9851987176455,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,987.0839002293966,1704.3068912886786,257.5455227949467,987.0839002293966,931.1692663985923,55.91463383080432,5192.816425959037,0.0,987.0839002293966,0.0,1704.3068912886786,41.876429372517805,215.6690934224289,0.0,0.0,41.876429372517805,55.83523916335707,13.958809790839268,1202.7529936518254,400.91766455060844,3307.9775494911123,49.619663242366684,34.504902119498745,34.08613782577357,221.7770634496358,754.8642409787225,3300.0574040201923,0.0,0.0,0.0,55.83523916335707,0.0,2064.729704115877,0.0,403.7431512715513,977.6749421061977,23.987270315231367,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,1000.5618245065803,1724.3913073187882,259.08175225099205,1000.5618245065804,943.3528492463297,57.20897526025062,5192.816425959037,0.0,1000.5618245065803,0.0,1724.3913073187882,3.260099532814138,255.82165271817792,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1256.3834772247583,418.7944924082528,3399.569276951799,50.99353915427699,34.520427141703905,34.48782614637577,224.74905356139558,764.6320382562765,2969.07937158623,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,779.5875507464078,155.91751014928158,23.985391576183467,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,989.5606965233927,1707.8963643123755,254.87188796140657,989.5606965233927,933.6536675739994,55.907028949393336,5192.816425959037,0.0,989.5606965233927,0.0,1707.8963643123755,3.260099532814138,251.61178842859243,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1241.172484951985,413.7241616506617,3362.793010915022,50.44189516372533,34.190528281575645,34.15792728624751,222.23498221031946,755.8361944368011,3708.165143233977,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.984396299516018,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-09-25 13:00:00+00:00,6,31.0,2912.9973999582544,975.7453233105313,1686.2768474242553,250.97522922346948,975.7453233105313,920.6074215919068,55.13790171862449,5192.816425959037,0.0,975.7453233105313,0.0,1686.2768474242553,0.0,250.97522922346948,0.0,0.0,0.0,0.0,0.0,1226.7205525340007,408.9068508446669,3321.904250802923,49.82856376204384,33.72553694848511,33.72553694848511,219.12366208934424,745.3101505930251,4193.531890935938,0.0,0.0,0.0,0.0,0.0,2060.6002447076457,535.224340384658,0.0,663.6759025823097,23.983737447392688,0.0,0.0,0.0,0.0,0.0
2025-09-25 14:00:00+00:00,6,31.0,2897.536658208427,972.7166400376402,1674.7198832598292,250.10013491095822,972.7166400376401,917.0342523851,55.682387652540136,5192.816425959037,0.0,972.7166400376402,0.0,1674.7198832598292,0.0,250.10013491095822,0.0,0.0,0.0,0.0,0.0,1222.8167749485983,407.60559164953276,3305.1422498579605,49.577133747869404,33.49439766519659,33.49439766519659,218.44065607301062,742.612176800806,3640.1488350092322,0.0,0.0,0.0,0.0,0.0,2056.4790442182307,0.0,0.0,663.6759025823097,23.980690134686398,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-09-25 15:00:00+00:00,6,31.0,2901.2151153021136,971.7455695597303,1678.9927064806398,250.47683926174415,971.7455695597303,916.4079861945229,55.33758336520734,5192.816425959037,0.0,971.7455695597303,0.0,1678.9927064806398,0.0,250.47683926174415,0.0,0.0,0.0,0.0,0.0,1222.2224088214743,407.40746960715813,3308.6225849092725,49.629338773639084,33.5798541296128,33.5798541296128,218.24265463785068,742.4391712778735,4423.2418373263945,0.0,0.0,0.0,0.0,0.0,2052.3660861297944,779.5875507464078,0.0,1403.2575913435342,23.983541853197487,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 16:00:00+00:00,6,31.0,2901.737994427714,972.8670280472967,1679.0313055839297,249.8396607964879,972.8670280472967,917.3538008641034,55.51322718319334,5192.816425959037,0.0,972.8670280472967,0.0,1679.0313055839297,0.0,249.8396607964879,0.0,0.0,0.0,0.0,0.0,1222.7066888437846,407.5688962812615,3309.3068907089755,49.63960336063463,33.5806261116786,33.5806261116786,218.46749415011766,742.837246015371,3644.5752404430855,0.0,0.0,0.0,0.0,0.0,2048.2613539575345,0.0,0.0,1403.2575913435342,23.982989274537474,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-09-25 17:00:00+00:00,6,31.0,2922.2616041557385,980.857449306739,1689.5973031335793,251.8068517154212,980.857449306739,924.8233892217811,56.03406008495793,5192.816425959037,0.0,980.857449306739,0.0,1689.5973031335793,16.235425947045087,235.57142576837612,0.0,0.0,16.235425947045087,21.647234596060116,5.411808649015029,1216.4288750751152,405.47629169170506,3311.5024699004,49.672537048505994,33.95430032214203,33.791946062671585,220.25758886659673,748.5644726406365,3670.826076796375,0.0,0.0,0.0,21.647234596060116,0.0,2064.729704115877,0.0,0.0,1403.2575913435342,23.98268289997544,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 18:00:00+00:00,6,31.0,2984.318557264252,1000.6643542349169,1724.137668038736,259.5165349906,1000.6643542349169,943.7608877319882,56.90346650292875,5192.816425959037,0.0,1000.6643542349169,0.0,1724.137668038736,3.260099532814138,256.25643545778587,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1256.9207896927028,418.97359656423424,3400.032054295673,51.00048081443509,34.515354356102854,34.482753360774716,224.7788550828518,764.8377400226701,2969.568746540513,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,779.5875507464078,581.5001593866181,23.983360889861,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
