timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,902.1209623387291,1760.651758393023,145.60730043452443,902.1209623387292,826.2798931660368,75.84106917269237,5354.523398272192,766.2165129547632,135.90444938396593,1760.6517583930229,2.2737367544323206e-13,145.60730043452443,0.0,1114.4967461160193,348.280233161256,1906.2590588275473,2541.678745103396,635.419686275849,135.90444938396593,45.30148312798864,181.20593251195479,2.7180889876793217,54.27562575613594,4.547473508864641e-15,200.24570877893234,1286.2408260878412,4094.620847254119,3093.4074654143697,3093.40746541437,0.0,562.7680258050461,0.0,1358.74889527159,0.0,0.0,663.6759025823097,23.822034753128907,0.0,0.0,0.0,2.2737367544323206e-13,-2.2737367544323206e-13
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,915.687626160152,1786.9330665350471,147.73122413658675,915.687626160152,839.3796509851028,76.30797517504925,5354.523398272192,777.6686398356062,138.01898632454584,1786.9330665350471,0.0,147.73122413658675,0.0,1131.1543852154273,353.485745379821,1934.6642906716338,2579.5523875621784,644.8880968905446,138.01898632454584,46.00632877484861,184.02531509939445,2.7603797264909167,55.085304237417276,0.0,203.2541420959246,1305.479997105047,4155.831913936835,3109.24803358969,3109.24803358969,0.0,601.4587391879159,0.0,1927.4171997095668,0.0,0.0,663.6759025823097,23.819869158252704,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,923.8641923647982,1806.9587276898496,147.833856877752,923.8641923647982,847.1650727411717,76.69911962362652,5354.523398272192,786.3493057263696,137.5148866384286,1806.9587276898496,0.0,147.833856877752,0.0,1143.780808329265,357.4315026028953,1954.7925845676016,2606.390112756802,651.5975281892005,137.5148866384286,45.83829554614287,183.35318218457147,2.750297732768572,55.68710039947301,0.0,205.0365165348786,1318.3412410053586,4976.585568684168,3126.3087354318404,3126.30873543184,4.547473508864641e-13,623.8621856542269,0.0,2516.2314416816635,779.5875507464078,0.0,1403.2575913435342,23.820038833195696,0.0,0.0,0.0,1.2505552149377763e-12,-1.1368683772161603e-13
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,914.2626919140557,1787.007758373391,146.7693679202357,914.2626919140557,837.8608554755872,76.40183643846854,5354.523398272192,777.8003921921669,136.46229972188883,1787.007758373391,0.0,146.7693679202357,0.0,1131.3460250067883,353.54563281462134,1933.7771262936267,2578.3695017248356,644.5923754312089,136.46229972188883,45.487433240629606,181.94973296251842,2.7292459944377763,55.07792643040409,0.0,202.91463063204492,1304.3472445433467,4152.38706275103,3153.14539453754,3153.14539453754,0.0,556.5701321940838,0.0,3039.94060438268,0.0,0.0,1403.2575913435342,23.822170626103077,0.0,0.0,0.0,4.547473508864641e-13,-1.1368683772161603e-13
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,924.1315852845241,1804.0547517110779,148.05990932163712,924.1315852845241,846.9917513760183,77.1398339085058,5354.523398272192,785.2578488294237,138.87373645510047,1804.0547517110776,2.2737367544323206e-13,148.05990932163712,0.0,1142.19323466098,356.9353858315562,1952.1146610327148,2602.8195480436198,650.7048870109049,138.87373645510047,46.29124548503349,185.1649819401342,2.7774747291020128,55.6022416445487,4.547473508864641e-15,205.09771442703794,1317.4089491281834,4193.655195445422,4724.986163338481,4724.98616333848,9.094947017729282e-13,0.0,979.9733806338804,2002.3097961908823,0.0,0.0,1403.2575913435342,23.818583492175758,0.0,0.0,0.0,0.0,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,918.4709826997198,1794.830651599579,147.3255754034435,918.4709826997197,842.1485133972652,76.32246930245451,5354.523398272192,781.0332565649579,137.43772613476187,1794.830651599579,0.0,147.32557540344354,-2.842170943040401e-14,1136.0483731853933,355.0151166204354,1942.1562270030224,2589.54163600403,647.3854090010075,137.43772613476185,45.812575378253946,183.25030151301578,2.748754522695237,55.3181753020218,0.0,203.84746195264458,1310.1274927770583,4170.7547024798005,5623.979926957999,6506.07545272263,0.0,0.0,1898.3899177685757,0.0,0.0,0.0,1403.2575913435342,23.820542843095623,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,928.1382099562649,1813.7278446283458,149.34147073944948,928.1382099562649,850.7966036654549,77.34160629080993,5354.523398272192,789.2318818276597,138.9063281286052,1813.7278446283458,0.0,149.34147073944945,2.842170943040401e-14,1147.9736462947778,358.74176446711806,1963.0693153677953,2617.425753823727,654.3564384559318,138.90632812860522,46.30210937620174,185.20843750480697,2.7781265625721043,55.905250046244866,0.0,206.00313975990122,1324.0868286679697,4215.29435399203,3765.3994001185047,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.819425431951345,0.0,0.0,0.0,0.0,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,958.5986944644444,1882.999506538836,149.52732440210994,958.5986944644443,879.0165455093264,79.58214895511792,5354.523398272192,819.0022557830913,139.5964386813531,1882.999506538836,0.0,149.52732440210994,0.0,1191.2760084117692,372.27375262867787,2032.526830940946,2710.035774587928,677.508943646982,139.5964386813531,46.5321462271177,186.1285849084708,2.791928773627062,57.98525844018618,0.0,212.655389608424,1369.7474193250148,4360.872944730405,3901.3117829996972,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.81797135513605,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,943.3479026853898,1855.8510065397925,145.7763587360236,943.3479026853898,864.9438450153098,78.40405767008012,5354.523398272192,807.0692032577406,136.27869942764926,1855.8510065397925,0.0,145.7763587360236,0.0,1173.9188411021682,366.84963784442755,2001.6273652758161,2668.836487034421,667.2091217586053,136.27869942764926,45.426233142549755,181.70493257019902,2.725573988552985,57.13329378355401,0.0,209.24112394814065,1348.5849844658305,4293.560252427034,3842.7553281365895,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.822640452096106,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,916.6723401864508,1796.7297043732183,142.91512904703958,916.6723401864508,840.0714788090219,76.60086137742893,5354.523398272192,781.5395381736851,135.13280201276575,1796.7297043732183,0.0,142.91512904703958,0.0,1136.7847827980875,355.2452446244023,1939.6448334202578,2586.1931112270104,646.5482778067526,135.13280201276575,45.044267337588586,180.17706935035434,2.7026560402553153,55.33104242166695,0.0,203.35835534778934,1308.229843578455,4164.547017185164,1836.2471287295195,1836.24712872952,0.0,1886.7307652955785,0.0,1792.3942270307996,0.0,0.0,1403.2575913435342,23.824981073567773,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,937.4647540968841,1839.6664114652822,143.41037910824548,937.4647540968841,859.8403292810103,77.62442481587375,5354.523398272192,800.0595051515978,137.4052489452863,0.0,1839.6664114652822,143.4103791082455,-2.842170943040401e-14,1163.7229165841422,363.6634114325444,143.4103791082455,191.213838810994,47.8034597027485,137.40524894528627,45.80174964842876,2022.8734100589973,30.34310115088496,38.2274320203881,36.793328229305644,207.89688053936504,770.5293627236654,3287.327756122528,-2.2737367544323206e-13,0.0,0.0,1354.9367553951365,0.0,3075.999356202118,0.0,403.7431512715513,977.6749421061977,23.82427592100871,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,925.7408129257717,1817.6298533615047,140.98734730787754,925.7408129257717,848.5093720858442,77.23144083992743,5354.523398272192,790.5509747511671,135.18983817460457,0.0,1817.6298533615047,140.98734730787754,0.0,1149.8923269107886,359.3413521596214,140.98734730787754,187.9831297438367,46.99578243595918,135.18983817460457,45.063279391534856,1997.8829709276442,29.968244563914663,37.76247054030887,36.35259706723009,205.27820200423514,760.7619281628043,2865.53239101155,4.547473508864641e-13,0.0,4.547473508864641e-13,1337.875456654625,0.0,4340.829041311608,0.0,779.5875507464078,155.91751014928158,23.824604850352877,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,915.5735707998301,1799.2711967503683,138.57897265519284,915.5735707998302,839.5063488720173,76.06722192781292,5354.523398272192,782.4268372209991,133.146733578831,1379.5480754589105,419.7231212914578,138.57897265519284,0.0,1138.0753995941807,355.64856237318145,1518.1270481141032,2024.1693974854709,506.0423493713677,133.146733578831,44.382244526277,597.2520993965658,8.958781490948486,51.1666944161484,8.394462425829156,203.00250397616435,1177.5955985799164,4031.0193387853064,1.3642420526593924e-12,0.0,1.3642420526593924e-12,3162.24479707965,0.0,7336.279940454653,0.0,0.0,155.91751014928158,23.829169596741462,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,950.3109082732981,1866.246066712567,143.2458597672631,950.3109082732981,870.6244631183567,79.68644515494137,5354.523398272192,811.9600227657529,138.35088550754517,1866.246066712567,0.0,143.2458597672631,0.0,1181.0327603865496,369.0727376207967,2009.49192647983,2679.322568639773,669.8306421599433,138.35088550754517,46.11696183584839,184.46784734339357,2.7670177101509035,57.41984059904964,0.0,210.68551495857452,1355.8927148843634,4315.695549637491,-9.094947017729282e-13,0.0,0.0,3860.3553290263235,0.0,10988.944943148752,0.0,0.0,155.91751014928158,23.820131562075563,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,866.4661016380009,1690.967871494493,131.34874998001595,866.4661016380007,794.4667502729801,71.99935136502069,5354.523398272192,735.5598993777061,130.90620226029478,1690.967871494493,0.0,131.34874998001595,0.0,1069.9053081857544,334.3454088080482,1822.316621474509,2429.755495299345,607.4388738248363,130.90620226029478,43.63540075343159,174.54160301372636,2.6181240452058954,52.042523644634954,0.0,192.10946061227102,1232.189791688428,4456.196855185595,1787.288856551541,1787.28885655154,9.094947017729282e-13,1712.3719469335588,0.0,12593.720402849338,535.224340384658,0.0,663.6759025823097,23.83674068617088,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,932.2276048112324,1830.9263552146438,141.00020781358643,932.2276048112325,853.7043214199855,78.52328339124696,5354.523398272192,796.5714875226703,135.6561172885621,1830.9263552146435,2.2737367544323206e-13,141.00020781358643,0.0,1158.6494363966115,362.07794887394107,1971.92656302823,2629.235417370973,657.3088543427433,135.6561172885621,45.21870576285403,180.87482305141634,2.7131223457712452,56.337792734575174,4.547473508864641e-15,206.68349899227456,1330.3399230521593,5014.081641638028,1876.3107199022002,1876.3107199022,2.2737367544323206e-13,1911.5741338653847,0.0,14384.528389215757,779.5875507464078,0.0,1403.2575913435342,23.82372863922915,0.0,0.0,0.0,-1.4779288903810084e-12,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,931.2044718322475,1828.4695219427629,140.26667929046843,931.2044718322475,852.3538462580287,78.85062557421874,5354.523398272192,795.7339246677261,135.47054716452135,1828.4695219427629,0.0,140.26667929046846,-2.842170943040401e-14,1157.431163153056,361.69723848533,1968.7362012332314,2624.9816016443083,656.2454004110771,135.47054716452132,45.15684905484044,180.62739621936177,2.7094109432904263,56.25675245118757,0.0,206.43881391361353,1328.504465259339,4228.445138324818,2862.6287171007707,2862.62871710077,9.094947017729282e-13,919.7840476965941,0.0,15229.55417774909,0.0,0.0,1403.2575913435342,23.825539275365212,0.0,0.0,0.0,2.2737367544323206e-13,-2.2737367544323206e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,928.9632954287409,1822.6965425927197,140.40191288297595,928.9632954287409,850.4153306273143,78.54796480142655,5354.523398272192,793.3356974540025,135.62759797473848,1822.6965425927197,0.0,140.40191288297595,0.0,1153.9428326603672,360.6071352063647,1963.0984554756956,2617.464607300927,654.3661518252318,135.62759797473848,45.209199324912824,180.8367972996513,2.7125519594947693,56.08491540661135,0.0,205.95273694371272,1324.9326906663282,4216.994441570767,4231.51293068912,4231.51293068912,0.0,0.0,460.1054907278256,14714.77350020641,0.0,0.0,1403.2575913435342,23.82577355661122,0.0,0.0,0.0,0.0,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,912.7018222232684,1792.6232043894518,138.83829621058067,912.7018222232686,835.8008310463015,76.90099117696704,5354.523398272192,780.1749071950162,132.52691502825223,0.0,1792.6232043894518,138.83829621058067,0.0,1134.7998650109328,354.62495781591645,138.83829621058067,185.1177282807742,46.27943207019355,132.52691502825223,44.175638342750744,1969.3257577604547,29.53988636640682,37.240847049894846,35.85246408778904,202.37336537186687,750.0865911048182,3594.249913928119,4022.6230988489597,4022.62309884896,0.0,0.0,2702.7055055572528,11840.390789461522,0.0,0.0,1403.2575913435342,23.829842145288325,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,915.5528678679129,1797.924414954578,139.3634094442589,915.552867867913,837.4214578756167,78.13140999229627,5354.523398272192,783.1226472591587,132.4302206087542,0.0,1797.924414954578,139.36340944425888,2.842170943040401e-14,1139.0874869224128,355.964839663254,139.36340944425888,185.81787925901182,46.454469814752954,132.43022060875424,44.143406869584744,1974.498042432917,29.617470636493753,37.35212239353415,35.95848829909156,203.00296914372151,752.4937668204326,3201.591307815632,3676.17580245473,3676.17580245473,0.0,0.0,2351.270436273305,9341.688496015964,0.0,403.7431512715513,977.6749421061977,23.834272973028405,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,935.3704458839741,1831.4945605939586,143.97420393715706,935.3704458839741,855.4029223262476,79.96752355772652,5354.523398272192,798.0925487358134,137.27789714816072,0.0,1831.4945605939586,143.97420393715706,0.0,1160.861889070274,362.7693403344606,143.97420393715706,191.96560524954273,47.99140131238568,137.27789714816072,45.759299049386904,2014.5317567915063,30.217976351872593,38.06963325125074,36.62989121187917,207.43611717987852,768.8736586911141,2900.125318359794,6220.61240335217,6220.61240335217,0.0,0.0,4867.784909032353,4199.021004253033,0.0,779.5875507464078,155.91751014928158,23.82896482580134,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,919.7608426730956,1794.1796090337643,144.11932820407492,919.7608426730956,842.4408017540134,77.32004091908219,5354.523398272192,781.9405548662882,137.8202878068074,1794.179609033764,2.2737367544323206e-13,144.11932820407492,0.0,1137.36807980551,355.4275249392218,1938.298937237839,2584.398582983785,646.0996457459463,137.8202878068074,45.94009593560247,183.7603837424101,2.7564057561361515,55.266581553053676,4.547473508864641e-15,204.03829295087883,1309.5285468808393,4167.588326791775,6197.3650342826,6197.3650342826,0.0,0.0,2475.5983714933054,1584.729939619995,0.0,0.0,155.91751014928158,23.826594031657535,0.0,0.0,0.0,0.0,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,935.3267969518805,1825.5739240968985,147.508906510346,935.3267969518806,857.0838961725365,78.24290077934413,5354.523398272192,795.456008489613,139.87078846226746,1825.5739240968985,0.0,147.508906510346,0.0,1157.0269214394373,361.5709129498241,1973.0828306072444,2630.777107476326,657.6942768690815,139.87078846226746,46.62359615408915,186.4943846163566,2.7974157692453487,56.24230678801042,0.0,207.51807264320078,1332.4465811734512,4240.856208732576,5290.286484669481,5290.28648466948,9.094947017729282e-13,0.0,1502.4824557537174,0.0,0.0,0.0,155.91751014928158,23.823192925944607,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,930.4333462788121,1817.1713497576093,147.93071057761733,930.433346278812,852.5197156279186,77.91363065089347,5354.523398272192,791.7057464329426,138.72759984586946,1817.1713497576093,0.0,147.93071057761733,0.0,1151.571994811553,359.8662483786103,1965.1020603352267,2620.1360804469687,655.0340201117422,138.72759984586946,46.24253328195649,184.97013312782596,2.7745519969173893,55.99444759850445,0.0,206.46230183605553,1326.3741032037863,4757.133850202482,2902.4756411726694,2902.47564117267,0.0,869.232434085852,0.0,825.7708123815594,535.224340384658,0.0,663.6759025823097,23.824497917487218,0.0,0.0,0.0,4.547473508864641e-13,2.2737367544323206e-13
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1470.4119591830843,2877.7312690869685,228.0475881705486,1470.4119591830843,1349.4034462597488,121.00851292333557,5354.523398272192,0.0,1470.4119591830843,0.0,2877.7312690869685,0.0,228.0475881705486,0.0,0.0,0.0,0.0,0.0,1698.4595473536328,566.1531824512109,5142.343998891813,77.13515998337719,57.55462538173937,57.55462538173937,326.14667432469497,1084.5442675227619,5660.735083963364,0.0,0.0,0.0,0.0,0.0,37344.136780555855,0.0,0.0,155.91751014928158,23.71834800991331,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1205.5339612535472,2358.70891795401,187.7896356336106,1205.5339612535472,1106.0069220352084,99.52703921833879,5354.523398272192,0.0,1205.5339612535472,0.0,2358.70891795401,0.0,187.7896356336106,0.0,0.0,0.0,0.0,0.0,1393.3235968871577,464.4411989623859,4216.473713803553,63.2471057070533,47.174178359080194,47.174178359080194,267.41447777536837,889.4511391629679,5421.071204750544,0.0,0.0,0.0,0.0,0.0,37269.44850699475,779.5875507464078,0.0,895.499198910506,23.76684266896686,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1442.0166177575877,2825.2469591518725,223.57016166456168,1442.0166177575877,1323.4502412344484,118.56637652313931,5354.523398272192,0.0,1442.0166177575877,0.0,2825.2469591518725,0.0,223.57016166456168,0.0,0.0,0.0,0.0,0.0,1665.5867794221494,555.1955931407165,5046.029331714739,75.69043997572108,56.50493918303745,56.50493918303745,319.84924898534825,1063.7451604678608,5554.578899041885,0.0,0.0,0.0,0.0,0.0,37194.90960998076,0.0,0.0,895.499198910506,23.726802076402798,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1129.1170039505414,2212.751740578422,174.5208569860772,1129.1170039505414,1035.7893829700934,93.32762098044805,5354.523398272192,0.0,1129.1170039505414,0.0,2212.751740578422,0.0,174.5208569860772,0.0,0.0,0.0,0.0,0.0,1303.6378609366186,434.54595364553956,3950.9355551605804,59.264033327408704,44.25503481156844,44.25503481156844,250.43347703295112,832.7535336290363,4884.367475528735,0.0,0.0,0.0,0.0,0.0,37120.5197907608,535.224340384658,0.0,1403.2575913435342,23.78392900399816,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,972.6363972615128,1907.425863549351,148.84254780337255,972.6363972615127,892.3371210167321,80.29927624478063,5354.523398272192,0.0,972.6363972615128,0.0,1907.425863549351,0.0,148.84254780337255,0.0,0.0,0.0,0.0,0.0,1121.4789450648855,373.8263150216285,3402.731123635865,51.04096685453798,38.14851727098702,38.14851727098702,215.68967649132782,716.8539929094684,3745.7588015237025,0.0,0.0,0.0,0.0,0.0,37046.278751179285,0.0,0.0,1403.2575913435342,23.81324857374648,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1487.8569085123397,2920.6287287279074,227.4964677753942,1487.8569085123397,1365.3830849190472,122.47382359329252,5354.523398272192,0.0,1487.8569085123397,0.0,2920.6287287279074,0.0,227.4964677753942,0.0,0.0,0.0,0.0,0.0,1715.353376287734,571.784458762578,5207.766563778219,78.11649845667328,58.41257457455815,58.41257457455815,329.94122009164835,1096.6673264600158,5732.649431475655,0.0,0.0,0.0,0.0,0.0,36972.18619367693,0.0,0.0,1403.2575913435342,23.71874750012125,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1166.967131082891,2289.3956354574943,178.70306471146137,1166.967131082891,1070.6673366628236,96.29979442006751,5354.523398272192,0.0,1166.967131082891,0.0,2289.3956354574943,0.0,178.70306471146137,0.0,0.0,0.0,0.0,0.0,1345.6701957943524,448.55673193145077,4083.6225631832976,61.25433844774946,45.787912709149886,45.787912709149886,258.78805513319486,860.1749509306949,4495.240782182541,0.0,0.0,0.0,0.0,0.0,36898.24182128958,0.0,0.0,1403.2575913435342,23.77759508117665,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,793.689702624703,1555.1844684178263,121.60152724855327,793.689702624703,727.8160347989786,65.87366782572437,5354.523398272192,0.0,793.689702624703,0.0,1555.1844684178263,121.60152724855327,0.0,0.0,0.0,121.60152724855327,162.13536966473768,40.53384241618442,793.689702624703,264.56323420823435,2613.4374052507637,39.20156107876146,32.31970464084206,31.103689368356527,176.00822329315136,583.7302550055302,3054.2059532966123,2.9274360713316128e-12,0.0,2.9274360713316128e-12,162.13536966473475,0.0,36978.4739388285,0.0,0.0,1403.2575913435342,23.847162129130208,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,786.0790733048545,1538.8076923546776,121.23923940410558,786.0790733048545,720.9026080089294,65.17646529592517,5354.523398272192,0.0,786.0790733048545,0.0,1538.8076923546776,7.695737444295446,113.54350195981013,0.0,0.0,7.695737444295446,10.260983259060595,2.5652458147651487,899.6225752646646,299.8741917548882,2738.3044593742306,41.07456689061346,30.85311122153651,30.776153847093553,174.34244235687882,579.4857118857757,3025.6117169494137,0.0,0.0,0.0,10.260983259060595,0.0,36914.26492504696,0.0,0.0,1403.2575913435342,23.847176568578476,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,789.5642211364784,1543.7824992979413,122.35412824965883,789.5642211364784,724.4793526322433,65.08486850423517,5354.523398272192,0.0,789.5642211364784,0.0,1543.7824992979413,0.0,122.35412824965883,0.0,0.0,0.0,0.0,0.0,911.9183493861373,303.9727831287124,2759.673631812791,41.395104477191865,30.875649985958827,30.875649985958827,175.1302384078805,582.2494259857025,3037.9502746697813,0.0,0.0,0.0,0.0,0.0,36840.43639519687,0.0,0.0,1403.2575913435342,23.846023116993877,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,821.6299808150956,1612.6717824835732,127.73304430917752,821.6299808150956,753.6277014822409,68.00227933285464,5354.523398272192,0.0,821.6299808150956,0.0,1612.6717824835732,127.73304430917752,0.0,0.0,0.0,127.73304430917752,170.31072574557,42.5776814363925,821.6299808150956,273.87666027169854,2708.178423570367,40.622676353555505,33.530766092763244,32.25343564967147,182.26153559834378,605.122755402425,2763.414411738721,-3.694822225952521e-13,0.0,0.0,170.31072574557038,0.0,36928.55071186477,0.0,403.7431512715513,977.6749421061977,23.84358382780971,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,798.4999464539496,1566.1461824976932,123.61800887793406,798.4999464539496,732.2004905843614,66.29945586958823,5354.523398272192,0.0,798.4999464539496,0.0,1566.1461824976932,123.61800887793406,0.0,0.0,0.0,123.61800887793406,164.8240118372454,41.20600295931135,798.4999464539496,266.16664881798323,2630.8127777696263,39.46219166654439,32.55910373873321,31.322923649953864,177.11224933653384,587.8291201690598,2296.5057072522286,-3.296918293926865e-12,0.0,0.0,164.8240118372487,0.0,37011.27642168643,0.0,779.5875507464078,155.91751014928158,23.847717819275818,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,851.3482304287436,1661.3392982968478,126.14861270261979,851.3482304287436,782.174954623853,69.17327580489068,5354.523398272192,0.0,851.3482304287436,0.0,1661.3392982968478,126.14861270261979,0.0,0.0,0.0,126.14861270261979,168.19815027015972,42.04953756753993,851.3482304287436,283.78274347624784,2796.470272201839,41.94705408302759,34.48827209296315,33.226785965936955,188.67764882927023,624.1720420149857,3263.0081834431976,-3.979039320256561e-13,0.0,0.0,168.1981502701601,0.0,37097.042111599716,0.0,0.0,155.91751014928158,23.831578075114933,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,826.008881416324,1614.398922126548,127.25987792539235,826.008881416324,757.5772494538983,68.43163196242575,5354.523398272192,0.0,826.008881416324,0.0,1614.398922126548,0.0,127.25987792539235,0.0,0.0,0.0,0.0,0.0,953.2687593417163,317.7562531139054,2885.4239345821697,43.281359018732545,32.287978442530964,32.287978442530964,183.19389342992756,608.8074624476275,3711.699484300549,0.0,0.0,0.0,0.0,0.0,37022.848027376516,535.224340384658,0.0,663.6759025823097,23.83993519331993,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,808.3800488699857,1579.7593064277712,126.37961533133036,808.3800488699857,741.1428868390211,67.23716203096456,5354.523398272192,0.0,808.3800488699857,0.0,1579.7593064277712,0.0,126.37961533133036,0.0,0.0,0.0,0.0,0.0,934.759664201316,311.586554733772,2826.105525362859,42.39158288044289,31.595186128555426,31.595186128555426,179.33050369749742,596.4990135688232,3111.01798419791,0.0,0.0,0.0,0.0,0.0,36948.80233132177,0.0,0.0,663.6759025823097,23.842980560781903,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,795.4639076422474,1556.1391840146514,125.22701705234168,795.4639076422474,729.1826371500242,66.28127049222314,5354.523398272192,0.0,795.4639076422474,0.0,1556.1391840146514,0.0,125.22701705234168,0.0,0.0,0.0,0.0,0.0,920.6909246945891,306.89697489819633,2783.7270836074367,41.75590625411155,31.12278368029303,31.12278368029303,176.4904218066317,587.3888703195256,3843.806529775172,0.0,0.0,0.0,0.0,0.0,36874.90472665914,779.5875507464078,0.0,1403.2575913435342,23.84623911433005,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,779.3605178926556,1527.885144156024,120.53898507107033,779.3605178926555,714.58414364848,64.77637424417553,5354.523398272192,0.0,779.3605178926556,0.0,1527.885144156024,0.0,120.53898507107033,0.0,0.0,0.0,0.0,0.0,899.8995029637259,299.96650098790866,2727.7511481076585,40.91626722161487,30.557702883120477,30.557702883120477,172.86139220834067,574.8595661841052,3002.644213303854,0.0,0.0,0.0,0.0,0.0,36801.15491720582,0.0,0.0,1403.2575913435342,23.85134533614775,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,836.7228883990341,1643.8496805645996,127.15164716028639,836.7228883990342,766.9148429441982,69.80804545483596,5354.523398272192,0.0,836.7228883990341,0.0,1643.8496805645996,127.15164716028639,0.0,0.0,0.0,127.15164716028639,169.5355295470485,42.383882386762124,836.7228883990341,278.9076294663447,2759.4801984299784,41.392202976449674,34.14851008289486,32.876993611291994,185.52678487120875,615.2360033949521,3222.9602195188722,-2.3305801732931286e-12,0.0,0.0,169.53552954705083,0.0,36888.611360441115,0.0,0.0,1403.2575913435342,23.844152422015018,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1092.4731627239519,2143.8246544134236,168.96719108214907,1092.4731627239519,1000.7255779017919,91.7475848221599,5354.523398272192,0.0,1092.4731627239519,0.0,2143.8246544134236,168.9671910821491,-2.842170943040401e-14,0.0,0.0,168.9671910821491,225.28958810953213,56.32239702738303,1092.4731627239519,364.15772090798396,3600.4555380453594,54.006833070680386,44.56616499908996,42.876493088268475,242.30860969187594,804.2382187852818,3429.9156762583993,7.503331289626658e-12,0.0,7.503331289626658e-12,225.28958810952463,0.0,37028.85924642428,0.0,779.5875507464078,581.5001593866181,23.797047762846333,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1094.3951630298036,2139.1990865192047,170.38114651434262,1094.3951630298036,1002.128558016916,92.26660501288757,5354.523398272192,0.0,1094.3951630298036,0.0,2139.1990865192047,170.38114651434262,0.0,0.0,0.0,170.38114651434262,227.17486201912348,56.79371550478087,1094.3951630298036,364.7983876766012,3598.392637225609,53.97588955838413,44.487793195527516,42.78398173038409,242.7598332929369,805.5996009586147,3805.831845750413,2.4158453015843406e-12,0.0,2.4158453015843406e-12,227.17486201912106,0.0,37170.617646849605,0.0,403.7431512715513,155.91751014928158,23.792890766079385,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,953.8109506567516,1860.7491011250365,151.1543240983643,953.8109506567515,872.5598178915045,81.25113276524702,5354.523398272192,0.0,953.8109506567516,0.0,1860.7491011250365,151.1543240983643,0.0,0.0,0.0,151.1543240983643,201.53909879781907,50.384774699454766,953.8109506567516,317.9369835522505,3132.4970353340386,46.98745553001058,38.726525263484376,37.214982022500735,211.6345464729276,702.8852675406285,3668.599643420782,1.9326762412674725e-12,0.0,1.9326762412674725e-12,201.53909879781713,0.0,37287.73855541384,0.0,0.0,155.91751014928158,23.820410836185772,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1406.7807388721203,2738.934717567006,221.68387659751684,1406.7807388721203,1287.1723588262832,119.60838004583707,5354.523398272192,0.0,1406.7807388721203,0.0,2738.934717567006,221.68387659751684,0.0,0.0,0.0,221.68387659751684,295.57850213002246,73.89462553250561,1406.7807388721203,468.9269129573734,4614.6423693965,69.2196355409475,56.99553311731529,54.77869435134012,312.1078510685836,1035.9232525680657,5403.3225856047075,-2.8421709430404007e-12,0.0,0.0,295.5785021300253,0.0,37493.96265532653,0.0,0.0,155.91751014928158,23.729214419620906,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1303.4687212335111,2536.7999371864644,204.48254064780525,1303.4687212335111,1193.504568209705,109.96415302380609,5354.523398272192,0.0,1303.4687212335111,0.0,2536.7999371864644,59.200993666305294,145.28154698149996,0.0,0.0,59.200993666305294,78.93465822174039,19.733664555435098,1448.7502682150111,482.91675607167036,4468.466961473146,67.02700442209718,51.328008680392344,50.73599874372929,289.1672065822967,960.908639055621,5005.659838123399,0.0,0.0,0.0,78.93465822174039,0.0,37493.96265532653,0.0,0.0,155.91751014928158,23.746474179842913,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,1023.6834358088873,1997.8161929263888,158.74775977419813,1023.6834358088873,936.5273700252754,87.15606578361192,5354.523398272192,0.0,1023.6834358088873,0.0,1997.8161929263888,0.0,158.74775977419813,0.0,0.0,0.0,0.0,0.0,1182.4311955830854,394.14373186102847,3574.391120370503,53.615866805557545,39.956323858527774,39.956323858527774,227.0497788515813,754.7220252352229,3934.9694137446995,0.0,0.0,0.0,0.0,0.0,37418.974730015885,0.0,0.0,155.91751014928158,23.808617090078247,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,979.2325266790986,1916.5685306253397,151.28173843043075,979.2325266790986,897.2272943633221,82.00523231577648,5354.523398272192,0.0,979.2325266790986,0.0,1916.5685306253397,0.0,151.28173843043075,0.0,0.0,0.0,0.0,0.0,1130.5142651095293,376.8380883698431,3423.920884104712,51.35881326157068,38.331370612506795,38.331370612506795,217.1819387651063,722.0415816215337,3769.1243773564033,0.0,0.0,0.0,0.0,0.0,37344.136780555855,0.0,0.0,155.91751014928158,23.81476714587569,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1186.0445876023948,2320.2960142660554,183.19902060057314,1186.0445876023948,1086.7459930540433,99.2985945483515,5354.523398272192,0.0,1186.0445876023948,0.0,2320.2960142660554,0.0,183.19902060057314,0.0,0.0,0.0,0.0,0.0,1369.243608202968,456.414536067656,4145.95415853668,62.18931237805019,46.40592028532111,46.40592028532111,263.0520348022361,874.4677238185845,5343.594897034016,0.0,0.0,0.0,0.0,0.0,37269.44850699475,779.5875507464078,0.0,895.499198910506,23.77265885245094,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1533.2209827094791,2998.3483783814154,235.3146118361705,1533.2209827094791,1404.9440103016452,128.27697240783382,5354.523398272192,0.0,1533.2209827094791,0.0,2998.3483783814154,0.0,235.3146118361705,0.0,0.0,0.0,0.0,0.0,1768.5355945456497,589.5118648485499,5356.395837775615,80.34593756663422,59.96696756762831,59.96696756762831,340.0098761219984,1129.801613672439,5896.685586599501,0.0,0.0,0.0,0.0,0.0,37194.90960998076,0.0,0.0,895.499198910506,23.706476176023276,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1627.8439723267966,3185.609781340052,252.16686641601706,1627.8439723267963,1491.6127481906328,136.2312241361636,5354.523398272192,0.0,1627.8439723267966,0.0,3185.609781340052,0.0,252.16686641601706,0.0,0.0,0.0,0.0,0.0,1880.0108387428136,626.6702795809379,5692.290899663803,85.38436349495704,63.71219562680104,63.71219562680104,361.0589324485583,1200.5379667780553,6801.382927245581,0.0,0.0,0.0,0.0,0.0,37120.5197907608,535.224340384658,0.0,1403.2575913435342,23.68780419593022,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1481.5096301230246,2901.4767057662357,229.24691643785147,1481.5096301230244,1357.5288873823906,123.98074274063389,5354.523398272192,0.0,1481.5096301230246,0.0,2901.4767057662357,0.0,229.24691643785147,0.0,0.0,0.0,0.0,0.0,1710.7565465608761,570.2521821869587,5182.48543451407,77.73728151771105,58.029534115324715,58.029534115324715,328.5936158601208,1092.64214779544,5704.875400122552,0.0,0.0,0.0,0.0,0.0,37046.278751179285,0.0,0.0,1403.2575913435342,23.717915316180477,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1580.3022412044597,3093.513304381579,244.58478582371413,1580.3022412044597,1448.142593658349,132.15964754611093,5354.523398272192,0.0,1580.3022412044597,0.0,3093.513304381579,0.0,244.58478582371413,0.0,0.0,0.0,0.0,0.0,1824.8870270281739,608.295675676058,5526.696007085811,82.90044010628716,61.870266087631585,61.870266087631585,350.50852785067656,1165.4451758082848,6083.845507218039,0.0,0.0,0.0,0.0,0.0,36972.18619367693,0.0,0.0,1403.2575913435342,23.696979519247982,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1490.6778750310693,2919.348850632359,230.01484999798714,1490.677875031069,1365.9391379838194,124.7387370472498,5354.523398272192,0.0,1490.6778750310693,0.0,2919.348850632359,0.0,230.01484999798714,0.0,0.0,0.0,0.0,0.0,1720.6927250290564,573.5642416763521,5213.605817337768,78.20408726006652,58.38697701264718,58.38697701264718,330.6097133006005,1099.1519962623136,5739.19357192373,0.0,0.0,0.0,0.0,0.0,36898.24182128958,0.0,0.0,1403.2575913435342,23.716201518702345,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1421.8092031956294,2781.5663251016354,220.40500895577176,1421.8092031956294,1302.5329812213017,119.27622197432765,5354.523398272192,0.0,1421.8092031956294,0.0,2781.5663251016354,7.570665983846993,212.83434297192477,0.0,0.0,7.570665983846993,10.094221311795991,2.5235553279489977,1634.6435461675542,544.8811820558514,4961.091053325041,74.4163657998756,55.70703316187117,55.63132650203271,315.35909459212724,1048.5185574397071,5472.29909469274,7.275957614183426e-12,0.0,7.275957614183426e-12,10.094221311788715,0.0,36834.03484789321,0.0,0.0,1403.2575913435342,23.72859725385211,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,811.5483266065418,1588.430372358284,125.48183629077636,811.5483266065417,742.8164245266347,68.731902079907,5354.523398272192,0.0,811.5483266065418,0.0,1588.430372358284,0.0,125.48183629077636,0.0,0.0,0.0,0.0,0.0,937.0301628973182,312.3433876324394,2837.8039228880416,42.56705884332062,31.76860744716568,31.76860744716568,179.9926790666708,598.4403404367622,3123.900875692364,0.0,0.0,0.0,0.0,0.0,36760.36677819743,0.0,0.0,1403.2575913435342,23.847350632765824,0.0,0.0,0.0,0.0,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1313.6563469911116,2565.884011508553,203.99408048892735,1313.6563469911116,1202.6989945701046,110.95735242100699,5354.523398272192,0.0,1313.6563469911116,0.0,2565.884011508553,0.0,203.99408048892735,0.0,0.0,0.0,0.0,0.0,1517.650427480039,505.88347582667967,4589.417914815272,68.84126872222907,51.317680230171064,51.317680230171064,291.3802474346919,968.7403524439428,5052.274791432537,0.0,0.0,0.0,0.0,0.0,36686.84604464103,0.0,0.0,1403.2575913435342,23.746116164078835,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,837.3905415269835,1632.1243341375923,130.01814359828063,837.3905415269835,765.5467130601623,71.8438284668211,5354.523398272192,0.0,837.3905415269835,0.0,1632.1243341375923,130.01814359828063,0.0,0.0,0.0,130.01814359828063,173.3575247977075,43.339381199426875,837.3905415269835,279.1301805089945,2748.64505617357,41.22967584260355,33.94266811873465,32.642486682751844,185.73089513785436,616.0152874903658,2811.8051554816693,8.782308213994838e-12,0.0,8.782308213994838e-12,173.35752479769872,0.0,36778.16200110957,0.0,403.7431512715513,977.6749421061977,23.840373590637597,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,861.6075616421152,1681.8976349948962,134.80037368950616,861.6075616421153,788.7728514338064,72.83471020830889,5354.523398272192,0.0,861.6075616421152,0.0,1681.8976349948962,134.80037368950616,0.0,0.0,0.0,134.80037368950616,179.7338315860082,44.93345789650205,861.6075616421152,287.20252054737176,2830.707717184383,42.460615757765744,34.98595643679298,33.63795269989792,191.1338444459495,634.35434778428,2533.0723673643897,-2.4442670110147446e-12,0.0,0.0,179.73383158601064,0.0,36875.35281711407,0.0,779.5875507464078,155.91751014928158,23.83441547696949,0.0,0.0,0.0,0.0,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1191.9780061753916,2330.421336750972,184.98773998567614,1191.9780061753918,1091.284945106834,100.69306106855781,5354.523398272192,0.0,1191.9780061753916,0.0,2330.421336750972,184.98773998567617,-2.842170943040401e-14,0.0,0.0,184.98773998567617,246.65031998090154,61.662579995225386,1191.9780061753916,397.32600205846387,3919.7253449848276,58.795880174772414,48.4583041348762,46.60842673501944,264.3859234053284,877.2371165036858,4584.624199415727,7.560174708487466e-12,0.0,7.560174708487466e-12,246.65031998089398,0.0,37035.919915461694,0.0,0.0,155.91751014928158,23.770428310176204,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1535.1369297910992,3001.9931423257667,237.20838451264032,1535.136929791099,1406.0081432137856,129.1287865773134,5354.523398272192,0.0,1535.1369297910992,0.0,3001.9931423257667,0.0,237.20838451264032,0.0,0.0,0.0,0.0,0.0,1772.3453143037395,590.7817714345798,5365.120228064086,80.47680342096129,60.039862846515334,60.039862846515334,340.4739958462651,1131.812296394837,6441.375093409004,0.0,0.0,0.0,0.0,0.0,36961.848075630776,535.224340384658,0.0,663.6759025823097,23.704012642922667,0.0,0.0,0.0,0.0,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,955.5105371032852,1875.9322450809595,147.7259390002599,955.5105371032852,875.0930288643594,80.41750823892572,5354.523398272192,0.0,955.5105371032852,0.0,1875.9322450809595,0.0,147.7259390002599,0.0,0.0,0.0,0.0,0.0,1103.236476103545,367.74549203451505,3346.91421321902,50.2037131982853,37.51864490161919,37.51864490161919,211.91808819109127,704.90458322713,3684.0733044116323,0.0,0.0,0.0,0.0,0.0,36887.92437947952,0.0,0.0,663.6759025823097,23.823025592652346,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,851.8431644906487,1677.1471172431704,132.30056778197257,851.8431644906487,781.6509502100184,70.19221428063034,5354.523398272192,0.0,851.8431644906487,0.0,1677.1471172431704,0.0,132.30056778197257,0.0,0.0,0.0,0.0,0.0,984.1437322726213,328.0479107575404,2989.338760273332,44.840081404099976,33.54294234486341,33.54294234486341,188.9489333402178,628.9228101915851,4069.8012104537875,0.0,0.0,0.0,0.0,0.0,36814.148530720566,779.5875507464078,0.0,1403.2575913435342,23.841189294574434,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,824.0041431642153,1620.7019882142336,127.23652198331916,824.0041431642153,755.9966815319223,68.00746163229299,5354.523398272192,0.0,824.0041431642153,0.0,1620.7019882142336,0.0,127.23652198331916,0.0,0.0,0.0,0.0,0.0,951.2406651475344,317.0802217158448,2889.0228750776128,43.33534312616419,32.414039764284674,32.414039764284674,182.7554035485267,607.999047919105,3179.9417012808744,0.0,0.0,0.0,0.0,0.0,36740.52023365913,0.0,0.0,1403.2575913435342,23.845185059991213,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,863.8755227360834,1698.5034853080392,131.89443900806768,863.8755227360833,793.3135770291584,70.56194570692493,5354.523398272192,0.0,863.8755227360834,0.0,1698.5034853080392,131.89443900806765,2.842170943040401e-14,0.0,0.0,131.89443900806765,175.85925201075685,43.96481300268921,863.8755227360834,287.9585075786945,2850.337515622817,42.75506273434225,35.28901409624146,33.970069706160785,191.5622910170843,635.4997581352125,3329.7732051874023,9.663381206337363e-13,0.0,9.663381206337363e-13,175.85925201075588,0.0,36834.10548260203,0.0,0.0,1403.2575913435342,23.83710868766369,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1332.6540206074062,2608.9702943845427,206.38874626662343,1332.6540206074064,1222.4435270758304,110.21049353157602,5354.523398272192,0.0,1332.6540206074062,0.0,2608.9702943845427,206.3887462666234,2.842170943040401e-14,0.0,0.0,206.3887462666234,275.1849950221645,68.79624875554113,1332.6540206074062,444.2180068691354,4385.842321861084,65.78763482791626,54.24329335035709,52.179405887690855,295.5885149082934,980.8131045989343,4349.2386151110995,-1.3073986337985843e-12,0.0,0.0,275.1849950221658,0.0,37021.8630169079,0.0,779.5875507464078,581.5001593866181,23.74531188510906,0.0,0.0,0.0,1.4779288903810084e-12,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1376.37321976456,2697.3395225171544,212.67527731531706,1376.3732197645602,1262.0859869925919,114.2872327719683,5354.523398272192,0.0,1376.37321976456,0.0,2697.3395225171544,212.67527731531703,2.842170943040401e-14,0.0,0.0,212.67527731531703,283.5670364204227,70.89175910510568,1376.37321976456,458.7910732548533,4532.503815536567,67.9875572330485,56.07354322349626,53.94679045034309,305.27386412824836,1012.9645873950951,4895.609455720578,-4.320099833421409e-12,0.0,0.0,283.56703642042703,0.0,37217.20797547349,0.0,403.7431512715513,155.91751014928158,23.737761843141122,0.0,0.0,0.0,1.5916157281026244e-12,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1051.9444361211447,2061.6548543160443,162.64625902543833,1051.9444361211447,965.200377084272,86.7440590368728,5354.523398272192,0.0,1051.9444361211447,0.0,2061.6548543160443,162.64625902543833,0.0,0.0,0.0,162.64625902543833,216.86167870058443,54.21541967514611,1051.9444361211447,350.6481453737149,3464.247435810904,51.963711537163555,42.85955967657527,41.23309708632089,233.32123045644138,774.2411638053621,4050.4867132679915,3.183231456205249e-12,0.0,3.183231456205249e-12,216.86167870058125,0.0,37348.792154288094,0.0,0.0,155.91751014928158,23.802930983346737,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1138.1018262019898,2227.371035711718,173.58006737922483,1138.1018262019898,1044.4411114683744,93.66071473361524,5354.523398272192,0.0,1138.1018262019898,0.0,2227.371035711718,173.58006737922483,0.0,0.0,0.0,173.58006737922483,231.44008983896643,57.86002245974161,1138.1018262019898,379.36727540066323,3744.8401373143706,56.17260205971556,46.283221388026604,44.547420714234356,252.3679900566087,836.59853207899,4375.651461371921,1.5063505998114124e-12,0.0,1.5063505998114124e-12,231.44008983896492,0.0,37493.96265532653,0.0,0.0,155.91751014928158,23.784274614984064,0.0,0.0,0.0,0.0,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1425.8309894710376,2789.2838975418845,211.72298555425684,1425.8309894710376,1309.1110000326646,116.71998943837288,5354.523398272192,0.0,1425.8309894710376,0.0,2789.2838975418845,59.200993666305294,152.52199188795154,0.0,0.0,59.200993666305294,78.93465822174039,19.733664555435098,1578.3529813589892,526.1176604529963,4893.754539353869,73.40631809030803,56.37768788750074,55.78567795083769,316.0190651576968,1047.4400740947747,5474.277946661951,0.0,0.0,0.0,78.93465822174039,0.0,37493.96265532653,0.0,0.0,155.91751014928158,23.726328835734854,0.0,0.0,0.0,-2.5011104298755527e-12,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1483.6388669591597,2901.539853867426,219.01176195518784,1483.6388669591597,1361.6482187620848,121.99064819707498,5354.523398272192,0.0,1483.6388669591597,0.0,2901.539853867426,0.0,219.01176195518784,0.0,0.0,0.0,0.0,0.0,1702.6506289143476,567.5502096381159,5171.7406924198895,77.57611038629834,58.03079707734852,58.03079707734852,328.7945395379226,1089.9824537170339,5694.172936498807,0.0,0.0,0.0,0.0,0.0,37418.974730015885,0.0,0.0,155.91751014928158,23.711442392167015,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,987.5706933221898,1943.4521134618105,160.76237318692222,987.5706933221898,905.3875589896141,82.18313433257559,5354.523398272192,0.0,987.5706933221898,0.0,1943.4521134618105,0.0,160.76237318692222,0.0,0.0,0.0,0.0,0.0,1148.333066509112,382.7776888363707,3474.5628688072934,52.1184430321094,38.86904226923621,38.86904226923621,219.2548646732663,731.8890810802188,3823.6742610511396,0.0,0.0,0.0,0.0,0.0,37344.136780555855,0.0,0.0,155.91751014928158,23.82261493140682,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,980.8939108200885,1930.3236765595345,158.14732201496645,980.8939108200885,898.8583672782962,82.03554354179234,5354.523398272192,0.0,980.8939108200885,0.0,1930.3236765595345,0.0,158.14732201496645,0.0,0.0,0.0,0.0,0.0,1139.0412328350549,379.6804109450183,3449.0453203396078,51.735679805094115,38.606473531190694,38.606473531190694,217.732383090778,726.3614209032719,4575.31388104427,0.0,0.0,0.0,0.0,0.0,37269.44850699475,779.5875507464078,0.0,895.499198910506,23.81707256593129,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,973.1462220479141,1911.0486362932836,156.21430908656907,973.1462220479141,891.7864228840326,81.35979916388142,5354.523398272192,0.0,973.1462220479141,0.0,1911.0486362932836,0.0,156.21430908656907,0.0,0.0,0.0,0.0,0.0,1129.3605311344832,376.45351037816107,3416.862677805928,51.252940167088916,38.22097272586567,38.22097272586567,215.99382223193518,720.1422182289166,3760.5513856566836,0.0,0.0,0.0,0.0,0.0,37194.90960998076,0.0,0.0,895.499198910506,23.818471357414296,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,980.59245797464,1925.1014782819764,156.92148568700551,980.59245797464,899.07615990152,81.51629807311991,5354.523398272192,0.0,980.59245797464,0.0,1925.1014782819764,0.0,156.92148568700551,0.0,0.0,0.0,0.0,0.0,1137.5139436616455,379.1713145538818,3441.7867364975036,51.62680104746255,38.502029565639525,38.502029565639525,217.63614731589283,725.4383220485163,4323.278084376796,0.0,0.0,0.0,0.0,0.0,37120.5197907608,535.224340384658,0.0,1403.2575913435342,23.82069457809072,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,996.1254816026908,1953.5084464654356,159.9693079201141,996.1254816026908,913.2096161784452,82.91586542424554,5354.523398272192,0.0,996.1254816026908,0.0,1953.5084464654356,0.0,159.9693079201141,0.0,0.0,0.0,0.0,0.0,1156.0947895228048,385.36492984093496,3494.9681658291756,52.424522487437635,39.070168929308714,39.070168929308714,221.0977177792748,737.0275079662648,3846.6307439545053,0.0,0.0,0.0,0.0,0.0,37046.278751179285,0.0,0.0,1403.2575913435342,23.817279499286425,0.0,0.0,0.0,3.410605131648481e-13,0.0
