timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,995.0621340678507,1952.8312925690032,160.1190469850178,995.0621340678508,912.2411791080604,82.82095495979041,5354.523398272192,0.0,995.0621340678507,0.0,1952.8312925690032,0.0,160.1190469850178,0.0,0.0,0.0,0.0,0.0,1155.1811810528684,385.06039368428947,3493.0728673061612,52.39609300959242,39.05662585138006,39.05662585138006,220.87063755305286,736.440375949695,3844.4528495715645,0.0,0.0,0.0,0.0,0.0,36972.18619367693,0.0,0.0,1403.2575913435342,23.81891730493875,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,977.641597204888,1923.005988319395,156.79890763645747,977.6415972048878,895.681552247079,81.96004495780886,5354.523398272192,0.0,977.641597204888,0.0,1923.005988319395,0.0,156.79890763645747,0.0,0.0,0.0,0.0,0.0,1134.4405048413455,378.14683494711517,3435.593328107856,51.53389992161784,38.460119766387905,38.460119766387905,216.9896824113346,723.5906568128433,3781.037149973584,0.0,0.0,0.0,0.0,0.0,36898.24182128958,0.0,0.0,1403.2575913435342,23.8196127330735,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,983.0144519204922,1931.4983340510794,156.14165203891056,983.0144519204922,900.1006732725434,82.91377864794879,5354.523398272192,0.0,983.0144519204922,0.0,1931.4983340510794,107.0588564580521,49.08279558085846,0.0,0.0,107.0588564580521,142.74514194406947,35.68628548601737,1032.0972475013507,344.03241583378355,3307.627997386214,49.61441996079321,39.700555245602104,38.629966681021585,218.13860316939378,725.8022463766116,3796.456684387093,0.0,0.0,0.0,142.74514194406947,0.0,36960.05322249387,0.0,0.0,1403.2575913435342,23.812707518321535,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,968.2900879629859,1903.7361760580472,152.2319858192965,968.2900879629859,886.6624937639733,81.62759419901263,5354.523398272192,0.0,968.2900879629859,0.0,1903.7361760580472,0.0,152.2319858192965,0.0,0.0,0.0,0.0,0.0,1120.5220737822824,373.50735792742745,3397.765607767757,50.966484116516355,38.07472352116095,38.07472352116095,214.8309521225509,715.4542412088166,3739.7124910491502,0.0,0.0,0.0,0.0,0.0,36886.13311604889,0.0,0.0,1403.2575913435342,23.816667971740955,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,945.2553157476091,1858.721367583536,148.0715153191341,945.2553157476091,865.5313539814706,79.7239617661385,5354.523398272192,0.0,945.2553157476091,0.0,1858.721367583536,0.0,148.0715153191341,0.0,0.0,0.0,0.0,0.0,1093.3268310667431,364.4422770222477,3316.490475672527,49.7473571350879,37.17442735167072,37.17442735167072,209.70630965497563,698.2447985156526,3650.292997165933,0.0,0.0,0.0,0.0,0.0,36812.360849816796,0.0,0.0,1403.2575913435342,23.821618792996542,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,938.746504616585,1845.993377334339,144.4231737145533,938.7465046165848,859.5816308139675,79.16487380261734,5354.523398272192,1.2505552149377763e-12,938.7465046165837,0.0,1845.993377334339,144.4231737145533,0.0,1.8189894035458565e-12,5.684341886080801e-13,144.4231737145533,192.56423161940438,48.141057904851095,938.7465046165837,312.91550153886124,3097.655383489784,46.46483075234676,38.36409928383232,36.91986754668678,208.19439686852402,690.9997538951028,3216.41965828903,0.0,0.0,0.0,192.5642316194062,0.0,36921.6721481556,0.0,403.7431512715513,977.6749421061977,23.822152102629644,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,967.2588635648325,1900.700085078494,150.08327793961004,967.2588635648325,886.0919170092055,81.16694655562695,5354.523398272192,0.0,967.2588635648325,0.0,1900.700085078494,150.08327793961004,0.0,0.0,0.0,150.08327793961004,200.1110372528134,50.02775931320335,967.2588635648325,322.4196211882775,3190.378569831604,47.855678547474064,39.51483448096598,38.01400170156988,214.5497337363264,712.3816289678172,2950.836304804345,5.684341886080801e-13,0.0,5.684341886080801e-13,200.11103725281282,0.0,37037.93428924947,0.0,779.5875507464078,155.91751014928158,23.818391256080954,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,941.1060428019107,1850.0928034779042,146.7646041400756,941.1060428019107,861.730570842099,79.37547195981162,5354.523398272192,0.0,941.1060428019107,0.0,1850.0928034779042,146.7646041400756,0.0,0.0,0.0,146.7646041400756,195.6861388534341,48.921534713358525,941.1060428019107,313.7020142673036,3104.9008605471186,46.57351290820678,38.46950211095884,37.00185606955809,208.76725474075482,693.4356748101407,3631.3991252300307,-3.922195901395753e-12,0.0,0.0,195.68613885343802,0.0,37149.760252581735,0.0,0.0,155.91751014928158,23.821817562501295,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,942.7077961996824,1846.3180542650534,147.36816759828596,942.7077961996824,863.4496443696576,79.25815183002483,5354.523398272192,0.0,942.7077961996824,0.0,1846.3180542650534,0.0,147.36816759828596,0.0,0.0,0.0,0.0,0.0,1090.0759637979684,363.3586545993228,3299.7526726623446,49.496290089935165,36.92636108530107,36.92636108530107,209.13001308696417,695.8376799468242,4167.456038394504,0.0,0.0,0.0,0.0,0.0,37075.46073207658,535.224340384658,0.0,663.6759025823097,23.819663888621537,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,965.1191650770821,1888.6482582397916,153.89058385173266,965.1191650770821,884.1281672045207,80.99099787256146,5354.523398272192,0.0,965.1191650770821,0.0,1888.6482582397916,0.0,153.89058385173266,0.0,0.0,0.0,0.0,0.0,1119.0097489288148,373.0032496429383,3380.6612568115447,50.70991885217317,37.772965164795835,37.772965164795835,214.18171224927096,713.4408110739741,3721.09881824258,0.0,0.0,0.0,0.0,0.0,37001.30981061243,0.0,0.0,663.6759025823097,23.81577252579414,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,980.3969008956784,1920.3985107058388,158.58679431487286,980.3969008956784,897.7506416322825,82.64625926339593,5354.523398272192,0.0,980.3969008956784,0.0,1920.3985107058388,0.0,158.58679431487286,0.0,0.0,0.0,0.0,0.0,1138.9836952105513,379.6612317368504,3439.0434376532403,51.5856515647986,38.40797021411678,38.40797021411678,217.63307919568555,725.6959029255681,4564.665659588365,0.0,0.0,0.0,0.0,0.0,36927.30719099121,779.5875507464078,0.0,1403.2575913435342,23.815144163592834,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,964.6715399045934,1882.6967922539789,158.93694644519834,964.6715399045934,882.2282667407285,82.4432731638649,5354.523398272192,0.0,964.6715399045934,0.0,1882.6967922539789,0.0,158.93694644519834,0.0,0.0,0.0,0.0,0.0,1123.6084863497917,374.53616211659727,3380.841440720368,50.71262161080552,37.65393584507958,37.65393584507958,214.21046348837484,714.7671189059367,3721.072397509707,0.0,0.0,0.0,0.0,0.0,36853.452576609234,0.0,0.0,1403.2575913435342,23.81111259464479,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,964.4128383620166,1883.7264100936102,159.3113794555638,964.4128383620167,882.9889068950706,81.42393146694609,5354.523398272192,0.0,964.4128383620166,0.0,1883.7264100936102,159.31137945556384,-2.842170943040401e-14,0.0,0.0,159.31137945556384,212.41517260741844,53.10379315185461,964.4128383620166,321.4709461206722,3169.610194576299,47.544152918644485,39.26764199642785,37.67452820187221,214.16660252322677,713.2276649126982,3720.6782928238886,-1.2221335055073723e-12,0.0,0.0,212.41517260741966,0.0,36981.540085433066,0.0,0.0,1403.2575913435342,23.811885066423148,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,982.6116193450421,1921.111942148626,162.59392548728525,982.6116193450421,899.6770388354648,82.93458050957729,5354.523398272192,0.0,982.6116193450421,0.0,1921.111942148626,162.59392548728528,-2.842170943040401e-14,0.0,0.0,162.59392548728528,216.79190064971368,54.19797516242842,982.6116193450421,327.5372064483474,3231.2607679420153,48.46891151913023,40.04817809784537,38.42223884297252,218.21580869959297,726.890318770317,3013.6202550048624,3.240074875066057e-12,0.0,3.240074875066057e-12,216.79190064971044,0.0,37113.52931087943,0.0,779.5875507464078,581.5001593866181,23.80796794033394,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,963.8030538627075,1889.9107215497943,160.40000224275656,963.8030538627075,882.7550796336375,81.04797422907009,5354.523398272192,0.0,963.8030538627075,0.0,1889.9107215497943,160.40000224275656,0.0,0.0,0.0,160.40000224275656,213.86666965700874,53.466667414252186,963.8030538627075,321.2676846209025,3174.9814600334043,47.624721900501065,39.40221445342345,37.798214430995884,214.0620482446443,713.6215510647194,3323.992177448424,1.5916157281026244e-12,0.0,1.5916157281026244e-12,213.86666965700715,0.0,37242.47558843184,0.0,403.7431512715513,155.91751014928158,23.814588860755208,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,947.5831164943897,1861.7239013792037,158.24524260396672,947.5831164943896,867.5210358319424,80.06208066244723,5354.523398272192,0.0,947.5831164943897,0.0,1861.7239013792037,158.24524260396672,0.0,0.0,0.0,158.24524260396672,210.99365680528894,52.748414201322234,947.5831164943897,315.86103883146325,3125.1680567050566,46.87752085057585,38.81693045362374,37.234478027584075,210.47413896517256,702.0125213297417,3669.5647818073016,9.038103598868474e-12,0.0,9.038103598868474e-12,210.9936568052799,0.0,37368.43461121999,0.0,0.0,155.91751014928158,23.8196679930731,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,944.1512314209386,1854.1321228002193,158.10387894392846,944.1512314209386,865.0922095732392,79.05902184769946,5354.523398272192,0.0,944.1512314209386,0.0,1854.1321228002193,158.10387894392846,0.0,0.0,0.0,158.10387894392846,210.80517192523794,52.701292981309486,944.1512314209386,314.7170771403129,3113.000431361471,46.69500647042206,38.66368124544367,37.082642456004386,209.72442088602267,699.5841211795153,3655.971354344603,-1.9042545318370685e-12,0.0,0.0,210.80517192523985,0.0,37493.96265532653,0.0,0.0,155.91751014928158,23.824285194378874,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,949.4531883948356,1861.5043827502736,159.23651539592186,949.4531883948355,869.77544429396,79.67774410087547,5354.523398272192,0.0,949.4531883948356,0.0,1861.5043827502736,59.200993666305294,100.03552172961656,0.0,0.0,59.200993666305294,78.93465822174039,19.733664555435098,1049.4887101244522,349.82957004148403,3260.82266291621,48.91233994374315,37.82209759166853,37.23008765500548,210.90305170330424,704.4308114906405,3674.6248980316695,0.0,0.0,0.0,78.93465822174039,0.0,37493.96265532653,0.0,0.0,155.91751014928158,23.818094057581426,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,971.2354136759526,1899.4609339015403,163.0452635421847,971.2354136759526,889.2257199247963,82.00969375115629,5354.523398272192,0.0,971.2354136759526,0.0,1899.4609339015403,0.0,163.0452635421847,0.0,0.0,0.0,0.0,0.0,1134.2806772181373,378.0935590727124,3411.8351701923903,51.17752755288585,37.98921867803081,37.98921867803081,215.74066898006242,720.9901929617223,3754.731804081398,0.0,0.0,0.0,0.0,0.0,37418.974730015885,0.0,0.0,155.91751014928158,23.81223007371911,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,857.8682877764221,1670.5239069597346,139.83424872974402,857.8682877764221,785.716949966275,72.15133781014708,5354.523398272192,0.0,857.8682877764221,0.0,1670.5239069597346,0.0,139.83424872974402,0.0,0.0,0.0,0.0,0.0,997.7025365061661,332.56751216872203,3000.7939556346228,45.01190933451934,33.410478139194694,33.410478139194694,190.4720871229013,634.8724649045321,3303.098908370434,0.0,0.0,0.0,0.0,0.0,37344.136780555855,0.0,0.0,155.91751014928158,23.83153268693314,0.0,0.0,0.0,0.0,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,878.1195054805835,1686.9339522410633,132.03264901831105,878.1195054805835,806.7488554434547,71.37065003712883,5354.523398272192,0.0,878.1195054805835,0.0,1686.9339522410633,0.0,132.03264901831105,0.0,0.0,0.0,0.0,0.0,1010.1521544988946,336.71738483296485,3033.8034915729227,45.50705237359384,33.73867904482127,33.73867904482127,194.68475251117053,644.3865478073717,4121.060205293738,0.0,0.0,0.0,0.0,0.0,37269.44850699475,779.5875507464078,0.0,895.499198910506,23.830666289503835,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,895.771349958899,1716.8058313409117,135.65080074161835,895.7713499588991,823.1838511484946,72.58749881040453,5354.523398272192,0.0,895.771349958899,0.0,1716.8058313409117,0.0,135.65080074161835,0.0,0.0,0.0,0.0,0.0,1031.4221507005172,343.80738356683906,3092.035365608268,46.380530484124016,34.33611662681823,34.33611662681823,198.6238828649531,657.4840301695526,3405.7120122109814,0.0,0.0,0.0,0.0,0.0,37194.90960998076,0.0,0.0,895.499198910506,23.828688758608486,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,905.5214484041123,1740.4421869323226,141.1378587377178,905.5214484041123,831.0852998579361,74.43614854617626,5354.523398272192,0.0,905.5214484041123,0.0,1740.4421869323226,0.0,141.1378587377178,0.0,0.0,0.0,0.0,0.0,1046.6593071418301,348.8864357139434,3135.987929788096,47.03981894682144,34.80884373864645,34.80884373864645,200.88933145417448,666.4332735922321,3988.7591080510433,0.0,0.0,0.0,0.0,0.0,37120.5197907608,535.224340384658,0.0,1403.2575913435342,23.82868420667613,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,921.065408655323,1765.4408977865492,149.40471500038387,921.0654086553232,844.8690908734234,76.19631778189974,5354.523398272192,0.0,921.065408655323,0.0,1765.4408977865492,0.0,149.40471500038387,0.0,0.0,0.0,0.0,0.0,1070.4701236557069,356.8233745519023,3192.734395994158,47.89101593991237,35.30881795573099,35.30881795573099,204.48715875812002,679.8191851613967,3515.7302066036486,0.0,0.0,0.0,0.0,0.0,37046.278751179285,0.0,0.0,1403.2575913435342,23.831118032767407,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,930.5554613890489,1783.49150497733,150.83051099914837,930.5554613890488,853.7674971098525,76.78796427919637,5354.523398272192,0.0,930.5554613890489,0.0,1783.49150497733,0.0,150.83051099914837,0.0,0.0,0.0,0.0,0.0,1081.3859723881974,360.4619907960658,3225.339468161593,48.38009202242389,35.6698300995466,35.6698300995466,206.59375622279,686.7754992403729,3551.6529766058984,0.0,0.0,0.0,0.0,0.0,36972.18619367693,0.0,0.0,1403.2575913435342,23.832322653898967,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,932.9942360138879,1785.7042999744485,150.39750923712492,932.9942360138879,856.8556889294924,76.13854708439547,5354.523398272192,0.0,932.9942360138879,0.0,1785.7042999744485,0.0,150.39750923712492,0.0,0.0,0.0,0.0,0.0,1083.3917452510127,361.13058175033757,3230.226626975799,48.45339940463698,35.71408599948897,35.71408599948897,207.1183003334333,688.1304534873858,3557.226498712847,0.0,0.0,0.0,0.0,0.0,36898.24182128958,0.0,0.0,1403.2575913435342,23.834445455225225,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,951.352531904047,1830.9007806267055,152.90027527127933,951.3525319040472,874.0235140190914,77.32901788495573,5354.523398272192,0.0,951.352531904047,0.0,1830.9007806267055,101.15794073373218,51.74233453754715,0.0,0.0,101.15794073373218,134.8772543116429,33.719313577910725,1003.0948664415941,334.36495548053136,3168.3606025488307,47.52540903823246,37.62959501987143,36.61801561253411,211.17700472898022,701.0342934580603,3636.187881260092,7.275957614183426e-12,0.0,7.275957614183426e-12,134.87725431163562,0.0,36952.57872924306,0.0,0.0,1403.2575913435342,23.83485004978395,0.0,0.0,0.0,0.0,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,940.7373066107242,1811.1052845803656,150.23723913983878,940.7373066107242,864.5090628094046,76.2282438013196,5354.523398272192,0.0,940.7373066107242,0.0,1811.1052845803656,0.0,150.23723913983878,0.0,0.0,0.0,0.0,0.0,1090.974545750563,363.65818191685435,3265.738012247783,48.98607018371674,36.22210569160731,36.22210569160731,208.7911489174402,693.8796124012259,3595.959442732153,0.0,0.0,0.0,0.0,0.0,36878.67357178458,0.0,0.0,1403.2575913435342,23.83680262747437,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,929.3431780574117,1786.7729092889924,149.70823222812925,929.3431780574118,852.5919390019804,76.75123905543134,5354.523398272192,0.0,929.3431780574117,0.0,1786.7729092889924,0.0,149.70823222812925,0.0,0.0,0.0,0.0,0.0,1079.051410285541,359.6838034285136,3225.508123003047,48.382621845045705,35.73545818577985,35.73545818577985,206.28648452883456,685.8238261739536,3551.6481457484874,0.0,0.0,0.0,0.0,0.0,36804.91622464101,0.0,0.0,1403.2575913435342,23.83529012722682,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,972.8337526280501,1871.9309774291285,160.1720556820675,972.83375262805,891.6514387340436,81.1823138940064,5354.523398272192,0.0,972.8337526280501,0.0,1871.9309774291285,160.1720556820675,0.0,0.0,0.0,160.1720556820675,213.56274090942333,53.39068522735583,972.8337526280501,324.2779175426834,3169.042647599862,47.53563971399793,39.040340105403246,37.43861954858257,216.02624876481684,717.7094509028398,3318.903085370538,1.7053025658242404e-13,0.0,1.7053025658242404e-13,213.56274090942316,0.0,36934.19099605569,0.0,403.7431512715513,977.6749421061977,23.82393283357942,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,968.8136507936433,1864.8125145325027,158.86162849642196,968.8136507936433,887.9580751158297,80.8555756778136,5354.523398272192,0.0,968.8136507936433,0.0,1864.8125145325027,158.86162849642196,0.0,0.0,0.0,158.86162849642196,211.81550466189594,52.953876165473986,968.8136507936433,322.9378835978811,3156.5640489240272,47.348460733860406,38.884866575614275,37.29625029065006,215.113305219733,714.5346425832129,2927.4348856593724,-3.524291969370097e-12,0.0,0.0,211.81550466189947,0.0,37061.547343492384,0.0,779.5875507464078,155.91751014928158,23.822551035748955,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,929.0062796034146,1783.8414669658102,151.7403658524135,929.0062796034144,851.2161443252072,77.79013527820727,5354.523398272192,0.0,929.0062796034146,0.0,1783.8414669658102,151.7403658524135,0.0,0.0,0.0,151.7403658524135,202.320487803218,50.5801219508045,929.0062796034146,309.66875986780485,3022.5165064370294,45.33774759655544,37.194232997840345,35.67682933931621,206.2632567543388,684.7209485066602,3549.3090609282995,-1.3073986337985843e-12,0.0,0.0,202.3204878032193,0.0,37179.628712218466,0.0,0.0,155.91751014928158,23.82788544648964,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,907.893585652854,1744.5394846859676,146.51298119735648,907.893585652854,832.5674369591244,75.32614869372955,5354.523398272192,0.0,907.893585652854,0.0,1744.5394846859676,0.0,146.51298119735648,0.0,0.0,0.0,0.0,0.0,1054.4065668502105,351.46885561673685,3150.414907152915,47.25622360729373,34.890789693719356,34.890789693719356,201.53270706709606,670.0393656785653,4004.2097575994003,0.0,0.0,0.0,0.0,0.0,37105.269454794034,535.224340384658,0.0,663.6759025823097,23.837288840293958,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,911.0720096068493,1756.3502548186345,147.626749107758,911.0720096068493,835.2470775781351,75.82493202871422,5354.523398272192,0.0,911.0720096068493,0.0,1756.3502548186345,0.0,147.626749107758,0.0,0.0,0.0,0.0,0.0,1058.6987587146073,352.8995862382024,3167.948599771444,47.51922899657166,35.12700509637269,35.12700509637269,202.24877426219194,672.9215996897113,3487.9706132229558,0.0,0.0,0.0,0.0,0.0,37031.058915884445,0.0,0.0,663.6759025823097,23.836747182347523,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,968.794686417627,1892.5057053755422,149.3686871456404,968.794686417627,885.4824979277353,83.31218848989168,5354.523398272192,0.0,968.794686417627,0.0,1892.5057053755422,0.0,149.3686871456404,0.0,0.0,0.0,0.0,0.0,1118.1633735632674,372.72112452108917,3383.3902034598987,50.75085305189848,37.85011410751085,37.85011410751085,214.85419900147443,714.0264047894838,4504.2830344747,0.0,0.0,0.0,0.0,0.0,36956.996798052685,779.5875507464078,0.0,1403.2575913435342,23.81310605316471,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,990.6393327854144,1932.6343325711398,154.93332696390135,990.6393327854144,905.9837367440108,84.65559604140351,5354.523398272192,0.0,990.6393327854144,0.0,1932.6343325711398,0.0,154.93332696390135,0.0,0.0,0.0,0.0,0.0,1145.5726597493158,381.8575532497719,3460.0645455702274,51.90096818355341,38.6526866514228,38.6526866514228,219.75644227304875,730.8203370092197,3809.027329329674,0.0,0.0,0.0,0.0,0.0,36883.082804456586,0.0,0.0,1403.2575913435342,23.806878366718024,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,990.4656318955892,1931.1172357807664,153.3566967312686,990.4656318955892,906.4345147143391,84.03111718125012,5354.523398272192,0.0,990.4656318955892,0.0,1931.1172357807664,153.35669673126864,-2.842170943040401e-14,0.0,0.0,153.35669673126864,204.4755956416915,51.11889891042288,990.4656318955892,330.1552106318631,3251.738078308219,48.77607117462328,40.155911682928014,38.62234471561533,219.68094489739943,728.509382012852,3803.4489464204753,6.73594513500575e-12,0.0,6.73594513500575e-12,204.47559564168478,0.0,37003.56845470728,0.0,0.0,1403.2575913435342,23.804168430576407,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,984.2391361984014,1920.8323890226034,153.9017058398502,984.2391361984015,900.2540880037637,83.98504819463774,5354.523398272192,4.4930127482794365e-12,984.2391361983969,0.0,1920.8323890226034,153.9017058398502,0.0,6.535291270224635e-12,2.042278521945198e-12,153.9017058398502,205.20227445313358,51.300568613283396,984.2391361983969,328.0797120661323,3233.1512372871325,48.49726855930699,39.955664838850566,38.41664778045207,218.33944642540646,724.5893082834339,3003.974988597878,-2.1884716261411086e-12,0.0,0.0,205.2022744531423,0.0,37124.50347852836,0.0,779.5875507464078,581.5001593866181,23.808016952077757,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,982.3490511221185,1922.2989110299204,157.7065213327908,982.3490511221185,898.0745911727091,84.27445994940928,5354.523398272192,0.0,982.3490511221185,0.0,1922.2989110299204,157.7065213327908,0.0,0.0,0.0,157.7065213327908,210.2753617770544,52.5688404442636,982.3490511221185,327.4496837073728,3232.0976458594114,48.48146468789117,40.02304343392632,38.44597822059841,218.03357359024966,725.0025840843019,3383.6139162975796,-3.296918293926865e-12,0.0,0.0,210.2753617770577,0.0,37250.01606525951,0.0,403.7431512715513,155.91751014928158,23.810137126582312,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,972.8798091806717,1905.5342042699262,156.48156951960505,972.8798091806717,888.9657830037984,83.91402617687338,5354.523398272192,0.0,972.8798091806717,0.0,1905.5342042699262,156.48156951960505,0.0,0.0,0.0,156.48156951960505,208.64209269280673,52.16052317320168,972.8798091806717,324.29326972689057,3202.7072831774885,48.040609247662324,39.67549978059458,38.110684085398525,215.9379699562704,718.2185559700181,3753.1141389402233,1.000444171950221e-11,0.0,1.000444171950221e-11,208.64209269279672,0.0,37373.726021187154,0.0,0.0,155.91751014928158,23.81410072972604,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,965.0155501557615,1888.8471558655035,153.93480488032608,965.0155501557615,881.0813435424691,83.93420661329243,5354.523398272192,1.4459544672718039e-12,965.01555015576,0.0,1888.8471558655035,153.93480488032606,2.842170943040401e-14,2.1032064978498966e-12,6.572520305780927e-13,153.93480488032606,205.2464065071014,51.31160162677535,965.01555015576,321.67185005192,3175.5345560731835,47.63301834109775,39.31629116611333,37.77694311731007,214.1500649464887,711.8597692497059,3719.657280151298,-2.842170943040401e-14,0.0,0.0,205.24640650710353,0.0,37493.96265532653,0.0,0.0,155.91751014928158,23.81854125598416,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,958.1827479767474,1869.2237011506259,148.4495845881146,958.1827479767474,875.6500180814703,82.53272989527703,5354.523398272192,0.0,958.1827479767474,0.0,1869.2237011506259,59.200993666305294,89.2485909218093,0.0,0.0,59.200993666305294,78.93465822174039,19.733664555435098,1047.4313388985565,349.14377963285216,3265.7988196820343,48.98698229523051,37.97648395967557,37.384474023012515,212.5143504249051,705.739734891111,3681.5957686065976,0.0,0.0,0.0,78.93465822174039,0.0,37493.96265532653,0.0,0.0,155.91751014928158,23.817606284745832,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,955.4541225613924,1868.721609293125,148.07626778138285,955.4541225613924,873.9914780120895,81.46264454930288,5354.523398272192,0.0,955.4541225613924,0.0,1868.721609293125,0.0,148.07626778138285,0.0,0.0,0.0,0.0,0.0,1103.5303903427753,367.8434634475918,3340.095463083492,50.10143194625238,37.3744321858625,37.3744321858625,211.9169195825908,704.6106793481599,3676.8626789840605,0.0,0.0,0.0,0.0,0.0,37418.974730015885,0.0,0.0,155.91751014928158,23.81809276054096,0.0,0.0,0.0,0.0,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,892.5027248052204,1761.5217964433707,164.21583839066125,892.5027248052204,816.7054906536022,75.79723415161824,5354.523398272192,0.0,892.5027248052204,0.0,1761.5217964433707,0.0,164.21583839066125,0.0,0.0,0.0,0.0,0.0,1056.7185631958816,352.2395210652939,3170.4798807045463,47.557198210568195,35.230435928867415,35.230435928867415,198.6679243585788,668.9255154921757,4022.390215516086,0.0,0.0,0.0,0.0,0.0,37269.44850699475,535.224340384658,0.0,663.6759025823097,23.845725263140363,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,878.3645875075063,1732.143153427189,163.80371261086452,878.3645875075063,802.9493249023778,75.41526260512838,5354.523398272192,0.0,878.3645875075063,0.0,1732.143153427189,0.0,163.80371261086452,0.0,0.0,0.0,0.0,0.0,1042.1683001183708,347.3894333727903,3121.70088691835,46.82551330377525,34.64286306854378,34.64286306854378,195.58155223628557,659.0822250499386,3433.3936785955,0.0,0.0,0.0,0.0,0.0,37194.90960998076,0.0,0.0,663.6759025823097,23.842466668469452,0.0,0.0,0.0,0.0,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,874.5920006364939,1724.4220665252928,161.9453819964379,874.5920006364938,799.9479404694746,74.64406016701928,5354.523398272192,0.0,874.5920006364939,0.0,1724.4220665252928,0.0,161.9453819964379,0.0,0.0,0.0,0.0,0.0,1036.537382632932,345.51246087764395,3106.471910035869,46.59707865053803,34.48844133050586,34.48844133050586,194.7123544168519,655.7987766060455,3416.7582257642707,0.0,0.0,0.0,0.0,0.0,37120.5197907608,0.0,0.0,663.6759025823097,23.846249508171304,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,872.3673342449326,1718.375088391841,162.76975040965974,872.3673342449326,797.4995838913935,74.86775035353915,5354.523398272192,0.0,872.3673342449326,0.0,1718.375088391841,0.0,162.76975040965974,0.0,0.0,0.0,0.0,0.0,1035.1370846545924,345.04569488486413,3098.5578679312976,46.47836801896946,34.36750176783682,34.36750176783682,194.24709068213056,654.5061571216378,4187.605880914481,0.0,0.0,0.0,0.0,0.0,37046.278751179285,779.5875507464078,0.0,1403.2575913435342,23.84439776064672,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,870.0522896906194,1713.1451046200202,162.83714103427155,870.0522896906194,795.0735845440627,74.97870514655673,5354.523398272192,0.0,870.0522896906194,0.0,1713.1451046200202,0.0,162.83714103427155,0.0,0.0,0.0,0.0,0.0,1032.889430724891,344.29647690829705,3090.3310122532084,46.35496518379812,34.2629020924004,34.2629020924004,193.74195452219007,652.9192007990861,3398.9537361439975,0.0,0.0,0.0,0.0,0.0,36972.18619367693,0.0,0.0,1403.2575913435342,23.84125974647643,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,867.7899713123915,1710.615375369902,163.74882595095997,867.7899713123913,793.3403129673907,74.4496583450007,5354.523398272192,0.0,867.7899713123915,0.0,1710.615375369902,0.0,163.74882595095997,0.0,0.0,0.0,0.0,0.0,1031.5387972633514,343.8462657544505,3086.000438387704,46.29000657581556,34.212307507398044,34.212307507398044,193.2771624727695,651.8380498178317,3393.992222451084,0.0,0.0,0.0,0.0,0.0,36898.24182128958,0.0,0.0,1403.2575913435342,23.84803672581337,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,862.3500771300846,1699.5387631865337,163.99506473204926,862.3500771300846,787.6574531066248,74.69262402345987,5354.523398272192,0.0,862.3500771300846,0.0,1699.5387631865337,0.0,163.99506473204926,0.0,0.0,0.0,0.0,0.0,1026.345141862134,342.115047287378,3067.9989523360455,46.01998428504068,33.990775263730676,33.990775263730676,192.09491354292572,648.2114956428056,3374.0954006914726,0.0,0.0,0.0,0.0,0.0,36824.445337647005,0.0,0.0,1403.2575913435342,23.842078402300928,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,870.4796600734234,1715.3743407321579,165.04402397198106,870.4796600734232,794.8487796115703,75.630880461853,5354.523398272192,0.0,870.4796600734234,0.0,1715.3743407321579,0.0,165.04402397198106,0.0,0.0,0.0,0.0,0.0,1035.5236840454045,345.17456134846816,3096.0725861260307,46.44108879189046,34.307486814643156,34.307486814643156,193.88950480842522,654.1201285780701,3405.018153355633,0.0,0.0,0.0,0.0,0.0,36750.79644697172,0.0,0.0,1403.2575913435342,23.840307865091052,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,879.795966408283,1734.4808226389168,167.3462070340479,879.7959664082831,803.7449186212972,76.0510477869859,5354.523398272192,0.0,879.795966408283,0.0,1734.4808226389168,0.0,167.3462070340479,0.0,0.0,0.0,0.0,0.0,1047.1421734423309,349.04739114744365,3130.6703872286917,46.960055808430376,34.68961645277834,34.68961645277834,195.97805846442282,661.3647383258535,3442.9877344071024,0.0,0.0,0.0,0.0,0.0,36677.29485407777,0.0,0.0,1403.2575913435342,23.839945637848057,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,877.8560562516036,1730.1877350802458,168.43180957622894,877.8560562516036,801.8171785635706,76.03887768803305,5354.523398272192,0.0,877.8560562516036,0.0,1730.1877350802458,0.0,168.43180957622894,0.0,0.0,0.0,0.0,0.0,1046.2878658278325,348.76262194261085,3125.2382228506895,46.87857334276034,34.60375470160492,34.60375470160492,195.58791996486733,660.4366246534483,3436.912225561527,0.0,0.0,0.0,0.0,0.0,36603.94026436962,0.0,0.0,1403.2575913435342,23.841635055715507,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,869.8956904593563,1712.103115853517,167.9404560261112,869.8956904593563,793.8295692652038,76.06612119415254,5354.523398272192,0.0,869.8956904593563,0.0,1712.103115853517,167.9404560261112,0.0,0.0,0.0,167.9404560261112,223.92060803481493,55.98015200870373,869.8956904593563,289.96523015311874,2871.9640364659917,43.07946054698987,35.921466877331454,34.24206231707034,193.83142547394337,653.0197973771575,3402.9590597161414,-8.810729923425242e-13,0.0,0.0,223.9206080348158,0.0,36743.45696147396,0.0,0.0,1403.2575913435342,23.834939327042434,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,864.3893326812229,1701.4523084338339,164.00244176381676,864.3893326812229,788.9340514274313,75.4552812537915,5354.523398272192,0.0,864.3893326812229,0.0,1701.4523084338339,164.00244176381676,0.0,0.0,0.0,164.00244176381676,218.66992235175567,54.66748058793892,864.3893326812229,288.1297775604076,2853.9714186754645,42.80957128013197,35.669070586314845,34.02904616867668,192.52833268986183,647.8332788733319,2598.089811005797,-1.4495071809506044e-12,0.0,0.0,218.66992235175712,0.0,36877.70647378518,0.0,779.5875507464078,581.5001593866181,23.83887261116664,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,833.944811790294,1647.1647820052192,159.29882777964997,833.944811790294,760.958704949033,72.98610684126106,5354.523398272192,3.3217872896784684e-13,833.9448117902937,0.0,1647.1647820052192,159.29882777964997,0.0,4.831690603168681e-13,1.509903313490213e-13,159.29882777964997,212.3984370395333,53.09960925988332,833.9448117902937,277.9816039300979,2759.091197725611,41.38636796588416,34.53628391790088,32.94329564010438,185.7798627206997,625.7270234345706,2862.392293738183,2.842170943040401e-14,0.0,2.842170943040401e-14,212.39843703953375,0.0,37005.72957602518,0.0,403.7431512715513,155.91751014928158,23.846943651601105,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,844.5466409125276,1664.0455555700744,154.8454543743353,844.5466409125274,772.5099378465711,72.03670306595636,5354.523398272192,0.0,844.5466409125276,0.0,1664.0455555700744,0.0,154.8454543743353,0.0,0.0,0.0,0.0,0.0,999.3920952868629,333.1306984289543,2996.5683492858916,44.94852523928837,33.28091111140149,33.28091111140149,187.9790458077059,632.6200916987516,3831.282082940346,0.0,0.0,0.0,0.0,0.0,36931.71811687313,535.224340384658,0.0,663.6759025823097,23.85348886922012,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,862.8053001831668,1696.216560293148,153.33248950241637,862.8053001831669,790.6818698508938,72.12343033227306,5354.523398272192,0.0,862.8053001831668,0.0,1696.216560293148,0.0,153.33248950241637,0.0,0.0,0.0,0.0,0.0,1016.1377896855831,338.71259656186106,3051.066946540592,45.76600419810888,33.92433120586296,33.92433120586296,191.91932473631954,644.2465879080155,3356.6009378867466,0.0,0.0,0.0,0.0,0.0,36857.85468063939,0.0,0.0,663.6759025823097,23.85842450002324,0.0,0.0,0.0,0.0,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,875.2052675882221,1721.949627658079,154.71417209866468,875.2052675882221,801.6451815209235,73.56008606729853,5354.523398272192,0.0,875.2052675882221,0.0,1721.949627658079,0.0,154.71417209866468,0.0,0.0,0.0,0.0,0.0,1029.9194396868868,343.3064798956289,3095.175547240595,46.427633208608924,34.43899255316158,34.43899255316158,194.65770743822347,653.2698056487845,4184.72642374016,0.0,0.0,0.0,0.0,0.0,36784.13897127812,779.5875507464078,0.0,1403.2575913435342,23.85659981594747,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,878.2864584293994,1727.1792821271229,155.36884682986556,878.2864584293994,804.7673631594536,73.51909526994586,5354.523398272192,0.0,878.2864584293994,0.0,1727.1792821271229,155.36884682986556,0.0,0.0,0.0,155.36884682986556,207.15846243982074,51.789615609955185,878.2864584293994,292.76215280979983,2898.227893366322,43.47341840049483,36.09727411084111,34.54358564254246,195.34935178171537,654.0153983553488,2635.262434995329,4.234834705130197e-12,0.0,4.234834705130197e-12,207.1584624398165,0.0,36907.37123265339,0.0,779.5875507464078,581.5001593866181,23.860257611249207,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,878.6513229844319,1727.7339675681812,154.89950522566343,878.6513229844319,804.8480306729053,73.80329231152653,5354.523398272192,0.0,878.6513229844319,0.0,1727.7339675681812,154.89950522566346,-2.842170943040401e-14,0.0,0.0,154.89950522566346,206.53267363421793,51.63316840855448,878.6513229844319,292.88377432814394,2899.269064880757,43.48903597321135,36.10367440362026,34.554679351363625,195.41806098939557,654.0823934542892,3415.3671892325656,7.560174708487466e-12,0.0,7.560174708487466e-12,206.53267363421037,0.0,37029.76253014059,0.0,0.0,581.5001593866181,23.858724269886256,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,952.3493761005942,1874.0335222676486,173.81018487619727,952.3493761005941,873.1829502655171,79.16642583507706,5354.523398272192,0.0,952.3493761005942,0.0,1874.0335222676486,173.81018487619724,2.842170943040401e-14,0.0,0.0,173.81018487619724,231.74691316826298,57.936728292065744,952.3493761005942,317.4497920335314,3143.832690401774,47.15749035602661,39.21877229411494,37.48067044535297,211.97510955332345,711.2185629744151,3307.6684949473065,3.780087354243733e-12,0.0,3.780087354243733e-12,231.7469131682592,0.0,37175.862572590166,0.0,403.7431512715513,155.91751014928158,23.854451833504474,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,945.7613930843204,1860.998504630532,172.52699282499162,945.7613930843204,867.5220137756985,78.23937930862195,5354.523398272192,0.0,945.7613930843204,0.0,1860.998504630532,172.52699282499162,0.0,0.0,0.0,172.52699282499162,230.03599043332216,57.50899760833054,945.7613930843204,315.2537976947735,3122.013695409626,46.83020543114439,38.94524002086055,37.21997009261064,210.5074898066834,706.265700654403,3685.552591194246,-1.4495071809506044e-12,0.0,0.0,230.0359904333236,0.0,37320.04503835664,0.0,0.0,155.91751014928158,23.856828992258283,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,889.9848084078062,1727.464293937283,138.99717231649618,889.9848084078062,818.4922503434665,71.49255806433979,5354.523398272192,0.0,889.9848084078062,0.0,1727.464293937283,138.99717231649618,0.0,0.0,0.0,138.99717231649618,185.32956308866156,46.33239077216539,889.9848084078062,296.6616028026021,2914.110705147691,43.71166057721536,35.93925760191062,34.54928587874566,197.4548204574161,654.6490180900553,3411.095292751638,-2.2168933355715126e-12,0.0,0.0,185.32956308866378,0.0,37421.468033214165,0.0,0.0,155.91751014928158,23.856263637136937,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,864.9351704738119,1683.7866179716561,129.7595278386047,864.9351704738119,795.5392410162714,69.39592945754052,5354.523398272192,0.0,864.9351704738119,0.0,1683.7866179716561,116.31912487799491,13.440402960609788,0.0,0.0,116.31912487799491,155.0921665039932,38.7730416259983,878.3755734344218,292.7918578114739,2854.954049217552,42.82431073826328,34.83892360821308,33.67573235943313,191.7494996941772,634.6533658375588,3313.134682121629,0.0,0.0,0.0,155.0921665039932,0.0,37493.96265532653,0.0,0.0,155.91751014928158,23.855236413237417,0.0,0.0,0.0,0.0,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,855.751213787771,1668.9857000259115,128.59170587313974,855.7512137877709,786.6372234859901,69.11399030178079,5354.523398272192,0.0,855.751213787771,0.0,1668.9857000259115,0.0,128.59170587313974,0.0,0.0,0.0,0.0,0.0,984.3429196609108,328.11430655363694,2981.442926240459,44.72164389360689,33.37971400051823,33.37971400051823,189.71415234229627,629.3095307905766,3282.6381504773994,0.0,0.0,0.0,0.0,0.0,37418.974730015885,0.0,0.0,155.91751014928158,23.853638976429572,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,849.5996506634613,1663.29864926892,127.04369050771997,849.5996506634611,781.0348693511127,68.56478131234852,5354.523398272192,0.0,849.5996506634613,0.0,1663.29864926892,0.0,127.04369050771997,0.0,0.0,0.0,0.0,0.0,976.6433411711812,325.5477803903937,2965.4897708304948,44.48234656245742,33.2659729853784,33.2659729853784,188.33387506463666,624.8959479882446,3264.8379384283467,0.0,0.0,0.0,0.0,0.0,37344.136780555855,0.0,0.0,155.91751014928158,23.851677350478962,0.0,0.0,0.0,0.0,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,944.2742370001687,1830.360007491992,126.97609349308911,944.2742370001687,867.7300760261978,76.54416097397086,5354.523398272192,0.0,944.2742370001687,0.0,1830.360007491992,0.0,126.97609349308911,0.0,0.0,0.0,0.0,0.0,1071.2503304932577,357.08344349775257,3258.6937814830026,48.880406722245034,36.60720014983984,36.60720014983984,208.90321867654376,688.0814691962211,3589.691807181468,0.0,0.0,0.0,0.0,0.0,37344.136780555855,0.0,0.0,155.91751014928158,23.81599800392089,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,916.4311952085683,1775.091478722389,121.53054743147663,916.4311952085683,843.0615781558283,73.36961705273997,5354.523398272192,0.0,916.4311952085683,0.0,1775.091478722389,0.0,121.53054743147663,0.0,0.0,0.0,0.0,0.0,1037.961742640045,345.98724754668166,3159.0404689091156,47.38560703363673,35.50182957444778,35.50182957444778,202.7006569081809,667.0771706373949,4259.717942746236,0.0,0.0,0.0,0.0,0.0,37269.44850699475,779.5875507464078,0.0,895.499198910506,23.81947289581514,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,907.2879727083125,1753.6101678646894,117.94101031738137,907.2879727083125,834.1813985308149,73.10657417749754,5354.523398272192,0.0,907.2879727083125,0.0,1753.6101678646894,0.0,117.94101031738137,0.0,0.0,0.0,0.0,0.0,1025.2289830256939,341.74299434189794,3120.582145232281,46.80873217848421,35.07220335729379,35.07220335729379,200.61240301644793,659.3085362514176,3438.147687141803,0.0,0.0,0.0,0.0,0.0,37194.90960998076,0.0,0.0,895.499198910506,23.820207472841247,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,915.3400240611923,1768.7963084604708,117.69417486787844,915.3400240611923,841.1235286347443,74.21649542644803,5354.523398272192,0.0,915.3400240611923,0.0,1768.7963084604708,0.0,117.69417486787844,0.0,0.0,0.0,0.0,0.0,1033.0341989290707,344.3447329763569,3146.1752403658984,47.19262860548847,35.375926169209414,35.375926169209414,202.35734404046553,664.6465579607298,4001.70140573493,0.0,0.0,0.0,0.0,0.0,37120.5197907608,535.224340384658,0.0,1403.2575913435342,23.819399422640835,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,911.114595022403,1770.3263266342542,116.22466478664103,911.114595022403,837.5791418229092,73.53545319949387,5354.523398272192,0.0,911.114595022403,0.0,1770.3263266342542,0.0,116.22466478664103,0.0,0.0,0.0,0.0,0.0,1027.339259809044,342.44641993634804,3140.112006379646,47.10168009569469,35.406526532685085,35.406526532685085,201.40741718069535,661.7685702781082,3459.434156721406,0.0,0.0,0.0,0.0,0.0,37046.278751179285,0.0,0.0,1403.2575913435342,23.823240572589924,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,928.8588722787031,1805.037938532563,117.21928346107373,928.8588722787032,853.7412858985089,75.11758638019431,5354.523398272192,0.0,928.8588722787031,0.0,1805.037938532563,0.0,117.21928346107373,0.0,0.0,0.0,0.0,0.0,1046.0781557397768,348.6927185799256,3199.8088128522654,47.99713219278398,36.10075877065126,36.10075877065126,205.29970880402627,674.1910771180384,3525.307171390377,0.0,0.0,0.0,0.0,0.0,36972.18619367693,0.0,0.0,1403.2575913435342,23.81994123664191,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,942.2227020996673,1835.1051126752716,120.26851045322806,942.2227020996675,866.5421484041423,75.68055369552515,5354.523398272192,0.0,942.2227020996673,0.0,1835.1051126752716,0.0,120.26851045322806,0.0,0.0,0.0,0.0,0.0,1062.4912125528954,354.1637375176318,3251.7600627457987,48.77640094118698,36.70210225350543,36.70210225350543,208.29332855080276,684.6376715166323,3582.2339967448006,0.0,0.0,0.0,0.0,0.0,36898.24182128958,0.0,0.0,1403.2575913435342,23.81789628949492,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,953.3325260861261,1863.554332941952,122.9174010085741,953.3325260861261,876.8343948131188,76.49813127300726,5354.523398272192,0.0,953.3325260861261,0.0,1863.554332941952,122.9174010085741,0.0,0.0,0.0,122.9174010085741,163.88986801143213,40.97246700285803,953.3325260861261,317.7775086953754,3134.6643677234533,47.0199655158518,38.50026066892478,37.27108665883904,210.78810306726717,692.3293916091163,3632.133651645769,3.211653165635653e-12,0.0,3.211653165635653e-12,163.88986801142892,0.0,36980.14071225786,0.0,0.0,1403.2575913435342,23.81953819404368,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,950.2861677815148,1866.7943577175765,127.99953544861367,950.2861677815148,873.0504227454963,77.23574503601847,5354.523398272192,0.0,950.2861677815148,0.0,1866.7943577175765,127.99953544861367,0.0,0.0,0.0,127.99953544861367,170.66604726481822,42.666511816204554,950.2861677815148,316.7620559271716,3133.8425814262628,47.00763872139394,38.61588250883767,37.33588715435153,210.25845906246136,692.6464351904207,3637.7264961381234,-3.609557097661309e-12,0.0,0.0,170.66604726482183,0.0,37068.313175734926,0.0,0.0,1403.2575913435342,23.825168638132634,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,946.1956693039884,1855.7603774198712,128.3613521602789,946.1956693039884,868.3144314317861,77.88123787220229,5354.523398272192,0.0,946.1956693039884,0.0,1855.7603774198712,40.35345690327995,88.00789525699895,0.0,0.0,40.35345690327995,53.804609204373264,13.451152301093316,1034.2035645609874,344.7345215203291,3234.6984635011877,48.52047695251781,37.51874211743023,37.11520754839743,209.37398258034324,690.7140830201112,3621.031481904249,0.0,0.0,0.0,53.804609204373264,0.0,37045.290928127615,0.0,0.0,1403.2575913435342,23.82721941782305,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,951.8442335851995,1866.7172246864639,130.3748560413585,951.8442335851994,874.9272230281931,76.91701055700634,5354.523398272192,0.0,951.8442335851995,0.0,1866.7172246864639,130.3748560413585,0.0,0.0,0.0,130.3748560413585,173.833141388478,43.4582853471195,951.8442335851995,317.2814111950665,3135.84286946673,47.03764304200095,38.638093054142864,37.334344493729276,210.6624175688542,694.4121947009132,3239.6053577423827,4.547473508864641e-12,0.0,4.547473508864641e-12,173.83314138847345,0.0,37136.34183059041,0.0,403.7431512715513,977.6749421061977,23.823612634535557,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,964.328546426718,1888.5808453766183,131.12549227302404,964.3285464267182,885.6782561470256,78.65029027969248,5354.523398272192,3.360867140145274e-12,964.3285464267146,0.0,1888.5808453766183,131.12549227302404,0.0,4.888534022029489e-12,1.5276668818842154e-12,131.12549227302404,174.83398969736538,43.708497424341346,964.3285464267146,321.4428488089049,3174.352240612238,47.615283609183564,39.08287183026261,37.77161690753237,213.3956999931303,703.0168185733567,2907.46415190331,0.0,0.0,0.0,174.83398969737027,0.0,37228.16143714174,0.0,779.5875507464078,155.91751014928158,23.821952983107455,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,955.1826240531924,1865.5875805272044,131.55874421677805,955.1826240531923,877.641682089693,77.54094196349939,5354.523398272192,0.0,955.1826240531924,0.0,1865.5875805272044,131.55874421677805,0.0,0.0,0.0,131.55874421677805,175.41165895570407,43.85291473892602,955.1826240531924,318.3942080177308,3139.1644125981275,47.08746618897191,38.62733905271187,37.311751610544086,211.40608996883498,696.6797695777198,3649.0087183748965,2.5011104298755527e-12,0.0,2.5011104298755527e-12,175.41165895570157,0.0,37320.34619027537,0.0,0.0,155.91751014928158,23.822237970013283,0.0,0.0,0.0,2.2737367544323206e-13,0.0
