timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,969.4945070765956,1421.542455114373,417.34305897530794,969.4945070765959,641.949437475271,327.5450696013249,2965.146174198025,609.232480763303,360.2620263132926,1421.542455114373,0.0,417.34305897530794,0.0,886.1563356557134,276.9238548924104,1838.885514089681,2451.8473521195747,612.9618380298937,360.2620263132926,120.08734210443087,480.3493684177235,7.205240526265852,46.819704243184276,0.0,242.75074102515632,1306.7487208213413,12600.98817212985,3093.4074654143706,3093.40746541437,4.547473508864641e-13,244.59622236091786,0.0,749.5763407780601,8485.85943014223,0.0,10522.4295525101,23.836071810328953,0.0,0.0,0.0,1.8189894035458565e-12,-2.2737367544323206e-13
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,985.3747515146199,1445.9994440728574,418.9777212443086,985.3747515146201,653.6625735437054,331.71217797091475,2965.146174198025,619.7140474597962,365.66070405482367,1445.9994440728574,0.0,418.9777212443086,0.0,901.4022508506127,281.68820339081645,1864.977165317166,2486.636220422888,621.659055105722,365.66070405482367,121.88690135160789,487.54760540643156,7.313214081096473,47.56976053462881,0.0,246.61116117195226,1326.728295635824,4177.080212467613,3109.24803358969,3109.24803358969,0.0,278.79043768381086,0.0,1012.9281038961242,0.0,0.0,10522.4295525101,23.83415058699563,0.0,0.0,0.0,4.547473508864641e-13,1.1368683772161603e-13
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,993.4271759210746,1465.4886502564993,419.74095075482563,993.4271759210748,659.4300264543989,333.99714946667586,2965.146174198025,628.0665643956427,365.360611525432,1465.4886502564993,0.0,419.7409507548256,5.684341886080802e-14,913.5513663936621,285.4848019980194,1885.229601011325,2513.6394680150997,628.4098670037749,365.36061152543203,121.78687050847735,487.1474820339094,7.30721223050864,48.16206901524323,0.0,248.5492404502085,1339.7000612062322,4218.356838138631,3126.3087354318395,3126.30873543184,0.0,300.8820989769222,0.0,1296.740241716408,0.0,0.0,10522.4295525101,23.832818346069306,0.0,0.0,0.0,-1.1368683772161603e-12,2.2737367544323206e-13
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,983.2004165654816,1447.8072023441346,417.03219929806625,983.2004165654818,652.672081110378,330.52833545510373,2965.146174198025,620.4888010046293,362.71161556085235,1447.8072023441346,0.0,417.0321992980663,-5.684341886080802e-14,902.5291650976426,282.0403640930133,1864.8394016422008,2486.4525355229343,621.6131338807336,362.7116155608523,120.90387185361743,483.6154874144697,7.254232311217046,47.6045380633047,0.0,246.01519451049708,1325.4313347123832,4173.471152920066,3153.1453945375397,3153.14539453754,0.0,235.83630608303702,0.0,1518.1912520118603,0.0,0.0,10522.4295525101,23.832466111951632,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,993.4979653854068,1461.5118289760735,421.23645195575875,993.4979653854069,659.5124568911353,333.9855084942716,2965.146174198025,626.3622124183173,367.1357529670895,1461.5118289760735,0.0,421.23645195575875,0.0,911.072308972098,284.7100965537806,1882.7482809318321,2510.3310412424426,627.5827603106106,367.1357529670895,122.37858432236317,489.51433728945267,7.342715059341789,48.05771938883979,0.0,248.59927162168603,1338.6711472566221,16575.09960122243,4724.986163338479,4724.98616333848,0.0,0.0,1303.5828131239386,142.96243464053282,12360.182207648571,0.0,22248.327973767427,23.830422325017352,0.0,0.0,0.0,0.0,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,987.6142052505,1454.0181482421547,418.99485621008745,987.6142052505002,655.5663352518038,332.0478699986964,2965.146174198025,623.1506349609234,364.46357028957664,1454.018148242155,-2.2737367544323206e-13,418.99485621008745,0.0,906.4009235795249,283.25028861860153,1873.0130044522423,2497.3506726029896,624.3376681507474,364.46357028957664,121.48785676319221,485.9514270527686,7.289271405791529,47.810493009365516,-4.547473508864641e-15,247.12445051652242,1331.3000284642203,4191.927238166963,3539.294280465204,6506.07545272263,0.0,0.0,135.54268428268915,0.0,0.0,0.0,22248.327973767427,23.835419253059122,0.0,0.0,0.0,0.0,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,998.0975585279451,1467.8730017512326,425.23696504488237,998.0975585279454,662.5126261537681,335.58493237417724,2965.146174198025,629.088429321957,369.0091292059881,1467.8730017512328,-2.2737367544323206e-13,425.23696504488237,0.0,915.0377153773921,285.94928605543504,1893.1099667961153,2524.14662239482,631.036655598705,369.0091292059881,123.00304306866269,492.01217227465054,7.3801825841197575,48.28855970298581,-4.547473508864641e-15,249.77131176973154,1345.4290387796398,4236.6365641037,3439.184337772212,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,22248.327973767427,23.83473480395518,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,1024.5478660975175,1527.2302074481754,439.3474518596973,1024.5478660975177,677.2674329461545,347.2804331513631,2965.146174198025,654.5272317635038,370.0206343340137,1527.2302074481754,0.0,439.3474518596973,0.0,952.0396098378237,297.5123780743199,1966.5776593078726,2622.10354574383,655.5258864359575,370.0206343340137,123.34021144467124,493.36084577868496,7.400412686680274,50.21038074204223,0.0,256.4843262728508,1390.4735956565219,4381.599121061912,3574.143155581654,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,22248.327973767427,23.833238872563328,0.0,0.0,0.0,0.0,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,1005.9872381173647,1505.150318353289,433.83771149055207,1005.9872381173649,663.7995325971839,342.187705520181,2965.146174198025,645.0644221514099,360.9228159659548,1505.150318353289,0.0,433.8377114905521,-5.684341886080802e-14,938.2755231293235,293.2111009779136,1938.988029843841,2585.3173731251213,646.3293432812803,360.9228159659547,120.30760532198491,481.23042128793963,7.2184563193190945,49.49288666550419,0.0,251.9017718321502,1368.4611643981523,4313.436432359357,3523.592896254445,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,22248.327973767427,23.83722681897789,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,978.4713779128449,1453.85702696981,423.9887687240539,978.4713779128449,645.2087323302484,333.26264558259646,2965.146174198025,623.0815829870617,355.38979492578324,273.47121456447366,1180.3858124053363,423.9887687240538,1.1368683772161603e-13,906.3004843448169,283.21890135775527,697.4599832885274,929.9466443847032,232.4866610961758,355.38979492578335,118.46326497526111,1654.2388723063807,24.81358308459571,36.05174037228147,23.607716248106726,245.09412323114327,963.7359903653195,3820.0531639720284,1836.2471287295202,1836.24712872952,2.2737367544323206e-13,0.0,0.0,0.0,0.0,0.0,22248.327973767427,23.839131966408523,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,997.9298317494465,1492.0922803629348,430.51943255803025,997.9298317494467,658.6905772906089,339.2392544588379,2965.146174198025,639.4681201555437,358.4617115939028,0.0,1492.0922803629348,430.5194325580303,-5.684341886080802e-14,930.1354474989727,290.66732734342895,430.5194325580303,574.0259100773737,143.50647751934343,358.46171159390275,119.48723719796759,1970.0412291548053,29.55061843732208,34.147039932839,29.841845607258698,249.8909201905311,897.0914662286909,0.0,-4.547473508864641e-13,0.0,0.0,1504.1613575763467,0.0,1428.9532896975295,0.0,3817.6330108991037,18224.1894454049,23.83869568023039,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,983.8921075471496,1473.0643439781231,427.40156206988115,983.8921075471497,648.9566009411307,334.9355066060191,2965.146174198025,631.3132902763386,352.578817270811,1.6277888128322296e-13,1473.064343978123,427.40156206988115,0.0,918.2738767655835,286.9605864892448,427.4015620698813,569.8687494265084,142.4671873566271,352.578817270811,117.52627242360366,1943.1694336725375,29.14754150508806,33.73530250026128,29.461286879562458,246.42276415929345,885.7209413136807,0.0,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1488.1426261920917,0.0,2839.830878000622,0.0,3770.0789549088354,14250.17729334518,23.83885958455762,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,972.1206383927276,1459.0958680113229,422.2072338013408,972.1206383927279,641.0929204603585,331.0277179323693,2965.146174198025,625.3268005762814,346.7938378164463,0.0,1459.0958680113229,422.2072338013408,0.0,909.566255383682,284.2394548074006,422.2072338013408,562.9429784017877,140.73574460044694,346.7938378164463,115.59794593881543,1921.4876517665846,28.822314776498768,33.40398969823987,29.181917360226457,243.46610888730473,875.4474760689327,0.0,4.547473508864641e-13,0.0,4.547473508864641e-13,1472.5092337854694,0.0,4233.034988340817,0.0,3728.871216274323,10319.601911722117,23.843391216048303,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,1008.4095312956846,1514.3163700093235,437.07693344812026,1008.4095312956849,665.1445583286893,343.2649729669956,2965.146174198025,648.9927300039958,359.4168012916888,452.75720061254526,1061.559169396778,437.07693344812026,0.0,943.9894254603576,294.9966954563617,889.8341340606655,1186.4455120808873,296.6113780202218,359.4168012916888,119.80560043056293,1540.7815711190299,23.111723566785447,39.18466874079313,21.231183387935562,252.54041821990702,1047.4816678225675,16367.466710224266,0.0,0.0,0.0,2130.434937541245,0.0,6248.4821090283185,12360.18220764857,0.0,22045.50033297944,23.82975870767059,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,919.8948550549104,1368.3048351605396,400.58303289705975,919.8948550549106,608.0604273705802,311.8344276843304,2965.146174198025,586.4163579259456,333.4784971289648,1368.3048351605396,0.0,400.58303289705975,0.0,852.9692478922846,266.5528899663389,1768.8878680575995,2358.5171574101323,589.6292893525331,333.4784971289648,111.15949904298827,444.6379961719531,6.6695699425792965,45.05497538378679,0.0,230.39032398375858,1249.456547671985,4152.038376560661,1787.2888565515398,1787.28885655154,0.0,1424.1975487508769,0.0,7588.972816123595,213.79910577616803,0.0,22248.327973767427,23.850718498110997,0.0,0.0,0.0,-1.5631940186722204e-12,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,989.0867666121928,1483.6750928491,431.3923083781696,989.0867666121931,652.6623904518175,336.4243761603756,2965.146174198025,635.8607540781859,353.22601253400694,1483.6750928491,0.0,431.3923083781697,-5.684341886080802e-14,924.8883695682704,289.0276154900845,1915.0674012272698,2553.4232016363594,638.3558004090899,353.2260125340069,117.74200417800229,470.96801671200916,7.064520250680137,48.8241758692547,0.0,247.72080125511474,1348.7349174522262,4252.889085291688,1876.3107199021995,1876.3107199022,0.0,1602.0008513024302,0.0,9095.695679228658,0.0,0.0,22248.327973767427,23.833851709337196,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,987.3717624348146,1482.425383920135,430.1435267105292,987.3717624348149,651.6653267872183,335.7064356475966,2965.146174198025,635.3251645372009,352.04659789761376,1482.425383920135,0.0,430.14352671052916,5.684341886080802e-14,924.1093302359285,288.78416569872763,1912.568910630664,2550.091880840885,637.5229702102213,352.0465978976138,117.34886596587127,469.3954638634851,7.040931957952276,48.77419678470934,0.0,247.27730835202576,1346.7484389695076,4246.6891120349865,2862.62871710077,2862.62871710077,0.0,611.5724939760441,0.0,9658.498157147442,0.0,0.0,22248.327973767427,23.8290682429904,0.0,0.0,0.0,2.2737367544323206e-13,-2.2737367544323206e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,986.2084112325343,1478.7805422485117,427.0727974233905,986.2084112325344,651.5632174193673,334.6451938131671,2965.146174198025,633.7630895350766,352.44532169745776,1409.3579958877986,69.42254636071311,427.0727974233905,0.0,921.8372211419296,288.074131606853,1836.430793311189,2448.5743910815854,612.1435977703964,352.44532169745776,117.48177389915259,539.3496419573235,8.090244629359852,47.93991877808213,1.3884509272142622,246.93411025062628,1322.0522278616843,0.0,4231.51293068912,4231.51293068912,0.0,0.0,861.1013184656051,8732.758720343036,0.0,4214.113978766122,17806.26180961563,23.827698658270442,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,970.5872412045195,1455.362843779737,418.21323783904444,970.5872412045198,641.3981010440208,329.189140160499,2965.146174198025,623.7269330484588,346.8603081560607,1455.3628437797372,-2.2737367544323206e-13,418.21323783904444,0.0,907.2391753432129,283.512242294754,1873.5760816187817,2498.1014421583754,624.5253605395939,346.8603081560607,115.6201027186869,462.48041087474735,6.93720616312121,47.843017691782556,-4.547473508864641e-15,242.98745422981244,1321.4253836377507,0.0,4022.62309884896,4022.62309884896,0.0,0.0,617.2824813473717,8065.522169905119,0.0,4165.588706461052,13415.345773651803,23.83195452755827,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,974.5783327644751,1462.2859074929058,415.9764520093688,974.5783327644754,644.6320809411454,329.94625182332993,2965.146174198025,626.6939603541026,347.8843724103725,1462.2859074929058,0.0,415.9764520093688,0.0,911.5548514241493,284.86089107004665,1878.2623595022746,2504.3498126696995,626.0874531674249,347.8843724103725,115.96145747012417,463.8458298804967,6.95768744820745,48.02834174488086,0.0,243.91237414302537,1325.8082050437092,0.0,3676.17580245473,3676.17580245473,0.0,0.0,260.2711383608814,7775.421506238065,0.0,4178.648897310459,9010.663087767769,23.818274294462398,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,998.4587434838467,1489.871417733298,422.50904919794516,998.4587434838468,661.382855450134,337.07588803371283,2965.146174198025,638.5163218856992,359.94242159814746,1489.871417733297,9.094947017729282e-13,422.50904919794516,0.0,928.7510136519261,290.2346917662269,1912.3804669312422,2549.8406225749895,637.4601556437474,359.94242159814746,119.98080719938248,479.92322879753084,7.198848431962962,48.921233023978374,1.8189894035458565e-14,249.83580941627136,1353.6315454815694,0.0,6220.612403352168,6220.61240335217,0.0,0.0,2742.0207671252533,4873.53301362006,0.0,4264.4707558966575,4515.516219829981,23.8083895975755,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,987.5421770288258,1462.8096408135962,407.70796206851287,987.542177028826,656.8855590800215,330.6566179488045,2965.146174198025,626.9184174915414,360.6237595372844,1462.8096408135962,0.0,407.7079620685129,-5.684341886080802e-14,911.8813345331512,284.9629170416097,1870.517602882109,2494.0234705094786,623.5058676273696,360.62375953728434,120.20791984576145,480.8316793830458,7.212475190745687,47.96136884509301,0.0,246.90513986499238,1330.755688415572,2250.200332749078,6197.3650342826,6197.3650342826,0.0,0.0,2791.4602292399704,1925.4067589191673,0.0,1938.6151355774298,2472.0364415297145,23.8121013269165,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,1005.6903024409888,1488.4248166940442,414.2945084240918,1005.690302440989,669.1349633474193,336.55533909356967,2965.146174198025,637.8963500117334,367.79395242925546,1488.4248166940445,-2.2737367544323206e-13,414.29450842409176,5.684341886080802e-14,927.8492363807031,289.9528863689697,1902.719325118136,2536.9591001575145,634.2397750393786,367.7939524292555,122.59798414308517,490.39193657234046,7.355879048585106,48.79568958506225,-4.547473508864641e-15,251.42435161740445,1354.3665658024854,4262.776193361611,5290.28648466948,5290.28648466948,0.0,0.0,1825.4781481312625,0.0,0.0,0.0,2472.0364415297145,23.812219808259346,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,1001.6195334134453,1480.2881471243918,413.62772607620144,1001.6195334134454,666.5479923949023,335.0715410185432,2965.146174198025,634.4092059104538,367.2103275029915,1480.2881471243918,0.0,413.62772607620144,0.0,922.7770267788419,288.3678208683881,1893.9158732005933,2525.2211642674574,631.3052910668644,367.2103275029915,122.40344250099717,489.6137700039887,7.34420655005983,48.544921674493764,0.0,250.41340926232465,1348.3790919231278,4243.914498537164,2902.47564117267,2902.47564117267,0.0,545.5225498736295,0.0,518.246422379948,0.0,0.0,2472.0364415297145,23.814720065629555,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1571.6186107076269,2334.530506026147,670.0416997068273,1571.618610707627,1041.5327931025067,530.0858176051204,2965.146174198025,0.0,1571.6186107076269,0.0,2334.530506026147,0.0,670.0416997068273,0.0,0.0,0.0,0.0,0.0,2241.660310414454,747.2201034714848,5323.410919912087,79.8511637986813,46.69061012052294,46.69061012052294,393.2870998993388,1313.7395874105507,14375.789833993385,0.0,0.0,0.0,0.0,0.0,9600.662992914462,8485.85943014223,0.0,10522.4295525101,23.74519439676726,0.0,0.0,0.0,0.0,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1289.393289167441,1912.6656397425054,549.9735859312215,1289.393289167441,854.6531577955492,434.7401313718919,2965.146174198025,0.0,1289.393289167441,0.0,1912.6656397425054,0.0,549.9735859312215,0.0,0.0,0.0,0.0,0.0,1839.3668750986626,613.1222916995542,4365.154806540722,65.47732209811083,38.25331279485011,38.25331279485011,322.6639195462353,1077.7701589336007,4829.802673774769,0.0,0.0,0.0,0.0,0.0,9581.461666928633,0.0,0.0,10522.4295525101,23.788870358620823,0.0,0.0,0.0,0.0,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1540.9456336678932,2291.8561999630447,658.031904943084,1540.9456336678936,1020.7055071525308,520.2401265153628,2965.146174198025,0.0,1540.9456336678932,0.0,2291.8561999630447,0.0,658.031904943084,0.0,0.0,0.0,0.0,0.0,2198.9775386109773,732.9925128703258,5223.826251444348,78.35739377166522,45.837123999260896,45.837123999260896,385.6313846533877,1288.6555392939006,5779.489277867926,0.0,0.0,0.0,0.0,0.0,9562.298743594778,0.0,0.0,10522.4295525101,23.753108582403225,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1205.2782487237364,1794.0275008644035,517.083851926901,1205.2782487237364,797.4982935749692,407.7799551487672,2965.146174198025,0.0,1205.2782487237364,0.0,1794.0275008644035,0.0,517.083851926901,0.0,0.0,0.0,0.0,0.0,1722.3621006506373,574.1207002168791,4090.5103017319198,61.357654525978795,35.88055001728807,35.88055001728807,301.69028453541597,1008.92973931285,4525.319340827892,0.0,0.0,0.0,0.0,0.0,9543.174146107589,0.0,0.0,10522.4295525101,23.804456917839563,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,1036.5763580618577,1548.0832851608106,444.24516539156843,1036.5763580618577,685.5386702342095,351.03768782764826,2965.146174198025,0.0,1036.5763580618577,0.0,1548.0832851608106,0.0,444.24516539156843,0.0,0.0,0.0,0.0,0.0,1480.8215234534262,493.60717448447537,3522.5119830987123,52.83767974648068,30.961665703216212,30.961665703216212,259.4586655602249,867.8268511976135,16256.913867460418,0.0,0.0,0.0,0.0,0.0,9524.087797815375,12360.182207648571,0.0,22248.327973767427,23.830808209558903,0.0,0.0,0.0,0.0,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1585.4620605225023,2370.8922482615435,679.627796231596,1585.4620605225027,1048.3640130980266,537.098047424476,2965.146174198025,0.0,1585.4620605225023,0.0,2370.8922482615435,0.0,679.627796231596,0.0,0.0,0.0,0.0,0.0,2265.089856754098,755.029952251366,5391.012057267008,80.86518085900511,47.41784496523087,47.41784496523087,396.8431656969343,1327.5739887377672,5963.5560937534065,0.0,0.0,0.0,0.0,0.0,9505.039622219743,0.0,0.0,22248.327973767427,23.745675676180294,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1243.6797702723873,1857.7372699255434,533.6487910539164,1243.6797702723875,822.3430331085893,421.33673716379815,2965.146174198025,0.0,1243.6797702723873,0.0,1857.7372699255434,0.0,533.6487910539164,0.0,0.0,0.0,0.0,0.0,1777.3285613263038,592.4428537754346,4227.508685027282,63.41263027540923,37.15474539851087,37.15474539851087,311.30929028534314,1041.4742651332087,4676.540096385054,0.0,0.0,0.0,0.0,0.0,9486.029542975306,0.0,0.0,22248.327973767427,23.798650156200633,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,846.0999630289186,1262.2251977817598,362.150537480404,846.0999630289189,559.7746255121427,286.32533751677613,2965.146174198025,0.0,846.0999630289186,0.0,1262.2251977817598,0.0,362.150537480404,0.0,0.0,0.0,0.0,0.0,1208.2505005093226,402.7501668364409,2873.2258651275233,43.098387976912846,25.244503955635196,25.244503955635196,211.77286595931577,708.11042868394,3178.5861269750217,0.0,0.0,0.0,0.0,0.0,9467.057483889357,0.0,0.0,22248.327973767427,23.85771203988438,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,838.6462366843949,1247.2522638614219,360.22750451782093,838.6462366843951,554.7042692583965,283.94196742599866,2965.146174198025,0.0,838.6462366843949,0.0,1247.2522638614219,0.0,360.22750451782093,0.0,0.0,0.0,0.0,0.0,1198.8737412022158,399.6245804007386,2845.750585464376,42.686258781965634,24.945045277228438,24.945045277228438,209.94056506706616,702.1414948042272,3148.267499867865,0.0,0.0,0.0,0.0,0.0,9448.12336892158,0.0,0.0,22248.327973767427,23.86135472422723,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,843.8929526662013,1252.5090279989795,359.2988680188977,843.8929526662014,558.9149256765045,284.97802698969684,2965.146174198025,0.0,843.8929526662013,0.0,1252.5090279989795,0.0,359.2988680188977,0.0,0.0,0.0,0.0,0.0,1203.191820685099,401.06394022836633,2856.7647889124446,42.85147183368667,25.05018055997959,25.05018055997959,211.19560911205298,705.2113822940652,3160.912230978144,0.0,0.0,0.0,0.0,0.0,9429.227122183738,0.0,0.0,22248.327973767427,23.860239841277433,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,878.8885904732394,1309.8289919816254,373.31722515298145,878.8885904732397,580.8785804620604,298.0100100111793,2965.146174198025,0.0,878.8885904732394,0.0,1309.8289919816254,0.0,373.31722515298145,0.0,0.0,0.0,0.0,0.0,1252.205815626221,417.40193854207365,2979.43674614992,44.6915511922488,26.19657983963251,26.19657983963251,219.97150025138083,734.4581496649683,0.0,0.0,0.0,0.0,0.0,0.0,9410.36866793937,0.0,3296.4929572728165,18773.51929520535,23.852699744031547,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,853.1548656745643,1271.4449234123733,363.6643487426392,853.1548656745645,564.2153808635247,288.9394848110398,2965.146174198025,0.0,853.1548656745643,0.0,1271.4449234123733,0.0,363.6643487426392,0.0,0.0,0.0,0.0,0.0,1216.8192144172035,405.6064048057345,2893.8705426353113,43.408058139529665,25.428898468247468,25.428898468247468,213.5324495165681,713.4047093983272,0.0,0.0,0.0,0.0,0.0,0.0,9391.547930603492,0.0,3201.6688472279043,15398.664004923401,23.855771908883337,0.0,0.0,0.0,0.0,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,904.6450830546404,1355.4042384510417,378.78681992252916,904.6450830546405,600.6855979580968,303.95948509654374,2965.146174198025,0.0,904.6450830546404,0.0,1355.4042384510417,0.0,378.78681992252916,0.0,0.0,0.0,0.0,0.0,1283.4319029771696,427.8106343257232,3066.6467757539344,45.99970163630901,27.108084769020834,27.108084769020834,226.23729208495232,754.2637975850262,0.0,0.0,0.0,0.0,0.0,0.0,9372.764834742287,0.0,3393.0999390132397,11822.022626303315,23.847002263131923,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,882.6818493227221,1312.2657428284806,372.7200893170618,882.6818493227222,584.7857853680309,297.8960639546913,2965.146174198025,0.0,882.6818493227221,0.0,1312.2657428284806,0.0,372.7200893170618,0.0,0.0,0.0,0.0,0.0,1255.401938639784,418.467312879928,2986.134994348193,44.79202491522289,26.245314856569614,26.245314856569614,220.85631619175217,736.6062837000422,3304.2739651683064,0.0,0.0,0.0,0.0,0.0,9354.019305072805,0.0,0.0,11822.022626303315,23.846815567710436,0.0,0.0,0.0,0.0,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,865.6390633593802,1281.8244732972785,367.0554339724284,865.6390633593803,573.5863071613254,292.0527561980549,2965.146174198025,0.0,865.6390633593802,0.0,1281.8244732972785,0.0,367.0554339724284,0.0,0.0,0.0,0.0,0.0,1232.6944973318086,410.8981657772695,2925.417136406357,43.88125704609535,25.63648946594557,25.63648946594557,216.61719371563663,722.6695954708925,3237.18856609998,0.0,0.0,0.0,0.0,0.0,9335.31126646266,0.0,0.0,11822.022626303315,23.850589490947527,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,852.544211832743,1261.5757793932275,362.7101174832699,852.544211832743,564.4131965612778,288.1310152714653,2965.146174198025,0.0,852.544211832743,0.0,1261.5757793932275,0.0,362.7101174832699,0.0,0.0,0.0,0.0,0.0,1215.254329316013,405.084776438671,2881.9148851479113,43.22872327721867,25.23151558786455,25.23151558786455,213.374268788948,712.1507996805668,3188.980908389805,0.0,0.0,0.0,0.0,0.0,9316.640643929735,0.0,0.0,11822.022626303315,23.854583358489553,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,832.6893739950939,1240.7044269203782,354.39084620427775,832.6893739950939,551.0679033040672,281.62147069102673,2965.146174198025,0.0,832.6893739950939,0.0,1240.7044269203782,0.0,354.39084620427775,0.0,0.0,0.0,0.0,0.0,1187.0802201993715,395.6934067331238,2823.4780538528735,42.3521708077931,24.814088538407564,24.814088538407564,208.3892155482671,696.0629701659992,14114.138443412376,0.0,0.0,0.0,0.0,0.0,9298.007362641876,10990.290826126626,0.0,22248.327973767427,23.858419833408643,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,891.2310771803928,1337.2413606845066,379.2517782590208,891.2310771803931,589.1574201515529,302.0736570288402,2965.146174198025,0.0,891.2310771803928,0.0,1337.2413606845066,299.2790599190912,79.9727183399296,0.0,0.0,299.2790599190912,399.03874655878826,99.75968663969707,971.2037955203225,323.73459850677415,2632.179754711603,39.482696320674044,29.737617812881044,26.744827213690133,223.0394531576324,742.498879651349,0.0,0.0,0.0,0.0,399.03874655878826,0.0,9658.498157147442,0.0,3350.2230957752686,18716.882756317333,23.84478610805593,0.0,0.0,0.0,0.0,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1167.5840896233824,1742.6462706733275,495.03464792281466,1167.5840896233829,772.4533113577844,395.13077826559845,2965.146174198025,0.0,1167.5840896233824,0.0,1742.6462706733275,15.250260248126779,479.7843876746879,0.0,0.0,15.250260248126779,20.333680330835705,5.083420082708926,1647.3684772980703,549.1228257660234,3939.137573737421,59.087063606061314,35.00542801594782,34.85292541346655,292.1762433521027,975.3279062363107,2795.1238475163227,0.0,0.0,0.0,20.333680330835705,0.0,9658.498157147442,0.0,1585.4690669395127,17045.651619227057,23.79119726777197,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1171.2915023906626,1737.644135087323,495.0397585853654,1171.2915023906628,775.687328644391,395.60417374627184,2965.146174198025,0.0,1171.2915023906626,0.0,1737.644135087323,15.250260248126779,479.7894983372386,0.0,0.0,15.250260248126779,20.333680330835705,5.083420082708926,1651.0810007279013,550.360333575967,3939.0854693911915,59.08628204086787,34.905385304227735,34.752882701746465,293.09530069892617,977.2836044044442,0.0,0.0,0.0,0.0,20.333680330835705,0.0,9658.498157147442,0.0,4381.259000467795,12427.399132363407,23.784597112638064,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,1024.451661853301,1510.424400269516,430.8383137573357,1024.4516618533012,679.9443871555313,344.5072746977698,2965.146174198025,0.0,1024.451661853301,0.0,1510.424400269516,15.250260248126779,415.5880535092089,0.0,0.0,15.250260248126779,20.333680330835705,5.083420082708926,1440.03971536251,480.01323845417,3430.477354086196,51.45716031129294,30.360990607871585,30.20848800539032,256.28477600466425,853.4080734660981,0.0,0.0,0.0,0.0,20.333680330835705,0.0,9658.498157147442,0.0,3819.122449346251,8401.69059802501,23.803684884929805,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1508.4591814787022,2220.615226346517,638.324925211424,1508.4591814787025,1000.8126848639466,507.6464966147559,2965.146174198025,0.0,1508.4591814787022,0.0,2220.615226346517,15.250260248126779,623.0746649632972,0.0,0.0,15.250260248126779,20.333680330835705,5.083420082708926,2131.5338464419992,710.5112821473331,5062.66035493585,75.93990532403774,44.56480712941161,44.41230452693034,377.45280923582914,1257.9645284462508,0.0,0.0,0.0,0.0,20.333680330835705,0.0,9658.498157147442,0.0,5625.363861482894,2472.0364415297145,23.71529639939811,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1397.0760040839011,2058.154073785006,589.5211211988735,1397.0760040839014,926.9523028124652,470.1237012714362,2965.146174198025,0.0,1397.0760040839011,0.0,2058.154073785006,0.0,589.5211211988735,0.0,0.0,0.0,0.0,0.0,1986.5971252827746,662.1990417609248,4706.950240828705,70.60425361243058,41.16308147570012,41.16308147570012,349.5619596186933,1164.6914179434489,5209.442617011227,0.0,0.0,0.0,0.0,0.0,9639.181160833148,0.0,0.0,2472.0364415297145,23.740658448463506,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,1095.323793841264,1624.474568953574,460.44902571463643,1095.3237938412642,726.2820752066186,369.04171863464563,2965.146174198025,0.0,1095.323793841264,0.0,1624.474568953574,0.0,460.44902571463643,0.0,0.0,0.0,0.0,0.0,1555.7728195559005,518.5909398519668,3698.838328361441,55.482574925421616,32.48949137907148,32.48949137907148,274.0228106192979,913.0753081548294,4093.322696664305,0.0,0.0,0.0,0.0,0.0,9619.902798511483,0.0,0.0,2472.0364415297145,23.78690287698699,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,1046.749155348592,1558.1007473182262,442.23289306805077,1046.7491553485922,693.6501280295971,353.0990273189952,2965.146174198025,0.0,1046.749155348592,0.0,1558.1007473182262,0.0,442.23289306805077,0.0,0.0,0.0,0.0,0.0,1488.9820484166428,496.3273494722143,3543.4101452070836,53.15115217810625,31.162014946364526,31.162014946364526,261.8908288996232,873.6933604426727,3920.776156177543,0.0,0.0,0.0,0.0,0.0,9600.662992914462,0.0,0.0,10522.4295525101,23.813679872399067,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1266.5729059005234,1882.9915725838487,539.9751439846513,1266.5729059005234,838.4033582658608,428.16954763466265,2965.146174198025,0.0,1266.5729059005234,0.0,1882.9915725838487,0.0,539.9751439846513,0.0,0.0,0.0,0.0,0.0,1806.5480498851748,602.1826832950583,4291.722305764082,64.37583458646122,37.65983145167697,37.65983145167697,316.995023467237,1058.8732042521103,4748.412826721134,0.0,0.0,0.0,0.0,0.0,9581.461666928633,0.0,0.0,10522.4295525101,23.779438138596728,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1636.0582258714728,2435.607090750104,695.2186563054884,1636.0582258714733,1083.5166961792213,552.541529692252,2965.146174198025,0.0,1636.0582258714728,0.0,2435.607090750104,0.0,695.2186563054884,0.0,0.0,0.0,0.0,0.0,2331.2768821769614,777.0922940589871,5543.976266986052,83.15964400479078,48.71214181500208,48.71214181500208,409.4129592318886,1367.0891809256707,6133.973153852731,0.0,0.0,0.0,0.0,0.0,9562.298743594778,0.0,0.0,10522.4295525101,23.711632020109615,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1739.0144062966856,2584.2722966040656,742.3339171821145,1739.014406296686,1150.894294906781,588.120111389905,2965.146174198025,0.0,1739.0144062966856,0.0,2584.2722966040656,0.0,742.3339171821145,0.0,0.0,0.0,0.0,0.0,2481.3483234788,827.1161078262667,5892.736727909132,88.39105091863698,51.685445932081315,51.685445932081315,435.2566795748614,1454.1347301839276,6519.755350266794,0.0,0.0,0.0,0.0,0.0,9543.174146107589,0.0,0.0,10522.4295525101,23.69965123092851,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1582.6650117731986,2355.060642995755,674.5075975581578,1582.6650117731992,1047.7111574020864,534.9538543711127,2965.146174198025,0.0,1582.6650117731986,0.0,2355.060642995755,0.0,674.5075975581578,0.0,0.0,0.0,0.0,0.0,2257.1726093313564,752.3908697771188,5364.624122104231,80.46936183156346,47.1012128599151,47.1012128599151,396.08544851805175,1323.1481058465642,5935.381358173674,0.0,0.0,0.0,0.0,0.0,9524.087797815375,0.0,0.0,10522.4295525101,23.72604968012427,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1687.8379293010753,2509.493167119839,721.0692349888386,1687.8379293010757,1116.9544757648573,570.8834535362186,2965.146174198025,0.0,1687.8379293010753,0.0,2509.493167119839,0.0,721.0692349888386,0.0,0.0,0.0,0.0,0.0,2408.907164289914,802.9690547633046,5721.369386173057,85.82054079259585,50.189863342396784,50.189863342396784,422.4520954688682,1411.6214177095621,18690.203956767888,0.0,0.0,0.0,0.0,0.0,9505.039622219743,12360.182207648571,0.0,22248.327973767427,23.710159031164707,0.0,0.0,0.0,0.0,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1591.6747841990448,2370.000158823455,678.3666326389152,1591.6747841990455,1053.6580872046736,538.0166969943717,2965.146174198025,0.0,1591.6747841990448,0.0,2370.000158823455,0.0,678.3666326389152,0.0,0.0,0.0,0.0,0.0,2270.0414168379602,756.68047227932,5396.722047940735,80.95083071911102,47.4000031764691,47.4000031764691,398.337930242442,1330.769239593811,5970.810815255228,0.0,0.0,0.0,0.0,0.0,9486.029542975306,0.0,0.0,22248.327973767427,23.724071577768505,0.0,0.0,0.0,0.0,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1519.505415830589,2257.4368701620283,646.838251260419,1519.505415830589,1006.3822193754893,513.1231964550998,2965.146174198025,0.0,1519.505415830589,0.0,2257.4368701620283,0.0,646.838251260419,0.0,0.0,0.0,0.0,0.0,2166.3436670910082,722.1145556970027,5145.895092950039,77.18842639425058,45.14873740324057,45.14873740324057,380.2634396827124,1269.8638965804469,5693.64443383348,0.0,0.0,0.0,0.0,0.0,9467.057483889357,0.0,0.0,22248.327973767427,23.733260538464133,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,866.53479783171,1288.7857952441218,370.13994217977046,866.5347978317101,573.5208114632551,293.013986368455,2965.146174198025,0.0,866.53479783171,0.0,1288.7857952441218,0.0,370.13994217977046,0.0,0.0,0.0,0.0,0.0,1236.6747400114805,412.22491333716016,2937.6854485927624,44.065281728891435,25.775715904882436,25.775715904882436,216.8811854175814,724.7228122933979,3250.183347549,0.0,0.0,0.0,0.0,0.0,9448.12336892158,0.0,0.0,22248.327973767427,23.84353428022605,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1402.7043987377363,2077.6088965297927,603.2211437210631,1402.7043987377365,927.8696846409476,474.83471409678884,2965.146174198025,0.0,1402.7043987377363,0.0,2077.6088965297927,0.0,603.2211437210631,0.0,0.0,0.0,0.0,0.0,2005.9255424587993,668.6418474862664,4752.176286474858,71.28264429712287,41.55217793059585,41.55217793059585,351.179660856401,1174.208508500982,5257.742947489574,0.0,0.0,0.0,0.0,0.0,9429.227122183738,0.0,0.0,22248.327973767427,23.752851957494954,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,894.2988249685379,1321.9868239175623,383.247370376756,894.2988249685379,592.3557189369927,301.94310603154526,2965.146174198025,0.0,894.2988249685379,0.0,1321.9868239175623,0.0,383.247370376756,0.0,0.0,0.0,0.0,0.0,1277.5461953452939,425.8487317817646,3025.3817510446206,45.38072626566931,26.439736478351247,26.439736478351247,223.85764761105233,747.9665786151887,0.0,0.0,0.0,0.0,0.0,0.0,9410.36866793937,0.0,3347.4995978780435,18719.75357516997,23.83011134678111,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,922.1004581689294,1363.2288462645374,392.9762658930509,922.1004581689295,611.074839069433,311.02561909949657,2965.146174198025,0.0,922.1004581689294,0.0,1363.2288462645374,0.0,392.9762658930509,0.0,0.0,0.0,0.0,0.0,1315.0767240619803,438.35890802066007,3116.6644783471775,46.74996717520766,27.26457692529075,27.26457692529075,230.77176783664487,770.409796883094,0.0,0.0,0.0,0.0,0.0,0.0,9391.547930603492,0.0,3448.715367209612,15084.48838783452,23.833752624916958,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1272.174727509274,1886.1622976478272,549.0500577549386,1272.1747275092741,841.5310718266326,430.64365568264157,2965.146174198025,0.0,1272.174727509274,0.0,1886.1622976478272,0.0,549.0500577549386,0.0,0.0,0.0,0.0,0.0,1821.2247852642126,607.0749284214043,4314.462011333444,64.71693017000166,37.723245952956546,37.723245952956546,318.5108342171948,1065.7491847145138,0.0,0.0,0.0,0.0,0.0,0.0,9372.764834742287,0.0,4773.136267626555,10053.16099181621,23.77818593406472,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1637.7831420999098,2431.884678751766,704.6706357778304,1637.7831420999098,1083.7126954251778,554.070446674732,2965.146174198025,0.0,1637.7831420999098,0.0,2431.884678751766,0.0,704.6706357778304,0.0,0.0,0.0,0.0,0.0,2342.4537778777403,780.8179259592467,5555.156382588753,83.3273457388313,48.63769357503532,48.63769357503532,409.9984255686248,1371.4190844167733,6145.757541046282,0.0,0.0,0.0,0.0,0.0,9354.019305072805,0.0,0.0,10053.16099181621,23.716075436439016,0.0,0.0,0.0,0.0,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,1020.7752397093487,1524.110194938601,434.2832865365551,1020.775239709349,676.5072461994093,344.26799350993963,2965.146174198025,0.0,1020.7752397093487,0.0,1524.110194938601,0.0,434.2832865365551,0.0,0.0,0.0,0.0,0.0,1455.058526245904,485.0195087486347,3464.1882299331396,51.96282344899709,30.482203898772017,30.482203898772017,255.39286790857784,853.3396079037536,16192.690536736827,0.0,0.0,0.0,0.0,0.0,9335.31126646266,12360.182207648571,0.0,21779.059413073537,23.82012490518421,0.0,0.0,0.0,0.0,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,911.5920104825306,1364.4055503956524,385.29328863760884,911.5920104825307,604.3911062000013,307.2009042825294,2965.146174198025,0.0,911.5920104825306,0.0,1364.4055503956524,0.0,385.29328863760884,0.0,0.0,0.0,0.0,0.0,1296.8852991201393,432.2950997067131,3093.5859492225045,46.403789238337566,27.28811100791305,27.28811100791305,228.01775256285742,761.2928635237342,3422.5837130395284,0.0,0.0,0.0,0.0,0.0,9316.640643929735,0.0,0.0,21779.059413073537,23.85140402428241,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,880.5386712293475,1317.8586640982098,373.54531803421054,880.5386712293478,583.3960061561705,297.14266507317717,2965.146174198025,0.0,880.5386712293475,0.0,1317.8586640982098,0.0,373.54531803421054,0.0,0.0,0.0,0.0,0.0,1254.0839892635581,418.02799642118606,2989.970649782954,44.849559746744305,26.357173281964197,26.357173281964197,220.28979911655463,735.8817018484134,3802.4768505774027,0.0,0.0,0.0,0.0,0.0,9298.007362641876,494.65249536721956,0.0,22248.327973767427,23.856143969586896,0.0,0.0,0.0,0.0,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,921.7699442972793,1382.8544955093967,389.6490072455144,921.7699442972794,610.7360109767072,311.0339333205722,2965.146174198025,0.0,921.7699442972793,0.0,1382.8544955093967,299.2790599190912,90.36994732642319,0.0,0.0,299.2790599190912,399.03874655878826,99.75968663969707,1012.1398916237024,337.37996387456747,2732.3743510076665,40.985615265114994,30.649880509378846,27.657089910187935,230.58312170285376,767.0153579018,3461.2888049539893,0.0,0.0,0.0,399.03874655878826,0.0,9658.498157147442,0.0,0.0,22248.327973767427,23.853187985426548,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1422.9595355507938,2114.2990661525128,610.7544595552658,1422.9595355507943,941.4084518356369,481.5510837151574,2965.146174198025,0.0,1422.9595355507938,0.0,2114.2990661525128,15.250260248126779,595.5041993071391,0.0,0.0,15.250260248126779,20.333680330835705,5.083420082708926,2018.4637348579329,672.8212449526443,4805.58404596309,72.08376068944635,42.43848392553153,42.28598132305026,356.19965083754187,1190.9125418109231,0.0,0.0,0.0,0.0,20.333680330835705,0.0,9658.498157147442,0.0,5338.925603069495,16620.60625247154,23.77013021620778,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1467.950872601153,2184.101178261997,634.335968733881,1467.9508726011532,970.1809385993096,497.76993400184347,2965.146174198025,0.0,1467.950872601153,0.0,2184.101178261997,15.250260248126779,619.0857084857543,0.0,0.0,15.250260248126779,20.333680330835705,5.083420082708926,2087.036581086907,695.6788603623023,4966.816619711206,74.50224929566808,43.834526167721215,43.682023565239945,367.5422708354936,1230.3233503091342,864.3317722374807,0.0,0.0,0.0,20.333680330835705,0.0,9658.498157147442,0.0,4652.379597668687,11716.56756302793,23.76336464002847,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1122.5939534079487,1670.448546070535,483.2030499841436,1122.593953407949,742.2989949559181,380.29495845203076,2965.146174198025,0.0,1122.5939534079487,0.0,1670.448546070535,15.250260248126779,467.9527897360168,0.0,0.0,15.250260248126779,20.333680330835705,5.083420082708926,1590.5467431439656,530.1822477146552,3791.177536929156,56.867663053937335,33.56147352389197,33.4089709214107,281.0339205212604,940.1376958178646,0.0,0.0,0.0,0.0,20.333680330835705,0.0,9658.498157147442,0.0,4216.3832452804945,7272.109381941674,23.822253315787567,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1212.0344200854695,1806.7751512084644,520.2433579989986,1212.0344200854697,801.5828393329797,410.45158075249003,2965.146174198025,0.0,1212.0344200854695,0.0,1806.7751512084644,15.250260248126779,504.9930977508718,0.0,0.0,15.250260248126779,20.333680330835705,5.083420082708926,1717.0275178363413,572.3425059454471,4096.145174990253,61.442177624853784,36.28800562665056,36.13550302416929,303.4044863962822,1014.696098700112,0.0,0.0,0.0,0.0,20.333680330835705,0.0,9658.498157147442,0.0,4553.749027993044,2472.0364415297145,23.805247884546535,0.0,0.0,0.0,1.4779288903810084e-12,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1512.6275047512797,2269.0010893467693,645.2092784691299,1512.6275047512804,1000.793782889429,511.83372186185125,2965.146174198025,0.0,1512.6275047512797,0.0,2269.0010893467693,0.0,645.2092784691299,0.0,0.0,0.0,0.0,0.0,2157.8367832204094,719.2789277401365,5146.116800307315,77.19175200460973,45.38002178693539,45.38002178693539,378.55979345674035,1265.7905167753572,5692.628389342537,0.0,0.0,0.0,0.0,0.0,9639.181160833148,0.0,0.0,2472.0364415297145,23.752784197162796,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1571.8599909813604,2359.9987650408684,672.3317267595446,1571.8599909813606,1039.7382590887034,532.1217318926572,2965.146174198025,0.0,1571.8599909813604,0.0,2359.9987650408684,0.0,672.3317267595446,0.0,0.0,0.0,0.0,0.0,2244.191717740905,748.063905913635,5352.254388695408,80.28381583043112,47.19997530081737,47.19997530081737,393.4129788409481,1316.160651186649,14406.210564110652,0.0,0.0,0.0,0.0,0.0,9619.902798511483,8485.85943014223,0.0,10522.4295525101,23.739001387251967,0.0,0.0,0.0,0.0,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,1062.328919642161,1566.5447817882355,462.9114785405261,1062.3289196421613,701.8703337563069,360.45858588585435,2965.146174198025,0.0,1062.328919642161,0.0,1566.5447817882355,0.0,462.9114785405261,0.0,0.0,0.0,0.0,0.0,1525.2403981826872,508.4134660608957,3600.1986460318185,54.002979690477275,31.33089563576471,31.33089563576471,266.0358737923594,891.1141108152617,12468.758720928414,0.0,0.0,0.0,0.0,0.0,9600.662992914462,8485.85943014223,0.0,10522.4295525101,23.842110771055676,0.0,0.0,0.0,0.0,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,1053.623198287888,1558.197543382493,457.54416772420853,1053.6231982878883,695.9352733136651,357.68792497422317,2965.146174198025,0.0,1053.623198287888,0.0,1558.197543382493,0.0,457.54416772420853,0.0,0.0,0.0,0.0,0.0,1511.1673660120966,503.72245533736555,3573.087364731955,53.596310470979326,31.16395086764986,31.16395086764986,263.83772410075903,883.4843916444037,16313.031508687567,0.0,0.0,0.0,0.0,0.0,9581.461666928633,12360.182207648571,0.0,22248.327973767427,23.835966705125706,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,1044.2691947063543,1541.8502238732551,454.2897488481574,1044.2691947063543,689.7685860154126,354.5006086909417,2965.146174198025,0.0,1044.2691947063543,0.0,1541.8502238732551,0.0,454.2897488481574,0.0,0.0,0.0,0.0,0.0,1498.5589435545116,499.51964785150386,3539.9288152792706,53.09893222918905,30.837004477465104,30.837004477465104,261.52028846875135,875.8128775043746,3916.222044932142,0.0,0.0,0.0,0.0,0.0,9562.298743594778,0.0,0.0,22248.327973767427,23.837366713475536,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,1051.782318393634,1553.4706154816686,457.36248806831946,1051.782318393634,694.6698482534556,357.11247014017835,2965.146174198025,0.0,1051.782318393634,0.0,1553.4706154816686,0.0,457.36248806831946,0.0,0.0,0.0,0.0,0.0,1509.1448064619533,503.0482688206511,3565.6636907642733,53.484955361464095,31.06941230963337,31.06941230963337,263.4045164457334,882.0765652471152,3944.6919871907376,0.0,0.0,0.0,0.0,0.0,9543.174146107589,0.0,0.0,22248.327973767427,23.839674598441842,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,1068.8739025697962,1575.033732618283,465.6956008001613,1068.8739025697964,705.958399346259,362.9155032235376,2965.146174198025,0.0,1068.8739025697962,0.0,1575.033732618283,0.0,465.6956008001613,0.0,0.0,0.0,0.0,0.0,1534.5695033699576,511.52316778998585,3621.1264037782266,54.3168960566734,31.50067465236566,31.50067465236566,267.70939961055007,896.5508127619407,4006.154048750181,0.0,0.0,0.0,0.0,0.0,9524.087797815375,0.0,0.0,22248.327973767427,23.836688856176064,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,1067.9598864203447,1574.0675801262298,465.9850070752973,1067.959886420345,705.215220057622,362.74466636272285,2965.146174198025,0.0,1067.9598864203447,0.0,1574.0675801262298,0.0,465.9850070752973,0.0,0.0,0.0,0.0,0.0,1533.944893495642,511.31496449854734,3619.327438120419,54.289911571806286,31.481351602524597,31.481351602524597,267.4899333500313,896.0575126254341,4004.0699862473043,0.0,0.0,0.0,0.0,0.0,9505.039622219743,0.0,0.0,22248.327973767427,23.83830517128465,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,1048.1521565933467,1550.2356807535216,459.0586558138721,1048.1521565933472,691.556569229418,356.5955873639291,2965.146174198025,0.0,1048.1521565933467,0.0,1550.2356807535216,0.0,459.0586558138721,0.0,0.0,0.0,0.0,0.0,1507.2108124072188,502.4036041357396,3559.8500972964803,53.3977514594472,31.004713615070433,31.004713615070433,262.5499199060766,880.3607027314042,3937.807195892145,0.0,0.0,0.0,0.0,0.0,9486.029542975306,0.0,0.0,22248.327973767427,23.838517165312027,0.0,0.0,0.0,0.0,0.0
