timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,1014.3658734028996,1526.1152850972535,267.8988626661236,1014.3658734028998,563.7213944219608,450.64447898093897,2615.1663182879406,732.713925396186,281.6519480067136,1526.1152850972535,0.0,267.8988626661236,0.0,1065.7657096671796,333.0517842709936,1794.014147763377,2392.0188636845023,598.0047159211256,281.6519480067136,93.88398266890454,375.53593067561815,5.633038960134272,48.462447179578845,0.0,249.0714363816673,1328.1074053824043,4136.487426548682,3093.4074654143697,3093.40746541437,0.0,364.3771079373124,0.0,979.1337527010601,0.0,0.0,22662.740819519386,23.83550619029429,0.0,0.0,0.0,6.821210263296962e-13,-1.1368683772161603e-13
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,1030.2613009616125,1550.6082842105748,269.48233165959846,1030.2613009616127,573.6089592842378,456.652341677375,2615.1663182879406,744.3673377240056,285.89396323760695,1550.608284210575,-2.2737367544323206e-13,269.48233165959846,0.0,1082.7161275985536,338.348789874548,1820.0906158701735,2426.7874878268976,606.6968719567244,285.89396323760695,95.29798774586898,381.1919509834757,5.717879264752135,49.21307184291323,-4.547473508864641e-15,252.91002574178805,1348.1846264265948,4198.536543258384,3109.24803358969,3109.24803358969,0.0,400.2555818357614,0.0,1357.4182879396312,0.0,0.0,22662.740819519386,23.833574134638248,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,1037.8398376096113,1568.9894481489262,271.82749117386254,1037.8398376096115,578.2564937523264,459.5833438572851,2615.1663182879406,752.3460974991709,285.4937401104404,1568.9894481489262,0.0,271.82749117386254,0.0,1094.3215963624305,341.9754988632595,1840.8169393227886,2454.422585763718,613.6056464409295,285.4937401104404,95.16458003681346,380.65832014725385,5.709874802208807,49.78795835620641,0.0,254.77920027893825,1361.0227587783559,4239.679535710757,3126.3087354318395,3126.30873543184,0.0,422.4354466943087,0.0,1756.0171257233453,0.0,0.0,22662.740819519386,23.832236148988535,0.0,0.0,0.0,6.821210263296962e-13,-5.684341886080802e-14
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,1027.8169715101349,1551.7777076854875,268.44513901206034,1027.8169715101349,572.9416017333951,454.87536977673983,2615.1663182879406,744.4384841472607,283.3784873628741,1551.7777076854873,2.2737367544323206e-13,268.44513901206034,0.0,1082.8196133051065,338.38112915784575,1820.2228466975475,2426.96379559673,606.7409488991825,283.3784873628741,94.4594957876247,377.83798315049904,5.6675697472574855,49.23778262068522,4.547473508864641e-15,252.3079791778691,1346.794905390465,4194.834723598147,3153.14539453754,3153.14539453754,0.0,356.63801436429645,0.0,2091.31120511798,0.0,0.0,22662.740819519386,23.831885036282447,0.0,0.0,0.0,0.0,-5.684341886080802e-14
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,1038.5737394264975,1566.550313308377,271.1221935823643,1038.573739426498,578.6858929494535,459.88784647704426,2615.1663182879406,751.4916823835637,287.0820570429338,1566.550313308377,0.0,271.1221935823643,0.0,1093.078810739729,341.5871283561653,1837.6725068907413,2450.230009187655,612.5575022969138,287.0820570429338,95.69401901431127,382.77607605724506,5.741641140858675,49.70773133507495,0.0,254.9333203108835,1360.2213424542074,4236.467588771446,4724.98616333848,4724.98616333848,0.0,0.0,1181.6773434110955,843.2576949065908,0.0,0.0,22662.740819519386,23.829833044805557,0.0,0.0,0.0,0.0,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,1032.5219281288134,1558.6661951390306,269.43908643489794,1032.5219281288137,575.8801224716018,456.6418056572118,2615.1663182879406,747.60880063887,284.91312748994346,1558.6661951390306,0.0,269.43908643489794,0.0,1087.4309827474472,339.82218210857724,1828.1052815739286,2437.473708765238,609.3684271913095,284.91312748994346,94.97104249664783,379.8841699865913,5.698262549798869,49.454376718519896,0.0,253.47266239246252,1352.7869534573158,4213.414163160059,4324.397312053624,6506.07545272263,0.0,0.0,799.4926205409388,0.0,0.0,0.0,22662.740819519386,23.834842901393866,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,1044.1926912335184,1575.2862729228154,271.7285611677263,1044.1926912335184,583.0401562980755,461.15253493544293,2615.1663182879406,755.7902196705757,288.40247156294276,1575.2862729228154,0.0,271.7285611677263,0.0,1099.3312286117464,343.54100894117073,1847.0148340905416,2462.6864454540555,615.6716113635139,288.40247156294276,96.13415718764759,384.53662875059035,5.768049431258855,49.97587379936173,0.0,256.34591950519314,1367.4366202281458,17803.771289376637,3562.0176740658017,6069.99645352609,0.0,0.0,0.0,0.0,13545.127143824431,0.0,35512.77671083628,23.834153670200585,0.0,0.0,0.0,0.0,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,1069.3622975002631,1631.6499390718177,290.1132888333094,1069.3622975002634,592.7138589836704,476.64843851659293,2615.1663182879406,780.0807841712793,289.2815133289838,1566.727862028223,64.92207704359475,290.1132888333094,0.0,1134.6629587945881,354.5821746233088,1856.8411508615322,2475.7882011487095,618.9470502871774,289.2815133289838,96.42717110966127,450.63076148223985,6.759461422233597,51.20141029005168,1.298441540871895,262.7371110938802,1391.9528203671848,4383.078345772576,3610.4511599432976,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,35512.77671083628,23.83265014568493,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,1049.4827513524465,1606.50062292659,288.99189368216946,1049.4827513524465,580.0950355805405,469.3877157719061,2615.1663182879406,767.2770589767063,282.2056923757402,1567.8492571793633,38.65136574722669,288.99189368216946,0.0,1116.0393585115728,348.7622995348665,1856.8411508615327,2475.78820114871,618.9470502871775,282.2056923757402,94.06856412524674,414.92562224821364,6.223884333723205,50.69842396714713,0.7730273149445338,257.93548436561355,1377.4087339287191,4322.384001889924,3591.8275596602825,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,35512.77671083628,23.83664964500505,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,1021.4185053378824,1553.9352044474017,280.9634638214247,1021.4185053378826,563.4380355004786,457.98046983740403,2615.1663182879406,743.2215879007442,278.19691743713815,285.4346959249033,1268.5005085224984,280.9634638214247,0.0,1081.0495824010825,337.82799450033826,566.398159746328,755.1975463284373,188.79938658210932,278.19691743713815,92.73230581237938,1639.4297317720159,24.59144597658024,36.74268568641131,25.37001017044997,251.000775573574,957.0646043018426,3813.3817779085516,1836.2471287295198,1836.24712872952,0.0,0.0,0.0,0.0,0.0,0.0,35512.77671083628,23.838558736796585,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,1041.372139888794,1593.3203905071846,285.8490142744332,1041.372139888794,575.8825436481585,465.4895962406354,2615.1663182879406,0.0,1041.372139888794,0.0,1593.3203905071846,285.8490142744332,0.0,0.0,0.0,285.8490142744332,381.1320190325776,95.2830047581444,1041.372139888794,347.124046629598,2981.8165770255764,44.72724865538365,34.72489795288802,31.86640781014369,255.9160968813347,809.6417026874925,0.0,0.0,0.0,0.0,381.1320190325776,0.0,362.07541808094874,0.0,3730.1832473579057,31580.8183270182,23.838116961275883,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,1027.1872536341036,1573.9553972173983,283.2153627436521,1027.1872536341039,567.8311522371115,459.3561013969923,2615.1663182879406,0.0,1027.1872536341036,0.0,1573.9553972173983,283.2153627436521,0.0,0.0,0.0,283.2153627436521,377.62048365820283,94.40512091455071,1027.1872536341036,342.3957512113679,2943.53840206287,44.15307603094305,34.311261571784485,31.479107944347966,252.46543287467767,799.2097505476718,0.0,0.0,0.0,0.0,377.62048365820283,0.0,720.0907267200796,0.0,3683.5677641428256,27697.996976929786,23.838281035557557,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,1014.6782341800953,1558.269072329841,280.47643369545517,1014.6782341800954,561.0701711160376,453.6080630640578,2615.1663182879406,133.953437368213,880.7247968118822,0.0,1558.269072329841,280.47643369545517,0.0,194.84136344467348,60.88792607646046,280.47643369545517,373.9685782606069,93.49214456515172,880.7247968118822,293.5749322706274,2732.5688014123507,40.98853202118526,33.970145783551374,31.16538144659682,249.41740040321528,803.4964625667884,0.0,1.1368683772161603e-13,0.0,1.1368683772161603e-13,568.8099417052803,0.0,1259.0199898866558,0.0,3656.9202027721776,23843.26462284816,23.842825818621048,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,1052.1333957079682,1616.2045375103123,291.4649015348477,1052.1333957079682,580.7663380813185,471.3670576266498,2615.1663182879406,555.5334503178011,496.59994539016714,0.0,1616.2045375103123,291.4649015348477,0.0,808.0486550077107,252.5152046899096,291.4649015348477,388.61986871313024,97.15496717828256,496.59994539016714,165.5333151300557,2278.337798030535,34.175066970458026,35.238739765554726,32.324090750206246,258.5883727270643,875.5297572115313,3835.3325919646586,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1196.6685237208408,0.0,2393.3370474416815,0.0,0.0,23843.26462284816,23.829146842638778,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,962.3937348955249,1467.3345191141884,259.05446910279636,962.393734895525,534.7897201979013,427.6040146976237,2615.1663182879406,699.9960930951611,262.3976418003638,317.78007175250116,1149.5544473616874,259.05446910279636,0.0,1018.1761354111434,318.1800423159823,576.8345408552975,769.1127211403966,192.27818028509915,262.3976418003638,87.46588060012125,1499.4179697621723,22.491269546432584,35.11503579083674,22.99108894723375,236.43908741520224,914.960584900908,3603.7433080134174,1787.28885655154,1787.28885655154,0.0,0.0,0.0,2388.550373346798,0.0,0.0,23843.26462284816,23.850173190236728,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,1033.2874449692117,1586.6753108973494,284.19141197290145,1033.2874449692122,572.015433300691,461.27201166852103,2615.1663182879406,756.4864532241036,276.80099174510815,297.78367898199906,1288.8916319153504,284.19141197290145,0.0,1100.3439319623326,343.8574787382289,581.9750909549005,775.9667879398672,193.9916969849668,276.80099174510815,92.26699724836938,1657.959620908828,24.86939431363242,37.553257127495996,25.77783263830701,253.96104606420604,972.2777031152065,6378.697113914385,1876.3107199021997,1876.3107199022,0.0,0.0,0.0,2383.7732726001045,2502.2652429597183,0.0,26217.121866136356,23.83325057149589,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,1031.2848540696086,1584.7569926414376,283.8988263544326,1031.2848540696089,570.5170790236033,460.7677750460055,2615.1663182879406,755.4059759127614,275.87887815684724,1050.307666115684,534.4493265257536,283.8988263544326,0.0,1098.7723286003802,343.3663526876188,1334.2064924701167,1778.9419899601555,444.7354974900389,275.87887815684724,91.95962605228242,902.2878307348833,13.53431746102325,45.03720477752992,10.688986530515072,253.45003190225648,1202.7720169012648,4102.712689966743,2862.62871710077,2862.62871710077,0.0,15.08560145976557,0.0,2393.3370474416815,0.0,0.0,26217.121866136356,23.82845201541072,0.0,0.0,0.0,-6.821210263296962e-13,1.4210854715202004e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,1029.8489106263512,1580.469172210584,281.7436680675015,1029.8489106263514,570.1016895531781,459.74722107317336,2615.1663182879406,753.6744024113077,276.1745082150435,1575.0974827940308,5.371689416553181,281.7436680675015,0.0,1096.2536762346294,342.57927382332167,1856.8411508615322,2475.7882011487095,618.9470502871774,276.1745082150435,92.0581694050145,373.60436703661117,5.604065505549167,50.177794952827,0.10743378833106362,253.04550112904423,1362.519288891265,0.0,4231.5129306891195,4231.51293068912,0.0,0.0,659.471053305781,1694.3703172354499,0.0,4254.581039795704,21732.39967429572,23.827077793860056,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,1012.9771621408053,1554.1345426091311,277.0516180733645,1012.9771621408056,560.6512985833399,452.32586355746565,2615.1663182879406,741.4696151158092,271.50754702499603,1554.1345426091314,-2.2737367544323206e-13,277.0516180733645,0.0,1078.501258350268,337.0316432344587,1831.186160682496,2441.5815475766613,610.3953868941653,271.50754702499603,90.50251567499868,362.0100626999945,5.430150940499917,49.394552459007585,-4.547473508864641e-15,248.8936994874388,1341.6479486905691,0.0,4022.62309884896,4022.62309884896,0.0,0.0,502.54029292203086,1161.9917945777886,0.0,4185.811271513869,17320.167183099285,23.83134692080469,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,1015.983628400287,1558.7627523214985,278.0943115449643,1015.9836284002872,560.9063180205078,455.0773103797795,2615.1663182879406,744.0562988460141,271.9273295542729,1558.7627523214985,0.0,278.0943115449643,0.0,1082.263707412384,338.20740856637,1836.8570638664628,2449.1427518219502,612.2856879554876,271.9273295542729,90.64244318475762,362.5697727390305,5.438546591085458,49.5438256850946,0.0,249.5545482205145,1345.6724602033098,0.0,3676.17580245473,3676.17580245473,0.0,0.0,144.76934322039568,1007.2790286513743,0.0,4198.51315247006,12894.54573377289,23.817627807606577,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,1040.7191714629446,1588.3409610137346,281.7790779384105,1040.7191714629448,574.5008995530495,466.2182719098953,2615.1663182879406,759.3311703233854,281.38800113955915,1575.0620729231218,13.278888090612782,281.7790779384105,0.0,1104.4817022885607,345.15053196517516,1856.8411508615322,2475.7882011487095,618.9470502871774,281.38800113955915,93.79600037985306,388.462889610025,5.826943344150375,50.33523072889002,0.2655777618122556,255.51872678456664,1369.8400612516248,0.0,4535.271150501638,6220.61240335217,0.0,0.0,955.001247064368,0.0,0.0,4280.679271666713,8382.31359006039,23.807708747683584,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,1028.8527360733206,1559.0679736036063,270.139070234008,1028.852736073321,570.4068265851265,458.4459094881944,2615.1663182879406,746.7772812607876,282.07545481253294,1559.0679736036063,0.0,270.139070234008,0.0,1086.2215000156912,339.4442187549035,1829.2070438376143,2438.942725116819,609.7356812792048,282.07545481253294,94.02515160417765,376.1006064167106,5.641509096250659,49.473429910448274,0.0,252.40578324869875,1350.7257738936835,0.0,3525.16422513251,6197.3650342826,0.0,0.0,0.0,0.0,0.0,4208.785553804618,3945.864078981809,23.811429111780477,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,1047.7482535745696,1586.4194107184478,274.2419632661075,1047.7482535745698,581.4230105172409,466.3252430573291,2615.1663182879406,760.2253269516724,287.5229266228972,1582.5991875954253,3.820223123022515,274.2419632661074,1.1368683772161603e-13,1105.7822937478873,345.55696679621474,1856.8411508615327,2475.78820114871,618.9470502871775,287.52292662289733,95.84097554096577,387.1841252868856,5.807761879303284,50.29679972298428,0.07640446246045031,257.04120004015635,1373.5671587292625,4281.976786288387,3581.570494896597,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,3945.864078981809,23.811545043024214,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,1044.1259669387741,1579.3215473912448,272.0878922840196,1044.1259669387744,580.3176573777904,463.8083095609839,2615.1663182879406,757.3190434397901,286.806923498984,1579.3215473912448,0.0,272.0878922840196,0.0,1101.5549722760584,344.2359288362682,1851.4094396752644,2468.545919567019,617.1364798917548,286.806923498984,95.60230783299467,382.4092313319787,5.73613846997968,50.10052534457754,0.0,256.15884595285576,1368.9702263284305,23993.82602785151,2902.4756411726703,2902.47564117267,4.547473508864641e-13,667.6252506704075,0.0,634.2439881368871,19729.320394909046,0.0,22662.740819519386,23.81405415324349,0.0,0.0,0.0,-3.637978807091713e-12,-2.2737367544323206e-13
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1642.5238391942785,2498.815427566972,434.8515496793508,1642.5238391942787,916.25599532641,726.2678438678687,2615.1663182879406,0.0,1642.5238391942785,0.0,2498.815427566972,0.0,434.8515496793508,0.0,0.0,0.0,0.0,0.0,2077.375388873629,692.4584629578763,5268.649279398478,79.02973919097717,49.97630855133944,49.97630855133944,403.4013033841583,1274.8421226356907,19396.160082900726,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,13545.127143824431,0.0,16795.899970298706,23.740127678112316,0.0,0.0,0.0,0.0,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1347.8853969645947,2048.189174863215,355.9579430133579,1347.8853969645952,752.0966320674956,595.7887648970994,2615.1663182879406,0.0,1347.8853969645947,0.0,2048.189174863215,0.0,355.9579430133579,0.0,0.0,0.0,0.0,0.0,1703.8433399779526,567.9477799926509,4319.980294833818,64.79970442250728,40.9637834972643,40.9637834972643,331.0197551794486,1045.6948065891354,24527.04771633935,0.0,0.0,0.0,0.0,0.0,2374.247714602796,19729.320394909046,0.0,35512.77671083628,23.784686559045777,0.0,0.0,0.0,3.637978807091713e-12,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1610.3165008472322,2452.573223508954,427.9440142178358,1610.3165008472324,898.0680168613553,712.2484839858771,2615.1663182879406,0.0,1610.3165008472322,0.0,2452.573223508954,0.0,427.9440142178358,0.0,0.0,0.0,0.0,0.0,2038.260515065068,679.4201716883559,5170.253910262378,77.55380865393566,49.051464470179084,49.051464470179084,395.54295243581595,1250.6198617184657,5741.453600292491,0.0,0.0,0.0,0.0,0.0,2369.4992191735905,0.0,0.0,35512.77671083628,23.74819490046259,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1259.4347390052062,1919.4968587669875,337.45800374284715,1259.4347390052062,701.0162609009524,558.418478104254,2615.1663182879406,0.0,1259.4347390052062,0.0,1919.4968587669875,0.0,337.45800374284715,0.0,0.0,0.0,0.0,0.0,1596.8927427480535,532.2975809160179,4048.6871824310592,60.73030773646589,38.38993717533975,38.38993717533975,309.3977728663081,979.2055358694713,4495.595137384512,0.0,0.0,0.0,0.0,0.0,2364.760220735244,0.0,0.0,35512.77671083628,23.800578800619693,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,1082.424908258096,1654.302383686449,292.1775166696915,1082.4249082580961,601.6278402367037,480.79706802139236,2615.1663182879406,0.0,1082.424908258096,0.0,1654.302383686449,0.0,292.1775166696915,0.0,0.0,0.0,0.0,0.0,1374.6024249277875,458.2008083092625,3487.105616923499,52.306584253852485,33.086047673728984,33.086047673728984,265.93986696458575,842.6193548751587,3871.524163489393,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,35512.77671083628,23.827459649379414,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1655.4379949157678,2532.9867931533813,447.55731694649234,1655.4379949157678,920.3849114890986,735.0530834266692,2615.1663182879406,0.0,1655.4379949157678,0.0,2532.9867931533813,0.0,447.55731694649234,0.0,0.0,0.0,0.0,0.0,2102.99531186226,700.9984372874201,5336.980542303061,80.05470813454592,50.659735863067624,50.659735863067624,406.7599540248344,1289.1325711729355,5925.114676188576,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,35512.77671083628,23.740618352012078,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1298.77868938236,1985.3832984451394,350.90384342434754,1298.77868938236,721.9323291869196,576.8463601954405,2615.1663182879406,0.0,1298.77868938236,0.0,1985.3832984451394,0.0,350.90384342434754,0.0,0.0,0.0,0.0,0.0,1649.6825328067075,549.8941776022358,4184.960008854083,62.77440013281124,39.70766596890279,39.70766596890279,319.11286958557946,1011.1967792584321,4646.262610510277,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,35512.77671083628,23.794649580699925,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,883.5311627968465,1348.9469785212902,237.9975569729456,883.5311627968467,490.90125756430666,392.62990523254007,2615.1663182879406,0.0,883.5311627968465,0.0,1348.9469785212902,0.0,237.9975569729456,0.0,0.0,0.0,0.0,0.0,1121.5287197697921,373.8429065899307,2844.318604881013,42.66477907321519,26.978939570425805,26.978939570425805,217.0448789842004,687.5104437881978,3157.98614207928,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,35512.77671083628,23.854909877190448,0.0,0.0,0.0,0.0,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,876.2655747354282,1334.4211641989618,235.43926612924778,876.2655747354283,487.06860391291514,389.19697082251315,2615.1663182879406,0.0,876.2655747354282,0.0,1334.4211641989618,0.0,235.43926612924778,0.0,0.0,0.0,0.0,0.0,1111.704840864676,370.56828028822537,2816.694285351863,42.250414280277944,26.688423283979237,26.688423283979237,215.26140803190668,681.4569491683685,3127.5829542320066,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,35512.77671083628,23.858606434943002,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,881.4320073704213,1339.4899076509046,234.77893366275273,881.4320073704214,490.39248326635595,391.0395241040654,2615.1663182879406,0.0,881.4320073704213,0.0,1339.4899076509046,0.0,234.77893366275273,0.0,0.0,0.0,0.0,0.0,1116.210941033174,372.0703136777247,2827.7711623618034,42.41656743542705,26.789798153018094,26.789798153018094,216.47379089323937,684.5402683124273,3140.241116996506,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,35512.77671083628,23.85746432491359,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,916.2286525476975,1396.3368652221848,249.46928983796423,916.2286525476977,506.8459453698019,409.3827071778958,2615.1663182879406,0.0,916.2286525476975,0.0,1396.3368652221848,48.541176906609735,200.9281129313545,0.0,0.0,48.541176906609735,64.72156920881298,16.180392302203245,1117.156765479052,372.38558849301734,2885.879219194254,43.288188287913805,28.41214907350979,27.926737304443694,225.0867493923284,713.2798048534162,0.0,0.0,0.0,0.0,64.72156920881298,0.0,2393.3370474416815,0.0,3275.3146124612636,32060.291967833182,23.84979078660968,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,890.1599951450409,1357.214368341314,240.8897743432221,890.159995145041,493.48084500908067,396.6791501359603,2615.1663182879406,0.0,890.1599951450409,0.0,1357.214368341314,3.778953232802337,237.11082111041975,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1127.2708162554607,375.7569387518202,2860.2421233485948,42.90363185022892,27.182076899154303,27.14428736682628,218.67125200637685,692.9178379520074,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3181.181975781584,28707.031736185047,23.852917974422528,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,943.4980068282259,1445.4448764072915,249.89325819269385,943.4980068282262,525.893978920493,417.6040279077331,2615.1663182879406,0.0,943.4980068282259,0.0,1445.4448764072915,3.778953232802337,246.1143049598915,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1189.6123117881175,396.53743726270585,3031.594625458115,45.473919381871724,28.946687060473856,28.908897528145832,231.643446981198,732.770039291996,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3371.606180720208,25153.046768125998,23.843959510828533,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,920.751064191073,1400.4977807859493,246.41883649124202,920.751064191073,510.7899069550496,409.9611572360235,2615.1663182879406,0.0,920.751064191073,0.0,1400.4977807859493,0.0,246.41883649124202,0.0,0.0,0.0,0.0,0.0,1167.169900682315,389.0566335607717,2956.724315029036,44.350864725435535,28.009955615718987,28.009955615718987,226.0883839091894,715.5157934268345,3283.1834748950987,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,25153.046768125998,23.84379009344572,0.0,0.0,0.0,0.0,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,903.8369570620155,1370.365770043159,240.3162435239127,903.8369570620157,502.163538976364,401.67341808565175,2615.1663182879406,0.0,903.8369570620155,0.0,1370.365770043159,0.0,240.3162435239127,0.0,0.0,0.0,0.0,0.0,1144.153200585928,381.38440019530935,2895.9033708243965,43.43855056236595,27.407315400863183,27.407315400863183,221.9289196377265,701.5665011971282,4663.213185660261,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,1447.1277138340458,0.0,26525.91266038638,23.847631486249163,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,890.1816358291796,1348.8084452562173,237.8400276238435,890.1816358291799,494.0829178392562,396.0987179899236,2615.1663182879406,0.0,890.1816358291796,0.0,1348.8084452562173,0.0,237.8400276238435,0.0,0.0,0.0,0.0,0.0,1128.0216634530232,376.00722115100774,2852.8373298602482,42.79255994790372,26.976168905124347,26.976168905124347,218.60689087472358,691.3590097838837,3168.1891184931214,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,0.0,0.0,26525.91266038638,23.851708466350342,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,868.9655588822337,1324.7662627359625,234.05282550155354,868.9655588822338,482.25749379104565,386.7080650911882,2615.1663182879406,0.0,868.9655588822337,0.0,1324.7662627359625,0.0,234.05282550155354,0.0,0.0,0.0,0.0,0.0,1103.0183843837872,367.67279479459575,2795.4574419143455,41.93186162871518,26.49532525471925,26.49532525471925,213.44295454793428,676.0382614806838,3103.8229086004326,0.0,0.0,0.0,0.0,0.0,2374.247714602796,0.0,0.0,26525.91266038638,23.855620818690834,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,928.9457424595952,1424.6042325587346,254.17424110559034,928.9457424595953,513.9522548230402,414.9934876365551,2615.1663182879406,0.0,928.9457424595952,0.0,1424.6042325587346,18.81933810638759,235.35490299920275,0.0,0.0,18.81933810638759,25.092450808516787,6.273112702129197,1164.300645458798,388.10021515293266,2977.0050931704654,44.65507639755698,28.68027803223857,28.492084651174693,228.22635929103134,724.4271262270635,0.0,0.0,0.0,0.0,25.092450808516787,0.0,2393.3370474416815,0.0,3332.1513423509828,23013.516743647517,23.841747946855072,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1217.2140640385978,1857.604553551908,330.44639062901877,1217.2140640385978,673.3917247469097,543.8223392916881,2615.1663182879406,0.0,1217.2140640385978,0.0,1857.604553551908,3.778953232802337,326.6674373962164,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1543.8815014348143,514.6271671449381,3916.11322213166,58.7416983319749,37.189880603366184,37.152091071038164,298.9666456034062,947.9371338323244,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4353.2021420518495,18424.838782311617,23.787128827642114,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1221.5608374060391,1854.1175082688421,328.29705038846964,1221.5608374060394,675.7245878723525,545.8362495336868,2615.1663182879406,0.0,1221.5608374060391,0.0,1854.1175082688421,3.778953232802337,324.5180971556673,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1546.0789345617063,515.3596448539021,3915.55608768445,58.73334131526675,37.120139697704865,37.082350165376845,299.9180323237612,949.4731594336126,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4353.448555496962,13835.901078398168,23.7803943743918,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,1069.3732128588726,1614.4810327827352,281.86013023854457,1069.3732128588729,593.1426535792829,476.23055927959,2615.1663182879406,0.0,1069.3732128588726,0.0,1614.4810327827352,3.778953232802337,278.08117700574223,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1347.4543898646148,449.1514632882049,3411.086885935555,51.16630328903332,32.32741018798272,32.2896206556547,262.42650426520265,828.6209527636792,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3794.3353286438314,9836.320463412158,23.799899775291212,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1575.8180254032623,2376.722679016151,414.85862861722984,1575.818025403263,874.5177880672227,701.3002373360403,2615.1663182879406,0.0,1575.8180254032623,0.0,2376.722679016151,3.778953232802337,411.0796753844275,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1986.8977007876897,662.2992335958966,5025.9196133997375,75.38879420099606,47.57224311265104,47.53445358032302,386.7238811999782,1220.7782567674456,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,5588.177589804088,3945.864078981809,23.709765866203398,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1458.9458912256723,2201.5224809727442,384.2828268693639,1458.9458912256723,809.6100899838802,649.3358012417922,2615.1663182879406,0.0,1458.9458912256723,0.0,2201.5224809727442,0.0,384.2828268693639,0.0,0.0,0.0,0.0,0.0,1843.2287180950361,614.4095726983454,4659.160771766126,69.88741157649189,44.030449619454885,44.030449619454885,358.04395568031623,1130.4018391940633,5175.153038261843,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,3945.864078981809,23.735609575060476,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,1142.1287197056,1732.8855472910177,305.23312151285654,1142.1287197056001,631.6397649551504,510.48895475044975,2615.1663182879406,0.0,1142.1287197056,0.0,1732.8855472910177,0.0,305.23312151285654,0.0,0.0,0.0,0.0,0.0,1447.3618412184564,482.45394707281883,3662.701335582293,54.94052003373439,34.657710945820355,34.657710945820355,280.32434294214266,887.0342319403364,4067.2816204498126,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,0.0,0.0,3945.864078981809,23.782813175139623,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,1091.9373822096145,1662.8047632329453,292.34065029230936,1091.9373822096145,605.7261896867541,486.2111925228605,2615.1663182879406,0.0,1091.9373822096145,0.0,1662.8047632329453,0.0,292.34065029230936,0.0,0.0,0.0,0.0,0.0,1384.278032501924,461.42601083397466,3508.508806568844,52.62763209853266,33.25609526465891,33.25609526465891,268.1155208536564,848.6813543154815,17440.89129387478,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,13545.127143824431,0.0,16795.899970298706,23.809959167130174,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1322.2942859446423,2012.1140698431118,355.1312666812693,1322.2942859446425,733.5195918921353,588.7746940525074,2615.1663182879406,0.0,1322.2942859446423,0.0,2012.1140698431118,0.0,355.1312666812693,0.0,0.0,0.0,0.0,0.0,1677.4255526259117,559.1418508753039,4248.681473344328,63.730222100164916,40.24228139686224,40.24228139686224,324.73969287012187,1028.0963286393153,24446.956346017385,0.0,0.0,0.0,0.0,0.0,2374.247714602796,19729.320394909046,0.0,35512.77671083628,23.775000796239762,0.0,0.0,0.0,0.0,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1707.5506470534372,2601.270636438562,458.06268943506575,1707.5506470534374,947.3524283655087,760.1982186879288,2615.1663182879406,0.0,1707.5506470534372,0.0,2601.270636438562,0.0,458.06268943506575,0.0,0.0,0.0,0.0,0.0,2165.6133364885027,721.8711121628343,5488.755085089899,82.33132627634848,52.025412728771244,52.025412728771244,419.3189967802256,1327.572260676951,6094.456233604012,0.0,0.0,0.0,0.0,0.0,2369.4992191735905,0.0,0.0,35512.77671083628,23.705846065315633,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1815.7502822986303,2762.070029934197,487.8003078500383,1815.7502822986307,1007.3612729379993,808.3890093606315,2615.1663182879406,0.0,1815.7502822986303,0.0,2762.070029934197,0.0,487.8003078500383,0.0,0.0,0.0,0.0,0.0,2303.5505901486686,767.8501967162229,5833.470816799088,87.50206225198632,55.24140059868394,55.24140059868394,445.9462575856512,1411.7813177512285,6477.4019378340945,0.0,0.0,0.0,0.0,0.0,2364.760220735244,0.0,0.0,35512.77671083628,23.693605554413214,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1652.2633350859974,2516.309064272437,443.66085296867766,1652.2633350859978,917.0856702347638,735.1776648512339,2615.1663182879406,0.0,1652.2633350859974,0.0,2516.309064272437,0.0,443.66085296867766,0.0,0.0,0.0,0.0,0.0,2095.924188054675,698.641396018225,5310.874648345337,79.66311972518005,50.32618128544874,50.32618128544874,405.7946781731146,1284.751556487417,5896.984808814528,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,35512.77671083628,23.720541434562286,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1762.4433614282273,2682.3453151992007,473.611654782325,1762.4433614282273,978.0864735520086,784.3568878762187,2615.1663182879406,0.0,1762.4433614282273,0.0,2682.3453151992007,0.0,473.611654782325,0.0,0.0,0.0,0.0,0.0,2236.0550162105524,745.3516720701841,5663.752003479937,84.95628005219905,53.64690630398402,53.64690630398402,432.8719080912955,1370.4736728216467,6288.8740042314,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,35512.77671083628,23.704317739843123,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1661.5830092561969,2531.976422279777,446.4821441254409,1661.5830092561969,922.1924900765774,739.3905191796196,2615.1663182879406,0.0,1661.5830092561969,0.0,2531.976422279777,0.0,446.4821441254409,0.0,0.0,0.0,0.0,0.0,2108.0651533816376,702.6883844605459,5342.72996012196,80.1409494018294,50.639528445595545,50.639528445595545,408.0869115328146,1292.1953022863809,5932.236877947797,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,35512.77671083628,23.718516331533323,0.0,0.0,0.0,0.0,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1586.5940895042954,2412.87509292678,424.31135482196146,1586.5940895042954,880.8676497516636,705.7264397526319,2615.1663182879406,0.0,1586.5940895042954,0.0,2412.87509292678,0.0,424.31135482196146,0.0,0.0,0.0,0.0,0.0,2010.9054443262569,670.301814775419,5094.082352028456,76.41123528042684,48.2575018585356,48.2575018585356,389.61348180844215,1232.8415355813593,5656.622072834393,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,35512.77671083628,23.727902011389578,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,904.6959868216993,1377.1989230375634,243.56562539633939,904.6959868216994,501.3827899577407,403.3131968639587,2615.1663182879406,0.0,904.6959868216993,0.0,1377.1989230375634,0.0,243.56562539633939,0.0,0.0,0.0,0.0,0.0,1148.2616122180386,382.7538707393462,2908.2144059949483,43.62321608992422,27.54397846075127,27.54397846075127,222.1772415567321,703.6422853075051,3229.1028205631064,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,35512.77671083628,23.8404077459421,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1465.905773707584,2224.0669317595916,393.56173352141656,1465.9057737075846,812.8513038753256,653.0544698322589,2615.1663182879406,0.0,1465.905773707584,0.0,2224.0669317595916,0.0,393.56173352141656,0.0,0.0,0.0,0.0,0.0,1859.4675072290006,619.8225024096669,4703.356941398259,70.55035412097388,44.48133863519183,44.48133863519183,360.0127589887042,1139.3482927897287,5222.882731778322,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,35512.77671083628,23.747889787543528,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,934.711741601209,1415.6683058736335,249.15297178801376,934.711741601209,518.1121168921728,416.5996247090363,2615.1663182879406,0.0,934.711741601209,0.0,1415.6683058736335,48.541176906609735,200.61179488140402,0.0,0.0,48.541176906609735,64.72156920881298,16.180392302203245,1135.323536482613,378.44117882753767,2929.433021183784,43.94149531775676,28.798777886538765,28.31336611747267,229.46710522015925,725.1423156716684,0.0,0.0,0.0,0.0,64.72156920881298,0.0,2393.3370474416815,0.0,3324.6753349345227,32008.261197844193,23.82674194084406,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,963.4889205523552,1459.1820864936153,255.63456328054716,963.4889205523555,535.1374200545645,428.35150049779105,2615.1663182879406,0.0,963.4889205523552,0.0,1459.1820864936153,3.778953232802337,251.85561004774482,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1215.3445306001001,405.1148435333667,3079.641460627082,46.19462190940622,29.22143126220033,29.183641729872306,236.54479047743138,747.5189799898777,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3425.8245503163953,28397.125050136885,23.830413807532352,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1330.1945307552664,2020.654962549775,356.5375896069983,1330.1945307552664,738.7716779436684,591.4228528115982,2615.1663182879406,0.0,1330.1945307552664,0.0,2020.654962549775,3.778953232802337,352.758636374196,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1682.9531671294624,560.9843890431541,4264.592518722391,63.968887780835864,40.45088878332352,40.4130992509955,326.71583640071213,1033.792752336622,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4741.179835248662,23399.482691521003,23.77369786615306,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1711.9239237351856,2603.721952507378,458.69258038694227,1711.9239237351858,951.1049875441877,760.8189361909981,2615.1663182879406,0.0,1711.9239237351856,0.0,2603.721952507378,0.0,458.69258038694227,0.0,0.0,0.0,0.0,0.0,2170.616504122128,723.5388347073759,5497.877291336881,82.46815937005321,52.07443905014756,52.07443905014756,420.47009372971485,1330.6259659074392,6104.964422536948,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,23399.482691521003,23.710329308649985,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,1065.8947932123242,1628.6723440449462,284.60158392723446,1065.894793212324,593.2738154794565,472.6209777328675,2615.1663182879406,0.0,1065.8947932123242,0.0,1628.6723440449462,0.0,284.60158392723446,0.0,0.0,0.0,0.0,0.0,1350.4963771395587,450.1654590465196,3429.334180231024,51.440012703465364,32.57344688089892,32.57344688089892,261.7790775339882,828.5314430457709,8789.775889946824,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,4982.07572571655,0.0,28125.894722131186,23.816499451737386,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,951.3734322871803,1456.581050051959,253.33636717665246,951.3734322871804,530.8811241795883,420.4923081075922,2615.1663182879406,0.0,951.3734322871803,0.0,1456.581050051959,0.0,253.33636717665246,0.0,0.0,0.0,0.0,0.0,1204.7097994638327,401.5699331546109,3062.860782670403,45.94291174005604,29.13162100103918,29.13162100103918,233.69329747666214,739.4693843734075,3400.760233889202,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,0.0,0.0,28125.894722131186,23.848363136533965,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,919.0242177834158,1407.056049485988,245.86238609236392,919.0242177834159,512.1650267701355,406.8591910132805,2615.1663182879406,0.0,919.0242177834158,0.0,1407.056049485988,0.0,245.86238609236392,0.0,0.0,0.0,0.0,0.0,1164.8866038757797,388.2955346252599,2960.2381879870277,44.40357281980541,28.141120989719763,28.141120989719763,225.76007455558195,714.7414239800868,3286.684077341856,0.0,0.0,0.0,0.0,0.0,2374.247714602796,0.0,0.0,28125.894722131186,23.853201419246616,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,961.5379757772921,1475.001344105519,257.7341271693792,961.5379757772923,535.7950534025388,425.7429223747536,2615.1663182879406,0.0,961.5379757772921,0.0,1475.001344105519,18.81933810638759,238.9147890629916,0.0,0.0,18.81933810638759,25.092450808516787,6.273112702129197,1200.4527648402836,400.1509216134279,3075.6050305592307,46.13407545838846,29.688220263174255,29.50002688211038,236.21012586139878,747.9564827806289,0.0,0.0,0.0,0.0,25.092450808516787,0.0,2393.3370474416815,0.0,3442.229929832819,24497.465786040088,23.85016650919999,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1487.0429331868468,2262.790533341066,398.17959473066,1487.0429331868468,827.261078491757,659.7818546950899,2615.1663182879406,0.0,1487.0429331868468,0.0,2262.790533341066,3.778953232802337,394.4006414978577,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1881.4435746847043,627.1478582282348,4771.3819662540045,71.57072949381006,45.29360019914934,45.25581066682132,365.29173983485157,1155.8193895004679,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,5303.83245075904,18906.735495269615,23.765400675121985,0.0,0.0,0.0,0.0,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1534.5062459398466,2338.3109571473065,413.5708165098782,1534.5062459398468,853.1411882597406,681.3650576801064,2615.1663182879406,0.0,1534.5062459398466,0.0,2338.3109571473065,3.778953232802337,409.7918632770759,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1944.2981092169225,648.0993697389741,4930.708436103203,73.96062654154804,46.80400867527415,46.76621914294613,377.03114875283796,1193.9210239291813,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,5480.309043526214,13129.982542215721,23.758508045468037,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1173.2100884510403,1787.8201641391809,315.21529687240616,1173.2100884510405,652.81321252464,520.3968759264004,2615.1663182879406,0.0,1173.2100884510403,0.0,1787.8201641391809,3.778953232802337,311.4363436396038,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1484.646432090644,494.8821440302147,3767.3487402600394,56.51023110390059,35.794192815111636,35.756403282783616,288.24755690686055,912.4501792164717,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4188.695728679101,8714.709566200843,23.818582055958824,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1266.1064676636543,1932.0822182629252,340.8642433663531,1266.1064676636543,703.8665726149674,562.239895048687,2615.1663182879406,0.0,1266.1064676636543,0.0,1932.0822182629252,3.778953232802337,337.08529013355076,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1603.191757797205,534.3972525990683,4069.6712286591983,61.04506842988797,38.67943389758653,38.64164436525851,311.0480850459293,985.0711354153314,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4524.124064708262,3945.864078981809,23.801225769097087,0.0,0.0,0.0,0.0,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1578.4474032081787,2421.314300566205,427.076168792795,1578.447403208179,876.7485602809525,701.6988429272265,2615.1663182879406,0.0,1578.4474032081787,0.0,2421.314300566205,0.0,427.076168792795,0.0,0.0,0.0,0.0,0.0,2005.5235720009737,668.5078573336579,5095.345729900837,76.43018594851254,48.4262860113241,48.4262860113241,387.76818222105834,1229.558797525877,5656.396670093055,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,3945.864078981809,23.747688405251974,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1640.5042408567383,2518.8223881537538,444.8638537712811,1640.5042408567388,910.8506671845,729.6535736722387,2615.1663182879406,0.0,1640.5042408567383,0.0,2518.8223881537538,0.0,444.8638537712811,0.0,0.0,0.0,0.0,0.0,2085.368094628019,695.1226982093398,5299.313180991113,79.4896977148667,50.37644776307508,50.37644776307508,403.0241728727599,1278.3894643231165,5882.579947104888,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,0.0,0.0,3945.864078981809,23.733635653908593,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,1112.6874954486923,1683.0557009356824,296.0419835865477,1112.6874954486925,621.5086420328762,491.1788534158163,2615.1663182879406,0.0,1112.6874954486923,0.0,1683.0557009356824,0.0,296.0419835865477,0.0,0.0,0.0,0.0,0.0,1408.72947903524,469.57649301174666,3561.361672982669,53.42042509474003,33.66111401871365,33.66111401871365,273.4475989044731,863.7667450483871,3955.551925019309,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,22662.740819519386,23.83805969751736,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,1102.4747365228966,1671.191813456293,295.6983594154002,1102.4747365228966,614.1180986415216,488.35663788137504,2615.1663182879406,0.0,1102.4747365228966,0.0,1671.191813456293,0.0,295.6983594154002,0.0,0.0,0.0,0.0,0.0,1398.1730959382967,466.0576986460989,3535.422608040689,53.03133912061033,33.42383626912586,33.42383626912586,270.9284885878457,856.8651988928068,3926.230108287397,0.0,0.0,0.0,0.0,0.0,2374.2477146027954,0.0,0.0,22662.740819519386,23.831804926743136,0.0,0.0,0.0,0.0,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,1093.064289265351,1654.7309975772814,292.61388058513444,1093.0642892653514,608.836158542097,484.22813072325425,2615.1663182879406,0.0,1093.064289265351,0.0,1654.7309975772814,0.0,292.61388058513444,0.0,0.0,0.0,0.0,0.0,1385.6781698504853,461.8927232834951,3502.301890711262,52.53452836066893,33.09461995154563,33.09461995154563,268.595608387828,849.2120999350832,3889.621267362851,0.0,0.0,0.0,0.0,0.0,2369.49921917359,0.0,0.0,22662.740819519386,23.833207294063715,0.0,0.0,0.0,0.0,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,1100.8322910641548,1666.9393963561265,294.8437345233407,1100.8322910641546,613.2280935200815,487.60419754407314,2615.1663182879406,0.0,1100.8322910641548,0.0,1666.9393963561265,0.0,294.8437345233407,0.0,0.0,0.0,0.0,0.0,1395.6760255874956,465.2253418624985,3527.840763806121,52.91761145709181,33.33878792712253,33.33878792712253,270.5136889655063,855.3342181393417,3917.949640082965,0.0,0.0,0.0,0.0,0.0,2364.7602207352434,0.0,0.0,22662.740819519386,23.835523962287645,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,1119.180730381092,1691.4036440282896,299.01886157885895,1119.1807303810922,623.558344374737,495.6223860063552,2615.1663182879406,0.0,1119.180730381092,0.0,1691.4036440282896,0.0,299.01886157885895,0.0,0.0,0.0,0.0,0.0,1418.1995919599508,472.7331973199836,3582.336433308224,53.73504649962336,33.82807288056579,33.82807288056579,275.00922509158806,869.1336146723265,3978.7368506605667,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,22662.740819519386,23.832466581119927,0.0,0.0,0.0,0.0,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,1118.361343296582,1690.6404564358786,299.0106738894112,1118.3613432965822,623.2783815568906,495.0829617396915,2615.1663182879406,0.0,1118.361343296582,0.0,1690.6404564358786,0.0,299.0106738894112,0.0,0.0,0.0,0.0,0.0,1417.3720171859932,472.45733906199774,3580.4698126838693,53.70704719025804,33.812809128717575,33.812809128717575,274.82714308438057,868.6171475940716,3976.6296212159414,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,22662.740819519386,23.83412363653241,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,1097.411086483133,1664.1289178809268,295.90648879668083,1097.411086483133,610.9487273562102,486.4623591269229,2615.1663182879406,0.0,1097.411086483133,0.0,1664.1289178809268,0.0,295.90648879668083,0.0,0.0,0.0,0.0,0.0,1393.3175752798138,464.43919175993796,3521.8856849206786,52.828285273810174,33.28257835761853,33.28257835761853,269.7328303668003,853.5654641157854,17456.13910110096,0.0,0.0,0.0,0.0,0.0,2350.6000176154,13545.127143824431,0.0,35512.77671083628,23.83438372455725,0.0,0.0,0.0,1.8189894035458565e-12,0.0
