timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,1101.2784639819033,1671.9397652373805,297.4362087911983,1101.2784639819033,612.4720567549025,488.80640722700093,2615.1663182879406,0.0,1101.2784639819033,0.0,1671.9397652373805,0.0,297.4362087911983,0.0,0.0,0.0,0.0,0.0,1398.7146727731015,466.2382242577005,3536.8926622681824,53.05338993402273,33.43879530474761,33.43879530474761,270.65600761574944,856.8252124169679,3927.479650427449,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,35512.77671083628,23.827012483275286,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,1082.3138040822528,1647.8355452100043,294.1089005480729,1082.3138040822528,601.3226201271598,480.99118395509305,2615.1663182879406,0.0,1082.3138040822528,0.0,1647.8355452100043,0.0,294.1089005480729,0.0,0.0,0.0,0.0,0.0,1376.4227046303256,458.8075682101085,3483.0658180504383,52.24598727075657,32.95671090420009,32.95671090420009,266.0204758085405,842.9874530978058,3867.2457029381385,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,35512.77671083628,23.829271496891028,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,1055.7444924420413,1608.7204386392652,287.58326756897276,1055.7444924420415,586.7343125726422,469.0101798693992,2615.1663182879406,0.0,1055.7444924420413,0.0,1608.7204386392652,0.0,287.58326756897276,0.0,0.0,0.0,0.0,0.0,1343.327760011014,447.7759200036714,3399.824118653951,50.99736177980926,32.174408772785306,32.174408772785306,259.5266163932906,822.6487157223419,3774.6969143726224,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,35512.77671083628,23.835875952214337,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,1044.458606761159,1597.5793873403816,287.1250615639365,1044.458606761159,579.5808657093926,464.87774105176646,2615.1663182879406,0.0,1044.458606761159,0.0,1597.5793873403816,48.541176906609735,238.5838846573268,0.0,0.0,48.541176906609735,64.72156920881298,16.180392302203245,1283.0424914184857,427.6808304728286,3308.302709231696,49.62454063847544,32.43699951587373,31.951587746807633,256.7913822229229,814.6657328991114,0.0,0.0,0.0,0.0,64.72156920881298,0.0,2393.3370474416815,0.0,3743.8287885645896,31566.434663645265,23.836384849941428,0.0,0.0,0.0,0.0,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,1078.645685300635,1646.0420816299443,293.3544596523574,1078.6456853006353,599.8605464017945,478.7851388988408,2615.1663182879406,0.0,1078.645685300635,0.0,1646.0420816299443,3.778953232802337,289.57550641955504,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1368.22119172019,456.0737305733967,3470.337003923531,52.055055058852965,32.958631164926906,32.920841632598886,265.1444968391372,840.4124063465135,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3858.45463292945,27499.26636748327,23.832614619878797,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,1050.2950826691954,1601.7449191652363,285.92344858545886,1050.2950826691954,583.8582835373229,466.43679913187236,2615.1663182879406,0.0,1050.2950826691954,0.0,1601.7449191652363,3.778953232802337,282.1444953526565,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1332.439578021852,444.14652600728397,3378.3310231943724,50.67496534791558,32.07268791563275,32.03489838330473,258.17990520437513,818.3686339361129,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3756.332084356003,23539.7446893057,23.8357368412674,0.0,0.0,0.0,0.0,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,1053.3024731838566,1599.3605909155622,283.73095396360316,1053.3024731838568,585.8498969850702,467.45257619878663,2615.1663182879406,0.0,1053.3024731838566,0.0,1599.3605909155622,0.0,283.73095396360316,0.0,0.0,0.0,0.0,0.0,1337.0334271474599,445.67780904915327,3382.071827112175,50.73107740668262,31.987211818311245,31.987211818311245,258.8275041625798,819.2108142550383,3755.604832318061,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,23539.7446893057,23.833663899697488,0.0,0.0,0.0,0.0,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,1082.8892602959793,1635.8048608824622,288.96388599016524,1082.8892602959795,602.7661810707802,480.12307922519926,2615.1663182879406,0.0,1082.8892602959793,0.0,1635.8048608824622,0.0,288.96388599016524,0.0,0.0,0.0,0.0,0.0,1371.8531462861445,457.2843820953815,3464.942389263988,51.97413583895982,32.71609721764924,32.71609721764924,266.0393548188877,840.7300671885275,4549.323851340052,0.0,0.0,0.0,0.0,0.0,2383.773272600105,700.9357769829202,0.0,24204.710753935455,23.830202155384768,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,1102.7830837192087,1661.9156118193648,294.68351037781656,1102.783083719209,613.7291432372501,489.0539404819587,2615.1663182879406,0.0,1102.7830837192087,0.0,1661.9156118193648,0.0,294.68351037781656,0.0,0.0,0.0,0.0,0.0,1397.4665940970253,465.82219803234176,3525.204403948732,52.878066059230974,33.238312236387294,33.238312236387294,270.96217620647093,856.1390647708183,3915.521270687207,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,24204.710753935455,23.829769874278163,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,1089.606415471117,1629.518145982185,287.18071715046847,1089.606415471117,606.0073870589514,483.59902841216575,2615.1663182879406,0.0,1089.606415471117,0.0,1629.518145982185,0.0,287.18071715046847,0.0,0.0,0.0,0.0,0.0,1376.7871326215854,458.92904420719515,3465.2343228109658,51.978514842164486,32.5903629196437,32.5903629196437,267.56945491344567,843.6577398020927,3849.963018405864,0.0,0.0,0.0,0.0,0.0,2374.247714602796,0.0,0.0,24204.710753935455,23.81853951173849,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,1090.4237345792023,1631.3236285683424,285.70326476364596,1090.4237345792026,607.8817804851539,482.5419540940487,2615.1663182879406,0.0,1090.4237345792023,0.0,1631.3236285683424,18.81933810638759,266.88392665725837,0.0,0.0,18.81933810638759,25.092450808516787,6.273112702129197,1357.3076612364607,452.43588707882026,3441.0671768836237,51.61600765325435,32.81466595243072,32.62647257136685,267.77535501192284,843.5415009699243,0.0,0.0,0.0,0.0,25.092450808516787,0.0,2393.3370474416815,0.0,3850.9921288811142,20145.408627720448,23.826254005874823,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,1111.2438826076439,1663.6744102677874,291.3991941055224,1111.243882607644,619.1439055052435,492.09997710240043,2615.1663182879406,0.0,1111.2438826076439,0.0,1663.6744102677874,3.778953232802337,287.62024087272005,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1398.864123480364,466.28804116012134,3528.826574908273,52.932398623624096,33.31127773768377,33.27348820535575,272.87351288786226,859.938369692248,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3926.2558566732014,16006.77156649947,23.820913113235974,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,1091.5573208706344,1637.5490974200313,285.0073593645926,1091.5573208706344,609.8559698369346,481.7013510336998,2615.1663182879406,0.0,1091.5573208706344,0.0,1637.5490974200313,3.778953232802337,281.2284061317903,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1372.7857270024247,457.5952423341416,3467.9300667565976,52.01895100134896,32.78877148072865,32.75098194840063,268.0692061393659,844.4828039815866,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3858.596581636843,11939.45364326205,23.828868673180576,0.0,0.0,0.0,0.0,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,1073.51964691646,1612.3505468932287,281.6820666678713,1073.5196469164603,599.7499184169163,473.7697284995439,2615.1663182879406,0.0,1073.51964691646,0.0,1612.3505468932287,3.778953232802337,277.903113435069,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1351.422760351529,450.47425345050965,3414.2475606952676,51.21371341042901,32.28480047019259,32.24701093786457,263.69598737472614,831.1754167213228,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3798.7276771988827,7935.2430863722675,23.832764356739844,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,1070.7903030240295,1606.5616550243185,279.03527511673826,1070.7903030240295,599.3136622333843,471.47664079064526,2615.1663182879406,0.0,1070.7903030240295,0.0,1606.5616550243185,3.778953232802337,275.2563218839359,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1346.0466249079655,448.68220830265517,3401.2904882349394,51.01935732352409,32.16902263281439,32.13123310048637,263.00852830249636,828.2700007395772,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3784.6572339046647,3945.864078981809,23.838483503666538,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,1077.840043042234,1614.4190524651667,277.93499103363064,1077.8400430422341,603.9956432612361,473.84439978099806,2615.1663182879406,0.0,1077.840043042234,0.0,1614.4190524651667,0.0,277.93499103363064,0.0,0.0,0.0,0.0,0.0,1355.7750340758646,451.92501135862153,3422.119097899653,51.33178646849479,32.28838104930333,32.28838104930333,264.65569019091186,832.4892501166348,3802.683336657666,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,3945.864078981809,23.83257925240742,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,1103.1457421766484,1648.0202241833183,282.57564475971117,1103.1457421766484,617.833399833321,485.3123423433274,2615.1663182879406,0.0,1103.1457421766484,0.0,1648.0202241833183,0.0,282.57564475971117,0.0,0.0,0.0,0.0,0.0,1385.7213869363595,461.9071289787865,3495.6487400984643,52.43473110147696,32.960404483666366,32.960404483666366,270.7766630487253,851.0393320963215,23614.10133812504,0.0,0.0,0.0,0.0,0.0,2383.773272600105,19729.320394909046,0.0,22662.740819519386,23.820028342952327,0.0,0.0,0.0,-3.637978807091713e-12,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,966.1763422311159,1441.6961668221318,260.35393441265296,966.176342231116,533.5057532716247,432.6705889594913,2615.1663182879406,0.0,966.1763422311159,0.0,1441.6961668221318,0.0,260.35393441265296,0.0,0.0,0.0,0.0,0.0,1226.530276643769,408.843425547923,3077.069869013824,46.156048035207355,28.833923336442638,28.833923336442638,237.30761489428582,749.9749351503015,3418.2013786162033,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,22662.740819519386,23.846692726483287,0.0,0.0,0.0,0.0,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,974.4459826668215,1457.98470229828,264.65542177485634,974.4459826668215,535.8895677102909,438.55641495653066,2615.1663182879406,0.0,974.4459826668215,0.0,1457.98470229828,0.0,264.65542177485634,0.0,0.0,0.0,0.0,0.0,1239.101404441678,413.0338014805593,3110.119908220517,46.651798623307755,29.159694045965598,29.159694045965598,239.2763130701972,757.2813012659954,3454.367408005955,0.0,0.0,0.0,0.0,0.0,2374.2477146027954,0.0,0.0,22662.740819519386,23.84262999897794,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,995.8241453091102,1483.8510181062059,268.552818626113,995.8241453091105,547.9749975363703,447.84914777274014,2615.1663182879406,0.0,995.8241453091102,0.0,1483.8510181062059,0.0,268.552818626113,0.0,0.0,0.0,0.0,0.0,1264.376963935223,421.4589879784077,3169.6869700198367,47.54530455029755,29.677020362124118,29.677020362124118,244.48480943557132,772.8431426885247,3521.071124729954,0.0,0.0,0.0,0.0,0.0,2369.49921917359,0.0,0.0,22662.740819519386,23.841180487541155,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,1011.8486837355545,1502.5316384322655,272.72117190633264,1011.8486837355547,557.5958354817877,454.25284825376696,2615.1663182879406,0.0,1011.8486837355545,0.0,1502.5316384322655,0.0,272.72117190633264,0.0,0.0,0.0,0.0,0.0,1284.569855641887,428.189951880629,3215.2914459547815,48.229371689321724,30.05063276864531,30.05063276864531,248.48650578455323,785.0070948917946,3572.108588965949,0.0,0.0,0.0,0.0,0.0,2364.7602207352434,0.0,0.0,22662.740819519386,23.84316196510341,0.0,0.0,0.0,0.0,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,1038.404076332366,1523.506551656469,274.0003934534213,1038.404076332366,574.802334355503,463.60174197686297,2615.1663182879406,0.0,1038.404076332366,0.0,1523.506551656469,0.0,274.0003934534213,0.0,0.0,0.0,0.0,0.0,1312.4044697857873,437.4681565952624,3273.3791780375186,49.10068767056278,30.470131033129377,30.470131033129377,254.97062359425667,802.4797299263407,3638.390751368592,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,22662.740819519386,23.84891804039203,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,1048.744280489959,1538.546014472109,277.5871824034591,1048.7442804899592,580.2174232247394,468.52685726521975,2615.1663182879406,0.0,1048.744280489959,0.0,1538.546014472109,0.0,277.5871824034591,0.0,0.0,0.0,0.0,0.0,1326.3314628934181,442.1104876311394,3306.9879649966665,49.60481947495,30.77092028944218,30.77092028944218,257.53349563112914,810.7906433161029,3675.668120681628,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,22662.740819519386,23.85034934158154,0.0,0.0,0.0,0.0,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,1050.4209637383005,1540.4359816381047,278.23909984905595,1050.4209637383008,580.5540098988231,469.8669538394776,2615.1663182879406,0.0,1050.4209637383005,0.0,1540.4359816381047,0.0,278.23909984905595,0.0,0.0,0.0,0.0,0.0,1328.6600635873565,442.88668786245216,3311.9827330879134,49.6797409963187,30.808719632762095,30.808719632762095,257.92193304703363,812.1058011713287,17226.32899022122,0.0,0.0,0.0,0.0,0.0,2350.6000176154,13545.127143824431,0.0,35512.77671083628,23.852463808877687,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,1070.9533415094743,1581.8594655455852,282.3407807469726,1070.9533415094743,594.6328900498579,476.3204514596165,2615.1663182879406,0.0,1070.9533415094743,0.0,1581.8594655455852,0.0,282.3407807469726,0.0,0.0,0.0,0.0,0.0,1353.2941222564468,451.09804075214896,3386.251628554181,50.793774428312716,31.637189310911705,31.637189310911705,263.0103673862309,828.176561188516,3763.330148990547,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,35512.77671083628,23.85323236975088,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,1058.3656745580852,1566.7660473309284,276.948108441915,1058.3656745580852,589.1988504142439,469.1668241438412,2615.1663182879406,0.0,1058.3656745580852,0.0,1566.7660473309284,0.0,276.948108441915,0.0,0.0,0.0,0.0,0.0,1335.313783,445.10459433333335,3347.1844246642618,50.20776636996393,31.33532094661857,31.33532094661857,259.8962104653156,817.8792130618501,3719.959043392777,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,35512.77671083628,23.855064552530106,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,1047.6131349055624,1545.9640354396247,272.2471492293461,1047.6131349055627,584.5231542708732,463.0899806346894,2615.1663182879406,0.0,1047.6131349055624,0.0,1545.9640354396247,0.0,272.2471492293461,0.0,0.0,0.0,0.0,0.0,1319.8602841349086,439.95342804496954,3305.777747619503,49.58666621429254,30.919280708792495,30.919280708792495,257.2681896561319,808.646845332979,3674.4711649075125,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,35512.77671083628,23.853369559985136,0.0,0.0,0.0,0.0,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,1101.62173997679,1619.4369693863432,283.8780763761129,1101.62173997679,615.4021366284575,486.21960334833256,2615.1663182879406,0.0,1101.62173997679,0.0,1619.4369693863432,48.541176906609735,235.33689946950318,0.0,0.0,48.541176906609735,64.72156920881298,16.180392302203245,1336.958639446293,445.65287981543105,3402.048488648067,51.030727329721,32.87415115679296,32.388739387726865,270.4947089865083,848.6215989783835,0.0,0.0,0.0,0.0,64.72156920881298,0.0,2393.3370474416815,0.0,3853.5583847176317,31450.76951345391,23.842570262228122,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,1096.4805712079228,1614.4729610599175,281.53426155472783,1096.4805712079228,613.1871412407639,483.29342996715883,2615.1663182879406,0.0,1096.4805712079228,0.0,1614.4729610599175,3.778953232802337,277.7553083219255,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1374.2358795298483,458.0786265099494,3446.7874670997153,51.70181200649573,32.32724875352637,32.28945922119835,269.21101613962117,844.8678137083919,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3837.355607530959,27405.84154284824,23.84096640353691,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,1049.8938474972217,1542.4401630275752,272.25410189684146,1049.893847497222,584.8526620793807,465.0411854178411,2615.1663182879406,0.0,1049.8938474972217,0.0,1542.4401630275752,3.778953232802337,268.4751486640391,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1318.3689961612608,439.4563320537536,3300.2654912425896,49.503982368638844,30.88659279287953,30.848803260551506,257.7788284480763,809.7341900015007,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3674.32230242314,23532.765765111195,23.845523570679497,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,1023.49368364245,1508.664013416506,266.788354477222,1023.4936836424504,570.1576291102818,453.3360545321685,2615.1663182879406,0.0,1023.49368364245,0.0,1508.664013416506,0.0,266.788354477222,0.0,0.0,0.0,0.0,0.0,1290.282038119672,430.09401270655735,3229.0400642427353,48.43560096364103,30.173280268330117,30.173280268330117,251.3391382428563,790.2153124497149,3589.161363985891,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,23532.765765111195,23.85457751558589,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,1028.2577799808955,1520.2298337537222,266.56139979862405,1028.2577799808957,574.70309251516,453.5546874657357,2615.1663182879406,0.0,1028.2577799808955,0.0,1520.2298337537222,0.0,266.56139979862405,0.0,0.0,0.0,0.0,0.0,1294.8191797795196,431.6063932598399,3246.655406793082,48.69983110189623,30.404596675074444,30.404596675074444,252.53116754709956,793.6465852589846,4630.599378615689,0.0,0.0,0.0,0.0,0.0,2383.773272600105,1021.9037798234599,0.0,24502.2288132444,23.853743116535078,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,1079.4336774849914,1638.0880030722428,293.1473983815754,1079.4336774849917,598.9185373259266,480.515140159065,2615.1663182879406,0.0,1079.4336774849914,0.0,1638.0880030722428,0.0,293.1473983815754,0.0,0.0,0.0,0.0,0.0,1372.5810758665668,457.5270252888556,3468.1961042276653,52.022941563414975,32.76176006144486,32.76176006144486,265.2549427752275,840.3284297503878,3850.9975086891964,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,24502.2288132444,23.81389537363976,0.0,0.0,0.0,0.0,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,1107.583744302269,1673.590262688067,297.03298533011946,1107.583744302269,615.3998655614445,492.1838787408245,2615.1663182879406,0.0,1107.583744302269,0.0,1673.590262688067,0.0,297.03298533011946,0.0,0.0,0.0,0.0,0.0,1404.6167296323883,468.2055765441294,3546.4125688645845,53.19618853296877,33.47180525376134,33.47180525376134,272.0814637596271,860.4268393442479,3938.633831664704,0.0,0.0,0.0,0.0,0.0,2374.247714602796,0.0,0.0,24502.2288132444,23.80993340862738,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,1105.1855523473864,1672.2213067039163,297.53270535632157,1105.1855523473866,613.8014640316827,491.38408831570393,2615.1663182879406,0.0,1105.1855523473864,0.0,1672.2213067039163,18.81933810638759,278.713367249934,0.0,0.0,18.81933810638759,25.092450808516787,6.273112702129197,1383.8989195973204,461.2996398657735,3517.4198661670102,52.76129799250515,33.6326195151422,33.44442613407833,271.519471647204,858.9305678568323,0.0,0.0,0.0,0.0,25.092450808516787,0.0,2393.3370474416815,0.0,3933.8701322644565,20355.56560082323,23.814678358687694,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,1099.9692402606315,1662.4599641271623,296.54402667306135,1099.9692402606315,610.3517454282319,489.61749483239976,2615.1663182879406,0.0,1099.9692402606315,0.0,1662.4599641271623,3.778953232802337,292.765073440259,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1392.7343137008907,464.2447712336302,3519.4390490616834,52.791585735925246,33.286988814871265,33.249199282543245,270.23565159071063,855.0678477352814,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3914.0410787961328,16229.804046003777,23.812795137419144,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,1102.6748424955672,1660.672946385644,299.0066946036182,1102.6748424955672,611.2923538965917,491.38248859897556,2615.1663182879406,0.0,1102.6748424955672,0.0,1660.672946385644,3.778953232802337,295.22774137081586,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1397.902583866383,465.96752795546104,3524.5430582074882,52.86814587311232,33.251248460040905,33.213458927712885,270.9846102511851,857.544642545113,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3919.899126029942,12097.867567217763,23.819058768824544,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,1092.1945767339228,1645.9329841256372,296.7680221106433,1092.194576733923,605.3792729070384,486.81530382688453,2615.1663182879406,0.0,1092.1945767339228,0.0,1645.9329841256372,3.778953232802337,292.98906887784096,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1385.1836456117637,461.7278818705879,3492.844511607989,52.39266767411983,32.95644921484077,32.91865968251275,268.42534897939964,849.6806584990616,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3884.576241469267,8003.1646780113915,23.818614930616494,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,1082.0040409303585,1633.330205920693,292.46326405053935,1082.0040409303588,600.1477835135292,481.85625741682946,2615.1663182879406,0.0,1082.0040409303585,0.0,1633.330205920693,3.778953232802337,288.684310817737,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1370.6883517480956,456.8961172493652,3460.9146749181537,51.9137201237723,32.704393650741885,32.666604118413865,265.85531634822223,841.2958025681162,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3849.093313469709,3945.864078981809,23.809896422033486,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,1069.2806952667936,1619.523727283963,287.05161116473136,1069.2806952667938,593.2480353800697,476.032659886724,2615.1663182879406,0.0,1069.2806952667936,0.0,1619.523727283963,0.0,287.05161116473136,0.0,0.0,0.0,0.0,0.0,1356.332306431525,452.1107688105083,3427.966802525996,51.41950203788994,32.39047454567926,32.39047454567926,262.6120557139271,830.9232756536837,3806.7793093691707,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,3945.864078981809,23.805736403220564,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,1066.0596216617907,1618.5103292575768,287.6820487165328,1066.059621661791,591.7897738196709,474.26984784212,2615.1663182879406,0.0,1066.0596216617907,0.0,1618.5103292575768,0.0,287.6820487165328,0.0,0.0,0.0,0.0,0.0,1353.7416703783235,451.24722345944116,3423.499223095341,51.352488346430114,32.370206585151536,32.370206585151536,261.8967516398214,829.2368766159957,23530.809271160942,0.0,0.0,0.0,0.0,0.0,2383.773272600105,19729.320394909046,0.0,22662.740819519386,23.815890988739135,0.0,0.0,0.0,0.0,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,1029.4456458474474,1512.6737691035885,276.1209446882165,1029.4456458474476,571.2020046257686,458.24364122167896,2615.1663182879406,0.0,1029.4456458474474,0.0,1512.6737691035885,0.0,276.1209446882165,0.0,0.0,0.0,0.0,0.0,1305.5665905356639,435.188863511888,3253.4292231511404,48.8014383472671,30.25347538207177,30.25347538207177,253.08109980153583,797.5783524248344,3615.818712064088,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,22662.740819519386,23.85860434134018,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,1015.2427537196758,1484.7134408363024,274.35525898958133,1015.2427537196761,560.9931326699559,454.24962104972013,2615.1663182879406,0.0,1015.2427537196758,0.0,1484.7134408363024,0.0,274.35525898958133,0.0,0.0,0.0,0.0,0.0,1289.598012709257,429.86600423641903,3204.177457781979,48.06266186672968,29.694268816726048,29.694268816726048,249.58233647150035,786.8995402081011,3561.210993753663,0.0,0.0,0.0,0.0,0.0,2374.2477146027954,0.0,0.0,22662.740819519386,23.855288643029482,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,1009.4263223707052,1478.5905599020853,272.94256688543413,1009.4263223707055,558.0732219465843,451.3531004241211,2615.1663182879406,0.0,1009.4263223707052,0.0,1478.5905599020853,0.0,272.94256688543413,0.0,0.0,0.0,0.0,0.0,1282.3688892561393,427.45629641871307,3188.4157455769373,47.82623618365406,29.571811198041704,29.571811198041704,248.16609317000157,782.5922481684521,3543.551697326677,0.0,0.0,0.0,0.0,0.0,2369.49921917359,0.0,0.0,22662.740819519386,23.85905943453001,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,1008.7163097937492,1473.2752782220352,271.52058503064893,1008.7163097937495,557.8885162229907,450.8277935707588,2615.1663182879406,0.0,1008.7163097937492,0.0,1473.2752782220352,0.0,271.52058503064893,0.0,0.0,0.0,0.0,0.0,1280.2368948243982,426.7456316081327,3180.257804654566,47.703867069818486,29.465505564440704,29.465505564440704,247.96583481565014,781.3463446224828,17079.985661493352,0.0,0.0,0.0,0.0,0.0,2364.7602207352434,13545.127143824431,0.0,35512.77671083628,23.857293380617936,0.0,0.0,0.0,3.637978807091713e-12,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,1006.8880136853863,1469.1100431583443,270.0364785011807,1006.8880136853865,557.0143284104842,449.8736852749023,2615.1663182879406,0.0,1006.8880136853863,0.0,1469.1100431583443,0.0,270.0364785011807,0.0,0.0,0.0,0.0,0.0,1276.924492186567,425.6414973955223,3171.6760327404336,47.5751404911065,29.382200863166887,29.382200863166887,247.48363779143344,779.4646774043961,3525.499212749308,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,35512.77671083628,23.85420620995361,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,1005.9840604050086,1466.1248209770997,270.04529125114504,1005.9840604050088,556.8184582746494,449.1656021303594,2615.1663182879406,0.0,1005.9840604050086,0.0,1466.1248209770997,0.0,270.04529125114504,0.0,0.0,0.0,0.0,0.0,1276.0293516561537,425.3431172187179,3167.4972898519713,47.51245934777957,29.322496419541995,29.322496419541995,247.30306970902927,778.8036391146107,3520.9578117478627,0.0,0.0,0.0,0.0,0.0,2355.3106388931865,0.0,0.0,35512.77671083628,23.86137955804552,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,1001.4741502702311,1456.6210880840663,267.78866669437036,1001.4741502702313,554.1891129212247,447.28503734900664,2615.1663182879406,0.0,1001.4741502702311,0.0,1456.6210880840663,0.0,267.78866669437036,0.0,0.0,0.0,0.0,0.0,1269.2628169646014,423.0876056548671,3148.9715107035345,47.23457266055301,29.132421761681325,29.132421761681325,246.1495663549696,774.7365881937524,3500.6204932424193,0.0,0.0,0.0,0.0,0.0,2350.6000176154002,0.0,0.0,35512.77671083628,23.855281514155873,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,1010.4227401152924,1470.8682642610995,269.6070204011704,1010.4227401152926,559.7682322431098,450.6545078721829,2615.1663182879406,0.0,1010.4227401152924,0.0,1470.8682642610995,0.0,269.6070204011704,0.0,0.0,0.0,0.0,0.0,1280.0297605164628,426.6765868388209,3177.574611616383,47.663619174245746,29.41736528522199,29.41736528522199,248.35349597215796,781.5284325556686,3532.4264573332316,0.0,0.0,0.0,0.0,0.0,2345.8988175801696,0.0,0.0,35512.77671083628,23.853478885571658,0.0,0.0,0.0,0.0,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,1022.4814348720231,1488.1143502416219,271.02721096760297,1022.4814348720233,567.4336655390481,455.0477693329752,2615.1663182879406,0.0,1022.4814348720231,0.0,1488.1143502416219,0.0,271.02721096760297,0.0,0.0,0.0,0.0,0.0,1293.508645839626,431.1695486132087,3212.7925446944564,48.191888170416846,29.762287004832437,29.762287004832437,251.29300125585152,790.179012049142,3571.802008130391,0.0,0.0,0.0,0.0,0.0,2341.2070199450095,0.0,0.0,35512.77671083628,23.853106431944163,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,1021.7873887848424,1482.7357329701506,271.9524791530852,1021.7873887848427,566.0942939763062,455.6930948085365,2615.1663182879406,0.0,1021.7873887848424,0.0,1482.7357329701506,0.0,271.9524791530852,0.0,0.0,0.0,0.0,0.0,1293.7398679379276,431.24662264597583,3207.722223554054,48.115833353310805,29.654714659403012,29.654714659403012,251.14145572376472,789.8133410418574,3566.2889419499356,0.0,0.0,0.0,0.0,0.0,2336.5246059051196,0.0,0.0,35512.77671083628,23.854919003452515,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,1014.9047830222884,1469.118385169423,265.91609414727316,1014.9047830222885,563.6955920855879,451.2091909367005,2615.1663182879406,0.0,1014.9047830222884,0.0,1469.118385169423,48.541176906609394,217.37491724066376,0.0,0.0,48.541176906609394,64.72156920881253,16.18039230220313,1232.2797002629522,410.75990008765075,3112.157985520026,46.68236978280039,29.867779472454554,29.38236770338846,249.34985897931264,782.22266832781,0.0,0.0,0.0,0.0,64.72156920881253,0.0,2393.3370474416815,0.0,3532.161930666794,31789.55112235468,23.848249482867335,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,1004.4353851700961,1460.5814692935623,264.82722841521496,1004.4353851700962,558.0986543291945,446.3367308409018,2615.1663182879406,0.0,1004.4353851700961,0.0,1460.5814692935623,3.778953232802337,261.0482751824126,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1265.4836603525087,421.82788678416955,3147.8930164302406,47.2183952464536,29.24941891819927,29.211629385871248,246.8349373327546,775.6019187450491,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3505.4460016239223,28094.486595734044,23.851898345968504,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,969.6784589321047,1412.318426060619,258.4115365824395,969.6784589321048,537.9774620073731,431.7009969247318,2615.1663182879406,0.0,969.6784589321047,0.0,1412.318426060619,3.778953232802337,254.63258334963717,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1224.311042281742,408.10368076058063,3044.7331491029418,45.670997236544125,28.284158053540406,28.246368521212382,238.36747510446156,749.9323307539398,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3390.3407523291035,24520.753655251116,23.859488498985577,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,973.3074697599778,1428.111238455468,262.0189426414914,973.307469759978,539.4368428508071,433.8706269091709,2615.1663182879406,0.0,973.3074697599778,0.0,1428.111238455468,0.0,262.0189426414914,0.0,0.0,0.0,0.0,0.0,1235.3264124014693,411.77547080048976,3075.213121657427,46.128196824861405,28.562224769109363,28.562224769109363,239.29789754420463,754.3260147077744,5855.573672582052,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,2437.8100070173414,0.0,26833.463292728873,23.86668555636198,0.0,0.0,0.0,0.0,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,988.0888782082224,1457.362776725947,266.9026950445617,988.0888782082225,547.9097425777863,440.17913563043606,2615.1663182879406,0.0,988.0888782082224,0.0,1457.362776725947,0.0,266.9026950445617,0.0,0.0,0.0,0.0,0.0,1254.991573252784,418.3305244175947,3130.6848743963255,46.96027311594488,29.14725553451894,29.14725553451894,242.95335920525446,766.5386678078319,3478.8930177865627,0.0,0.0,0.0,0.0,0.0,2383.773272600105,0.0,0.0,26833.463292728873,23.87158553965128,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,1000.4696597984785,1478.2219099331255,273.1774976133617,1000.4696597984788,553.7312021762624,446.7384576222164,2615.1663182879406,0.0,1000.4696597984785,0.0,1478.2219099331255,0.0,273.1774976133617,0.0,0.0,0.0,0.0,0.0,1273.6471574118402,424.5490524706134,3176.4181198155793,47.64627179723369,29.56443819866251,29.56443819866251,246.0619428596758,777.3861435248479,3529.255210869815,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,26833.463292728873,23.869913401408457,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,1004.0216177432277,1481.9966727577444,274.8162968854157,1004.0216177432279,555.5037552263833,448.5178625168446,2615.1663182879406,0.0,1004.0216177432277,0.0,1481.9966727577444,15.0705259254363,259.7457709599794,0.0,0.0,15.0705259254363,20.0940345672484,5.0235086418121,1263.767388703207,421.25579623440234,3167.0198576953535,47.5052978654303,29.79063871440925,29.63993345515489,246.9643579235662,780.179532834775,0.0,0.0,0.0,0.0,20.0940345672484,0.0,2393.3370474416815,0.0,3541.0141202211635,23100.906677156814,23.873506497162847,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,1003.2225994559617,1481.51385356488,276.54834275743485,1003.2225994559617,554.0670669720532,449.1555324839084,2615.1663182879406,0.0,1003.2225994559617,0.0,1481.51385356488,3.778953232802337,272.7693895246325,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1275.9919889805942,425.3306629935314,3182.836505539006,47.742547583085084,29.668066603625626,29.630277071297602,246.79629773294465,780.4275030620852,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3541.7122988403617,19367.614116701323,23.871937698677886,0.0,0.0,0.0,0.0,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,1095.2976321675173,1604.5683480876874,300.32710298923536,1095.2976321675173,604.4628889737279,490.83474319378956,2615.1663182879406,0.0,1095.2976321675173,0.0,1604.5683480876874,3.778953232802337,296.548149756433,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1391.8457819239504,463.9485939746501,3460.362723986288,51.90544085979432,32.12915649408177,32.09136696175375,269.4170494796851,850.7512588475659,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3850.9443420920074,15308.362362184864,23.86900082861646,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,1087.811484241034,1593.824961945929,297.6504443528811,1087.8114842410341,600.6034093291661,487.20807491186804,2615.1663182879406,0.0,1087.811484241034,0.0,1593.824961945929,3.778953232802337,293.87149112007876,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1381.6829753611128,460.5609917870376,3436.0689290940795,51.54103393641119,31.914288771246607,31.876499238918584,267.5616832891744,844.7141481003891,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3824.001038640232,11277.511343200635,23.87093299292598,0.0,0.0,0.0,0.0,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,995.2335461906654,1492.7736420747965,268.4390863961236,995.2335461906655,553.1027679542016,442.130778236464,2615.1663182879406,0.0,995.2335461906654,0.0,1492.7736420747965,3.778953232802337,264.6601331633213,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1259.8936793539867,419.96455978466224,3172.6318812134455,47.58947821820168,29.893262373823955,29.85547284149593,244.62953986560055,773.1919641613852,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3529.638238822968,7556.9459594986565,23.870275044851432,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,960.3089433203124,1458.5140008741253,259.65837208963495,960.3089433203126,534.9165978954082,425.3923454249043,2615.1663182879406,0.0,960.3089433203124,0.0,1458.5140008741253,3.778953232802337,255.87941885683261,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1216.188362177145,405.39612072571504,3080.0984837769856,46.20147725665478,29.208069549810528,29.170280017482504,236.0561530278402,747.2917516551039,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3425.773067939174,3945.864078981809,23.869353170563187,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,950.5307257761898,1446.5119019353772,256.2859919752552,950.5307257761899,530.2981900999946,420.2325356761953,2615.1663182879406,0.0,950.5307257761898,0.0,1446.5119019353772,0.0,256.2859919752552,0.0,0.0,0.0,0.0,0.0,1206.816717751445,402.2722392504816,3055.6008589373037,45.834012884059554,28.930238038707543,28.930238038707543,233.65186627383113,739.6185944857874,3392.94721417261,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,3945.864078981809,23.867415864161785,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,942.5414588764604,1442.0035977634545,255.39693380018622,942.5414588764604,525.6383309652823,416.90312791117816,2615.1663182879406,0.0,942.5414588764604,0.0,1442.0035977634545,0.0,255.39693380018622,0.0,0.0,0.0,0.0,0.0,1197.9383926766466,399.3127975588822,3039.2547879989834,45.58882181998475,28.840071955269092,28.840071955269092,231.69579503841535,734.2775583278204,23103.539943676966,0.0,0.0,0.0,0.0,0.0,2383.773272600105,19729.320394909046,0.0,22662.740819519386,23.865224076003457,0.0,0.0,0.0,0.0,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,1032.8872997866354,1601.4567143020702,267.2663238965444,1032.8872997866354,579.0799753345567,453.80732445207866,2615.1663182879406,0.0,1032.8872997866354,0.0,1601.4567143020702,0.0,267.2663238965444,0.0,0.0,0.0,0.0,0.0,1300.1536236831798,433.38454122772663,3334.9948792129767,50.02492318819465,32.029134286041405,32.029134286041405,253.32784615710116,800.7955791451052,3702.4059171303525,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,22662.740819519386,23.796739873085965,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,1000.4445819408038,1554.3856504349642,258.2229889866659,1000.4445819408039,561.2468854818515,439.19769645895246,2615.1663182879406,0.0,1000.4445819408038,0.0,1554.3856504349642,0.0,258.2229889866659,0.0,0.0,0.0,0.0,0.0,1258.6675709274696,419.5558569758232,3232.609078338257,48.48913617507385,31.087713008699286,31.087713008699286,245.34499140996797,775.5654105782636,3588.618631940696,0.0,0.0,0.0,0.0,0.0,2374.2477146027954,0.0,0.0,22662.740819519386,23.804845294339096,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,987.0702446633957,1536.000033939417,255.76887228757067,987.0702446633958,553.0636528567466,434.0065918066492,2615.1663182879406,0.0,987.0702446633957,0.0,1536.000033939417,0.0,255.76887228757067,0.0,0.0,0.0,0.0,0.0,1242.8391169509664,414.2797056503221,3193.1188565407056,47.89678284811058,30.72000067878834,30.72000067878834,242.055198048356,765.6716879043654,17089.637982619184,0.0,0.0,0.0,0.0,0.0,2369.49921917359,13545.127143824431,0.0,35512.77671083628,23.802360454552556,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,993.6923939275574,1549.0350099963275,259.10310346565655,993.6923939275575,556.1170167979554,437.5753771296021,2615.1663182879406,0.0,993.6923939275574,0.0,1549.0350099963275,0.0,259.10310346565655,0.0,0.0,0.0,0.0,0.0,1252.795497393214,417.5984991310713,3219.429006520613,48.29143509780919,30.980700199926552,30.980700199926552,243.70030623227356,771.5516408610072,3573.382148250549,0.0,0.0,0.0,0.0,0.0,2364.7602207352434,0.0,0.0,35512.77671083628,23.797898948595897,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,986.5683674563721,1548.2767790049286,262.82043998199754,986.5683674563725,551.5920973317153,434.9762701246571,2615.1663182879406,0.0,986.5683674563721,0.0,1548.2767790049286,0.0,262.82043998199754,0.0,0.0,0.0,0.0,0.0,1249.3888074383697,416.4629358127899,3214.128522256088,48.21192783384132,30.96553558009857,30.96553558009857,242.13664454850274,768.7425793553311,3566.4081657986303,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,35512.77671083628,23.80961097162731,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,1003.3004828912282,1577.3916208377825,270.4239905433292,1003.3004828912283,559.6288322666253,443.67165062460305,2615.1663182879406,0.0,1003.3004828912282,0.0,1577.3916208377825,0.0,270.4239905433292,0.0,0.0,0.0,0.0,0.0,1273.7244734345572,424.57482447818575,3275.6909187505253,49.13536378125788,31.54783241675565,31.54783241675565,246.29596102856067,783.1018141215155,3634.2179083938554,0.0,0.0,0.0,0.0,0.0,2355.3106388931865,0.0,0.0,35512.77671083628,23.806193458598223,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,1019.531250221383,1603.163980373852,274.9010946329322,1019.5312502213831,569.3215182675093,450.2097319538738,2615.1663182879406,0.0,1019.531250221383,0.0,1603.163980373852,0.0,274.9010946329322,0.0,0.0,0.0,0.0,0.0,1294.432344854315,431.4774482847717,3329.0737735129387,49.93610660269408,32.06327960747704,32.06327960747704,250.32693109476634,795.8670451971863,3693.463370425354,0.0,0.0,0.0,0.0,0.0,2350.6000176154002,0.0,0.0,35512.77671083628,23.810201423629074,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,1032.4119121969188,1626.0325890594318,281.3597587803018,1032.4119121969193,575.5957979774431,456.81611421947605,2615.1663182879406,0.0,1032.4119121969188,0.0,1626.0325890594318,0.0,281.3597587803018,0.0,0.0,0.0,0.0,0.0,1313.7716709772205,437.92389032574016,3377.7281503623926,50.66592225543589,32.52065178118863,32.52065178118863,253.5668275234591,807.1979436670124,3747.0022037036647,0.0,0.0,0.0,0.0,0.0,2345.8988175801696,0.0,0.0,35512.77671083628,23.811742129212792,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,1036.1642080518154,1626.4683766439912,282.4474762518985,1036.1642080518156,578.5632415058338,457.60096654598175,2615.1663182879406,0.0,1036.1642080518154,0.0,1626.4683766439912,0.0,282.4474762518985,0.0,0.0,0.0,0.0,0.0,1318.611684303714,439.537228101238,3384.6172890489433,50.76925933573415,32.529367532879824,32.529367532879824,254.57802107071151,809.9432435734434,3755.0233045211457,0.0,0.0,0.0,0.0,0.0,2341.2070199450095,0.0,0.0,35512.77671083628,23.815674889477755,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,1032.692238058039,1616.138579284435,281.48658154166446,1032.692238058039,575.405994943814,457.2862431142251,2615.1663182879406,0.0,1032.692238058039,0.0,1616.138579284435,0.0,281.48658154166446,0.0,0.0,0.0,0.0,0.0,1314.1788195997035,438.0596065332345,3368.377005417373,50.52565508126059,32.3227715856887,32.3227715856887,253.67284716533476,806.9036519512072,3737.2210508353455,0.0,0.0,0.0,0.0,0.0,2336.5246059051196,0.0,0.0,35512.77671083628,23.8075069130917,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,1041.2232565515212,1626.400700152365,281.3123576091356,1041.2232565515212,581.0207393159021,460.20251723561915,2615.1663182879406,0.0,1041.2232565515212,0.0,1626.400700152365,48.541176906609394,232.77118070252618,0.0,0.0,48.541176906609394,64.72156920881253,16.18039230220313,1273.9944372540474,424.6648124180158,3325.0599498244283,49.87589924736642,33.0134257721134,32.5280140030473,255.721648198087,811.9841919408329,0.0,0.0,0.0,0.0,64.72156920881253,0.0,2393.3370474416815,0.0,3760.9205062538535,31548.418411304378,23.813116141707702,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,1053.4773544125119,1645.692786060477,284.8647436033717,1053.4773544125119,587.4228462693691,466.0545081431428,2615.1663182879406,0.0,1053.4773544125119,0.0,1645.692786060477,3.778953232802337,281.0857903705694,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1334.5631447830813,444.8543815943604,3425.1103124379188,51.37665468656878,32.951645253537556,32.913855721209536,258.7116726531301,822.0678609864071,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3806.1027450627685,27536.43385029853,23.80408039745773,0.0,0.0,0.0,0.0,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,1047.7942396647784,1629.429886943415,275.1048221889813,1047.7942396647786,586.9719511682455,460.82228849653313,2615.1663182879406,0.0,1047.7942396647784,0.0,1629.429886943415,3.778953232802337,271.32586895617897,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1319.1201086209574,439.70670287365243,3388.2566984380246,50.823850476570364,32.62638727119632,32.5885977388683,257.1267290396956,814.1319184775839,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3766.46086727476,23566.2354974714,23.80049578524374,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 13:00:00+00:00,6,31.0,2912.9973999582544,1031.9368175082927,1609.6449125253794,271.415669924584,1031.9368175082927,577.5700061533278,454.366811354965,2615.1663182879406,0.0,1031.9368175082927,0.0,1609.6449125253794,0.0,271.415669924584,0.0,0.0,0.0,0.0,0.0,1303.3524874328768,434.4508291442923,3347.448229102549,50.21172343653823,32.19289825050759,32.19289825050759,253.20129356904178,802.2496426508875,3715.2470426091413,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,23566.2354974714,23.799836680771293,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-09-25 14:00:00+00:00,6,31.0,2897.536658208427,1026.684983029116,1598.2697967093404,272.58187846997123,1026.684983029116,572.5397350943445,454.14524793477153,2615.1663182879406,0.0,1026.684983029116,0.0,1598.2697967093404,0.0,272.58187846997123,0.0,0.0,0.0,0.0,0.0,1299.266861499087,433.08895383302905,3330.6256120414564,49.959384180621846,31.96539593418681,31.96539593418681,251.9208359906116,798.8999658726362,3696.4366240810627,0.0,0.0,0.0,0.0,0.0,2383.773272600105,0.0,0.0,23566.2354974714,23.790880892548646,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-09-25 15:00:00+00:00,6,31.0,2901.2151153021136,1024.18298805761,1603.4614371998864,273.5706900446178,1024.1829880576101,571.3752468396639,452.80774121794616,2615.1663182879406,0.0,1024.18298805761,0.0,1603.4614371998864,0.0,273.5706900446178,0.0,0.0,0.0,0.0,0.0,1297.7536781022277,432.5845593674092,3333.7996746695235,50.00699512004285,32.069228743997726,32.069228743997726,251.3553255419995,798.0853375174471,3699.300452819561,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,23566.2354974714,23.799661215928353,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-09-25 16:00:00+00:00,6,31.0,2901.737994427714,1025.4682967864476,1603.2289435384334,273.0407541028333,1025.4682967864478,572.4688898586365,452.99940692781126,2615.1663182879406,0.0,1025.4682967864476,0.0,1603.2289435384334,0.0,273.0407541028333,0.0,0.0,0.0,0.0,0.0,1298.5090508892808,432.83635029642693,3334.574344724141,50.01861517086211,32.06457887076867,32.06457887076867,251.66242873221825,798.6465519410445,4121.859266438864,0.0,0.0,0.0,0.0,0.0,2374.247714602796,421.47472007010475,0.0,23966.081524952424,23.79789707510225,0.0,0.0,0.0,9.663381206337363e-13,0.0
