timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,984.42255770885,1745.229091816466,78.72837164096057,984.4225577088504,699.4542330760881,284.96832463276223,3728.201940128182,826.5937288245746,157.82882888427548,1745.229091816466,0.0,78.72837164096057,0.0,1202.318151017563,375.7244221929884,1823.9574634574267,2431.943284609902,607.9858211524755,157.82882888427548,52.609609628091825,210.4384385123673,3.1565765776855095,53.14415647090359,0.0,244.66466104032398,1337.2852470624691,4145.665268228747,3093.40746541437,3093.40746541437,0.0,540.8539702130951,0.0,1319.2986482590695,0.0,0.0,2238.6390892487475,23.83048450725025,0.0,0.0,0.0,2.2737367544323206e-13,1.1368683772161603e-13
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,999.1840299636126,1771.2814818298655,79.88640503830793,999.1840299636127,710.0183189682924,289.1657109953203,3728.201940128182,838.914949529023,160.26908043458957,1771.2814818298652,2.2737367544323206e-13,79.88640503830793,0.0,1220.23992658767,381.3249770586468,1851.1678868681731,2468.223849157564,617.055962289391,160.26908043458957,53.42302681152986,213.69210724611966,3.205381608691795,53.937308505279034,4.547473508864641e-15,248.3131429487415,1357.25979922228,4207.611716054069,3109.24803358969,3109.24803358969,0.0,579.2157421555441,0.0,1866.9150060103184,0.0,0.0,2238.6390892487475,23.828004955078164,0.0,0.0,0.0,4.547473508864641e-13,-2.2737367544323206e-13
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,1007.1080237756652,1791.5616217111228,79.98713144561171,1007.1080237756653,715.5547632645995,291.5532605110658,3728.201940128182,847.7072555787543,159.40076819691092,1791.5616217111228,0.0,79.98713144561171,0.0,1233.0287353872789,385.3214798085246,1871.5487531567346,2495.3983375423127,623.8495843855782,159.40076819691092,53.13358939897031,212.53435759588123,3.1880153639382183,54.546719965789805,0.0,250.24617939681477,1370.285568319616,4248.942345252016,3126.30873543184,3126.30873543184,0.0,602.1183374977513,0.0,2435.1935966211613,0.0,0.0,2238.6390892487475,23.829942556315995,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,996.7268468974962,1771.856601889224,79.45636942096233,996.7268468974964,708.3091726116047,288.41767428589174,3728.201940128182,838.7310108101792,157.995836087317,1771.856601889224,0.0,79.45636942096233,0.0,1219.9723793602607,381.24136855008146,1851.3129713101864,2468.4172950802486,617.1043237700621,157.995836087317,52.66527869577234,210.66111478308935,3.15991672174634,53.95026175088634,0.0,247.66115518442885,1355.7823046729775,11888.48902626626,3153.1453945375406,3153.14539453754,4.547473508864641e-13,535.2442799029684,0.0,2938.8052753357388,7684.6669033856,0.0,9528.954231572226,23.832327876828085,0.0,0.0,0.0,0.0,2.2737367544323206e-13
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,1007.5137502908569,1788.5522402923825,80.1802557339997,1007.5137502908572,716.3383887852781,291.175361505579,3728.201940128182,846.6079423910996,160.9058078997573,1788.5522402923825,0.0,80.1802557339997,0.0,1231.4297343870542,384.8217919959544,1868.7324960263823,2491.643328035176,622.910832008794,160.9058078997573,53.635269299919095,214.54107719967638,3.2181161579951456,54.458369766111474,0.0,250.35821942283795,1369.4025986516122,15438.844291212588,4724.98616333848,4724.98616333848,0.0,0.0,1001.9131009162495,1878.2822953995417,11193.195446243737,0.0,20147.751803238727,23.828711851849917,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,1001.6674977692243,1779.2829375923034,79.67677434121454,1001.6674977692244,712.1702100219842,289.49728774724014,3728.201940128182,842.1319467347423,159.53555103448195,1779.2829375923034,0.0,79.67677434121454,0.0,1224.9191952505344,382.787248515792,1858.9597119335178,2478.6129492446903,619.6532373111726,159.53555103448195,53.17851701149399,212.71406804597595,3.190711020689639,54.17525587118125,0.0,248.90502899295328,1361.8899987232826,4222.517208426026,5484.33158876353,6506.07545272263,0.0,0.0,1780.7994442683055,0.0,0.0,0.0,20147.751803238727,23.829613227544655,0.0,0.0,0.0,0.0,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,1012.4947037134291,1797.9749750831759,80.73784652745513,1012.4947037134292,720.0672606675686,292.4274430458606,3728.201940128182,851.2010418236291,161.29366188979998,1797.9749750831759,0.0,80.73784652745513,0.0,1238.110606288915,386.90956446528594,1878.712821610631,2504.9504288141743,626.2376072035436,161.29366188979998,53.76455396326666,215.05821585306663,3.2258732377959993,54.746627717769826,0.0,251.5918968322878,1376.4761234199498,4267.6836487440105,3743.061035103089,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,20147.751803238727,23.827806028335093,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,1043.052212916531,1867.1996401996498,80.87367228920932,1043.0522129165315,741.1015214901631,301.95069142636834,3728.201940128182,881.003194620039,162.04901829649202,1867.1996401996496,2.2737367544323206e-13,80.87367228920932,0.0,1281.4591921746023,400.4559975545632,1948.0733124888588,2597.431083318478,649.3577708296195,162.04901829649202,54.01633943216401,216.06535772865627,3.2409803659298437,56.824725928881584,4.547473508864641e-15,259.2094148072583,1423.1052289184165,4414.230754323806,3878.8902754930805,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,20147.751803238727,23.826973168575904,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,1025.7193031365189,1840.411103180295,78.844861644392,1025.719303136519,728.5941316665042,297.1251714700149,3728.201940128182,867.497549805532,158.22175333098687,1840.411103180295,0.0,78.844861644392,0.0,1261.8146178989557,394.31706809342364,1919.255964824687,2559.0079530995827,639.7519882748957,158.22175333098687,52.74058444366229,210.96233777464917,3.1644350666197374,56.000781711852774,0.0,254.91689241546766,1400.8917500059217,4345.867017967127,3820.822570998538,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,20147.751803238727,23.83083305470289,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,997.7109959889162,1781.2903855227014,77.31579209509123,997.7109959889165,708.764407584061,288.9465884048554,3728.201940128182,840.6330284060684,157.0779675828478,382.8153416454286,1398.4750438772728,77.31579209509123,0.0,1222.738950408827,382.1059220027584,460.13113374051983,613.5081783206931,153.37704458017328,157.0779675828478,52.35932252761594,1607.9123339877365,24.118685009816048,40.227119047859226,27.969500877545457,248.00595929854495,928.1635533443134,3784.480726951022,1836.24712872952,1836.24712872952,0.0,0.0,0.0,0.0,0.0,0.0,20147.751803238727,23.831043608683174,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,1019.0549108414918,1823.8615371448104,77.62509668410956,1019.0549108414921,725.4055600909633,293.64935075052887,3728.201940128182,145.07495213512402,873.9799587063678,0.0,1823.8615371448104,77.62509668410956,0.0,211.01811219654402,65.94316006142,77.62509668410956,103.50012891214608,25.87503222803652,873.9799587063678,291.3266529021226,2989.1681487533006,44.83752223129951,37.25348170973731,36.47723074289621,253.29107491946107,755.0041547949731,0.0,0.0,0.0,0.0,314.5182411086901,0.0,298.7923290532556,0.0,3675.545699465387,16273.386451789609,23.827910707309577,0.0,0.0,0.0,0.0,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,1005.7264727681013,1802.2528995690434,76.37864125800921,1005.7264727681015,716.1693145335422,289.5571582345593,3728.201940128182,848.6810888928336,157.0453838752677,0.0,1802.2528995690434,76.37864125800921,0.0,1234.445220207758,385.7641313149243,76.37864125800921,101.83818834401228,25.45954708600307,157.0453838752677,52.3484612917559,2011.646744736067,30.174701171041004,36.808844403960954,36.045057991380865,249.97041589570796,816.571159154774,0.0,-2.2737367544323206e-13,0.0,0.0,1336.2834085517704,0.0,1567.663982519331,0.0,3700.9291727499276,12372.264570172098,23.831490369185946,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,994.3652858712163,1784.012497827136,75.04595650703908,994.3652858712167,708.363409702787,286.00187616842965,3728.201940128182,839.5308056208434,154.83448025037296,0.0,1784.012497827136,75.04595650703908,0.0,1221.1357172666812,381.6049116458379,75.04595650703908,100.06127534271877,25.015318835679693,154.83448025037296,51.611493416790985,1990.4584714943,29.8568770724145,36.43070952161312,35.680249956542724,247.14649545732414,807.3460559062031,0.0,-2.2737367544323206e-13,0.0,0.0,1321.1969926094002,0.0,2819.6657975332228,0.0,3660.7697961115923,8513.474388417817,23.833532209898866,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,1031.0704405728738,1850.9346026102312,77.79779157002305,1031.0704405728743,734.2942483592709,296.77619221360334,3728.201940128182,870.9613483437935,160.10909222908037,1.6277888128322296e-13,1850.934602610231,77.79779157002305,0.0,1266.852870318245,395.89152197445156,77.79779157002321,103.73038876003093,25.932597190007733,160.10909222908037,53.36969740969346,2064.4133922490046,30.966200883735066,37.79666996790486,37.01869205220462,256.25125770250133,837.2266371804988,3797.0294719336257,0.0,0.0,0.0,1370.5832590782761,0.0,4116.080562062519,0.0,0.0,8513.474388417817,23.829651972937803,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,941.9809511139199,1675.5971308227217,71.20464117586816,941.9809511139201,673.8684237795568,268.1125273343634,3728.201940128182,789.2261443545423,152.75480675937763,408.2880255782861,1267.3091052444356,71.20464117586816,0.0,1147.9653008793343,358.73915652479195,479.4926667541543,639.3235556722057,159.83088891805141,152.75480675937763,50.918268919792546,1470.9821809236057,22.064732713854085,38.30686928399598,25.34618210488871,234.1626105478476,889.3687090132223,3578.1514321257314,1787.28885655154,1787.28885655154,0.0,0.0,0.0,4107.848400938394,0.0,0.0,8513.474388417817,23.83681465329958,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,1011.7148971806291,1815.8912565070164,76.54801415181723,1011.7148971806292,721.1404976697471,290.57439951088213,3728.201940128182,854.6940219988101,157.02087518181906,398.29154723067643,1417.59970927634,76.54801415181723,0.0,1243.1913047255418,388.4972827267318,474.8395613824937,633.1194151766582,158.27985379416455,157.02087518181906,52.34029172727302,1626.9608761854322,24.404413142781483,41.06622074396527,28.351994185526802,251.42351798936502,944.3635743098079,15041.713188393007,1876.3107199022002,1876.3107199022,2.2737367544323206e-13,0.0,0.0,4099.632704136517,11193.195446243737,0.0,19132.27196008432,23.833171580040613,0.0,0.0,0.0,0.0,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,1009.8724654626576,1813.781100024804,76.28710757801721,1009.8724654626578,719.8521763329409,290.02028912971696,3728.201940128182,853.5307432075086,156.34172225514897,1159.0182383759975,654.7628616488064,76.28710757801721,0.0,1241.4992628472853,387.9685196397766,1235.3053459540147,1647.0737946053528,411.7684486513382,156.34172225514897,52.113907418382986,863.2184913223383,12.948277369835074,48.62867546003623,13.095257232976127,250.95094031870352,1177.4740260910487,5147.824439942686,2862.6287171007693,2862.62871710077,0.0,25.944340351868387,0.0,4116.080562062519,1070.4097407861577,0.0,20147.751803238727,23.834966104326288,0.0,0.0,0.0,6.821210263296962e-13,1.1723955140041653e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,1007.5909187803339,1808.075833564954,76.39499855914863,1007.590918780334,718.1123187907554,289.47859998957875,3728.201940128182,851.1914332554384,156.39948552489557,1808.0758335649539,2.2737367544323206e-13,76.39499855914863,0.0,1238.0966301897286,386.90519693429013,1884.4708321241026,2512.62777616547,628.1569440413675,156.39948552489557,52.13316184163185,208.53264736652764,3.1279897104979146,55.00622499254011,4.547473508864641e-15,250.3749000769306,1375.7044175972583,4191.5934332695215,4231.51293068912,4231.51293068912,0.0,0.0,480.7885243339216,3601.7552174290026,0.0,76.17273523217571,20067.458690259184,23.8352807928891,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,990.3423807272993,1778.3447534358784,75.47618866012337,990.3423807272998,704.924470731113,285.4179099961867,3728.201940128182,837.5315857850442,152.81079494225514,1778.3447534358784,0.0,75.47618866012337,0.0,1218.2277611418824,380.69617535683824,1853.8209420960018,2471.761256128002,617.9403140320005,152.81079494225514,50.93693164741838,203.74772658967353,3.0562158988451027,54.105104489677586,0.0,246.07954849341178,1352.8142899181914,0.0,4022.623098848959,4022.62309884896,0.0,0.0,332.63408157907486,3244.4105684898555,0.0,4196.9776127414925,15643.455841926105,23.8391939883047,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,992.1450168393113,1784.6199328856706,76.07574254176794,992.1450168393114,704.9760135467711,287.16900329254037,3728.201940128182,840.8224337983238,151.32258304098752,1763.7952724283807,20.824660457289838,76.07574254176794,0.0,1223.0144491611984,382.1920153628745,1839.8710149701487,2453.1613532935316,613.2903383233829,151.32258304098752,50.440861013662506,222.58810451193986,3.3388215676790978,54.0911088074149,0.41649320914579674,246.4789312540325,1350.248569538192,0.0,3676.17580245473,3676.17580245473,0.0,0.0,0.0,3237.9217473528756,0.0,4203.089261804943,11213.010749826313,23.843808639228385,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,1014.2881741050455,1817.8758626575054,78.67517365253876,1014.2881741050458,720.3093928633816,293.9787812416641,3728.201940128182,857.6720036211259,156.61617048391963,1817.8758626575045,9.094947017729282e-13,78.67517365253876,0.0,1247.5229143580013,389.8509107368754,1896.5510363100432,2528.7347150800574,632.1836787700144,156.61617048391963,52.205390161306546,208.8215606452271,3.1323234096784063,55.32302761625054,1.8189894035458565e-14,251.98217312077614,1384.6775038149015,0.0,5834.297910469319,6220.61240335217,0.0,0.0,2058.0402810312594,1065.0877132989494,0.0,4295.51671422999,6685.138568396522,23.838752571950653,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,999.1799029111066,1780.211649784138,78.66822721569017,999.1799029111069,709.5928496348367,289.5870532762702,3728.201940128182,841.5221678719113,157.65773503919536,1780.211649784138,0.0,78.66822721569017,0.0,1224.0322441773255,382.5100763054142,1858.8798769998282,2478.5065026664374,619.6266256666094,157.65773503919536,52.552578346398455,210.21031338559382,3.153154700783907,54.19303176568104,0.0,248.22454396198154,1360.2600107468684,0.0,4712.348407822497,6197.3650342826,0.0,0.0,1009.8096609787341,0.0,0.0,4218.3197906578025,2238.6390892487475,23.836490495577547,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,1016.8028533569445,1811.209600805142,80.39717339703844,1016.8028533569448,721.7277617835002,295.0750915734446,3728.201940128182,856.5327732956645,160.27008006128005,1811.2096008051417,2.2737367544323206e-13,80.39717339703844,0.0,1245.865852066421,389.3330787707565,1891.60677420218,2522.1423656029065,630.5355914007266,160.27008006128005,53.423360020426685,213.69344008170697,3.2054016012256046,55.14025975812464,4.547473508864641e-15,252.6023683751062,1384.2400599263663,4292.649687485491,3768.0082176693277,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,2238.6390892487475,23.833363910070915,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,1012.1382032946717,1802.8621832037743,80.53502011559247,1012.1382032946719,718.1616474711379,293.976555823534,3728.201940128182,853.0912364614848,159.04696683318696,1802.8621832037743,0.0,80.53502011559247,0.0,1240.8599803076143,387.76874384612944,1883.3972033193668,2511.196271092489,627.7990677731223,159.04696683318696,53.01565561106232,212.06262244424929,3.180939336663739,54.89121569726915,0.0,251.43278488680303,1378.0884071510502,4273.623813765086,2902.4756411726703,2902.47564117267,4.547473508864641e-13,849.580610227433,0.0,807.1015797160613,0.0,0.0,2238.6390892487475,23.834869853256585,0.0,0.0,0.0,-1.1368683772161603e-12,-2.2737367544323206e-13
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1600.05482728237,2852.0696004247116,124.06638873351982,1600.05482728237,1141.1407241065444,458.91410317582563,3728.201940128182,0.0,1600.05482728237,0.0,2852.0696004247116,0.0,124.06638873351982,0.0,0.0,0.0,0.0,0.0,1724.1212160158898,574.7070720052966,5150.8978884458975,77.26346832668845,57.041392008494235,57.041392008494235,397.65843111148024,1163.7117554604538,5739.902571901056,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,9528.954231572226,23.72432463703013,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1312.0780406076542,2337.7769932230985,102.17748101041488,1312.0780406076542,935.5165761067202,376.5614645009341,3728.201940128182,0.0,1312.0780406076542,0.0,2337.7769932230985,0.0,102.17748101041488,0.0,0.0,0.0,0.0,0.0,1414.255521618069,471.418507206023,4223.45102204719,63.35176533070785,46.75553986446197,46.75553986446197,326.07983566947325,954.361187935128,4706.393702776296,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,9528.954231572226,23.774466217113904,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1569.149474113269,2800.1280386157255,121.55622584502774,1569.1494741132692,1118.738591449179,450.41088266409025,3728.201940128182,0.0,1569.149474113269,0.0,2800.1280386157255,0.0,121.55622584502774,0.0,0.0,0.0,0.0,0.0,1690.7056999582967,563.5685666527655,5054.402305226788,75.81603457840181,56.00256077231451,56.00256077231451,389.97667302499406,1141.3663958007905,16825.39558061855,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,11193.195446243737,0.0,20147.751803238727,23.730931470940966,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1228.180629937684,2193.265528982485,94.9434425948718,1228.180629937684,875.4130302621636,352.76759967552044,3728.201940128182,0.0,1228.180629937684,0.0,2193.265528982485,0.0,94.9434425948718,0.0,0.0,0.0,0.0,0.0,1323.1240725325558,441.0413575108519,3957.4309590258927,59.36146438538839,43.8653105796497,43.8653105796497,305.2468407015505,893.3802837570904,4409.769885272131,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,20147.751803238727,23.79030358231176,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,1057.0778294674076,1890.7936837544653,81.03329539236388,1057.0778294674078,753.5780754625671,303.49975400484067,3728.201940128182,0.0,1057.0778294674076,0.0,1890.7936837544653,0.0,81.03329539236388,0.0,0.0,0.0,0.0,0.0,1138.1111248597715,379.37037495325717,3408.275183567494,51.124127753512404,37.81587367508931,37.81587367508931,262.7234960092703,768.8497460662185,3797.7545546804527,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,20147.751803238727,23.820509191149206,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1617.081135937072,2895.122925457834,123.77804362073527,1617.0811359370725,1152.6721417847602,464.40899415231235,3728.201940128182,0.0,1617.081135937072,0.0,2895.122925457834,0.0,123.77804362073527,0.0,0.0,0.0,0.0,0.0,1740.8591795578072,580.2863931859357,5216.268498201576,78.24402747302364,57.90245850915668,57.90245850915668,401.90244187151427,1176.2377795487869,5812.219884564426,0.0,0.0,0.0,0.0,0.0,4050.682434691024,0.0,0.0,20147.751803238727,23.725912085218702,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1268.4082319743695,2269.402748642164,97.25485063531318,1268.4082319743698,904.1494429368694,364.2587890375003,3728.201940128182,0.0,1268.4082319743695,0.0,2269.402748642164,0.0,97.25485063531318,0.0,0.0,0.0,0.0,0.0,1365.6630826096828,455.22102753656094,4090.2868587884077,61.354302881826115,45.388054972843285,45.388054972843285,315.2483774467485,922.5998178108221,4557.665649062666,0.0,0.0,0.0,0.0,0.0,4042.581069821643,0.0,0.0,20147.751803238727,23.78464825456435,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,862.3948396756912,1541.7972256470525,66.28363296833882,862.3948396756913,614.7227975855214,247.6720420901698,3728.201940128182,0.0,862.3948396756912,0.0,1541.7972256470525,0.0,66.28363296833882,0.0,0.0,0.0,0.0,0.0,928.67847264403,309.5594908813433,2780.035189172426,41.700527837586385,30.83594451294105,30.83594451294105,214.32961083529455,627.2615185801064,3097.7372168711877,0.0,0.0,0.0,0.0,0.0,4034.495907682,0.0,0.0,20147.751803238727,23.854055278144852,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,854.8831427705796,1525.2389567834848,66.00390550957339,854.8831427705798,609.4542806881299,245.4288620824499,3728.201940128182,0.0,854.8831427705796,0.0,1525.2389567834848,0.0,66.00390550957339,0.0,0.0,0.0,0.0,0.0,920.8870482801531,306.9623494267177,2753.0883544903554,41.29632531735533,30.504779135669697,30.504779135669697,212.48155625715648,621.7497892725689,3067.875794336206,0.0,0.0,0.0,0.0,0.0,4026.4269158666366,0.0,0.0,20147.751803238727,23.853519324279635,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,859.0657303269542,1530.0287520908066,66.60636626631775,859.0657303269544,612.3529561326251,246.7127741943293,3728.201940128182,0.0,859.0657303269542,0.0,1530.0287520908066,0.0,66.60636626631775,0.0,0.0,0.0,0.0,0.0,925.6720965932719,308.5573655310906,2764.258214215169,41.46387321322754,30.600575041816132,30.600575041816132,213.52023470103157,624.742623528982,3080.443472213061,0.0,0.0,0.0,0.0,0.0,4018.374062034904,0.0,0.0,20147.751803238727,23.851512383181184,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,893.446813357991,1599.0480116007272,69.53998264912829,893.4468133579913,634.4051357132935,259.04167764469787,3728.201940128182,0.0,893.446813357991,0.0,1599.0480116007272,0.0,69.53998264912829,0.0,0.0,0.0,0.0,0.0,962.9867960071193,320.9955986690398,2883.0304062768864,43.2454560941533,31.980960232014546,31.980960232014546,222.05323786583938,650.2562130930615,0.0,0.0,0.0,0.0,0.0,0.0,4010.3373139108344,0.0,3212.2910207009095,16761.69975899807,23.850489458332532,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,868.0384625926462,1552.8931733646343,67.33250187229633,868.0384625926463,617.2966441760657,250.74181841658066,3728.201940128182,0.0,868.0384625926462,0.0,1552.8931733646343,0.0,67.33250187229633,0.0,0.0,0.0,0.0,0.0,935.3709644649425,311.7903214883142,2800.054459317891,42.000816889768366,31.057863467292687,31.057863467292687,215.72860326288105,631.635468575549,0.0,0.0,0.0,0.0,0.0,0.0,4002.316639283013,0.0,3119.8996064051253,13473.036816563723,23.854296786350382,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,923.3415330499371,1646.4877773477976,69.00683103047645,923.3415330499372,661.2348646757084,262.10666837422883,3728.201940128182,0.0,923.3415330499371,0.0,1646.4877773477976,0.0,69.00683103047645,0.0,0.0,0.0,0.0,0.0,992.3483640804135,330.7827880268045,2969.618929455016,44.544283941825235,32.92975554695595,32.92975554695595,229.4836630680875,670.6702461306292,0.0,0.0,0.0,0.0,0.0,0.0,3994.312006004447,0.0,3309.5063875588426,9984.510778043095,23.838843613815843,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,897.6591584186592,1600.5263864320011,69.48213661760437,897.6591584186592,639.2763533031206,258.3828051155387,3728.201940128182,0.0,897.6591584186592,0.0,1600.5263864320011,0.0,69.48213661760437,0.0,0.0,0.0,0.0,0.0,967.1412950362636,322.3804316787545,2890.048113147019,43.35072169720529,32.01052772864002,32.01052772864002,223.09691478573143,652.8491236189712,3220.5168050872358,0.0,0.0,0.0,0.0,0.0,3986.3233819924385,0.0,0.0,9984.510778043095,23.84682325561656,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,879.4979927337636,1566.1195104543367,68.90146744098682,879.4979927337638,625.9331904819423,253.5648022518215,3728.201940128182,0.0,879.4979927337636,0.0,1566.1195104543367,0.0,68.90146744098682,0.0,0.0,0.0,0.0,0.0,948.3994601747504,316.13315339158345,2830.6521240206703,42.45978186031005,31.322390209086734,31.322390209086734,218.5781166835119,639.8158323535788,3154.334802982666,0.0,0.0,0.0,0.0,0.0,3978.3507352284537,0.0,0.0,9984.510778043095,23.849737689736425,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,865.879813001059,1542.7552574641998,68.1950382439818,865.8798130010591,615.5181622409208,250.36165076013836,3728.201940128182,0.0,865.879813001059,0.0,1542.7552574641998,0.0,68.1950382439818,0.0,0.0,0.0,0.0,0.0,934.0748512450408,311.35828374834693,2788.1883924575877,41.82282588686382,30.855105149283997,30.855105149283997,215.19769589070307,630.0890158244817,3106.91912453372,0.0,0.0,0.0,0.0,0.0,3970.3940337579975,0.0,0.0,9984.510778043095,23.853214435798275,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,847.0870931771387,1514.9877571957654,65.70979674684575,847.0870931771389,602.703015538026,244.3840776391129,3728.201940128182,0.0,847.0870931771387,0.0,1514.9877571957654,0.0,65.70979674684575,0.0,0.0,0.0,0.0,0.0,912.7968899239845,304.2656299746615,2732.0502770944113,40.98075415641617,30.29975514391531,30.29975514391531,210.51300576340935,616.3589001823177,13757.14023026304,0.0,0.0,0.0,0.0,0.0,3962.4532456904813,10712.996682960975,0.0,20147.751803238727,23.858087887865647,0.0,0.0,0.0,-3.637978807091713e-12,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,907.7000323357339,1630.5551817487687,69.4690020394176,907.7000323357341,645.6376064205208,262.06242591521334,3728.201940128182,0.0,907.7000323357339,0.0,1630.5551817487687,69.4690020394176,0.0,0.0,0.0,69.4690020394176,92.6253360525568,23.1563340131392,907.7000323357339,302.56667744524464,2840.8218915297475,42.61232837294621,33.305793655369555,32.61110363497538,225.56035545621185,659.8125925778868,0.0,-2.2737367544323206e-13,0.0,0.0,92.62533605255703,0.0,4042.5224084490296,0.0,3267.536808701806,16703.465585260194,23.85163507382642,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1186.2145268440104,2126.7085507208935,92.34193065462102,1186.2145268440108,842.3848819547211,343.8296448892897,3728.201940128182,0.0,1186.2145268440104,0.0,2126.7085507208935,64.45515665556877,27.886773999052252,0.0,0.0,64.45515665556877,85.9402088740917,21.485052218522924,1214.1013008430627,404.70043361435427,3745.5102851783104,56.18265427767465,43.17872258097356,42.53417101441787,294.75430980586407,862.8353435118074,294.8912040154102,0.0,0.0,0.0,85.9402088740917,0.0,4116.080562062519,0.0,3973.2091477159224,12515.335409593958,23.80678821478531,0.0,0.0,0.0,0.0,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1188.934968943319,2121.7989093749247,93.24151774510732,1188.9349689433193,844.7463253652941,344.18864357802516,3728.201940128182,0.0,1188.934968943319,0.0,2121.7989093749247,6.4990745716772835,86.74244317343003,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1275.677412116749,425.22580403891635,3822.70212553059,57.34053188295885,42.50096893321527,42.4359781874985,295.4519799434022,865.1216211765502,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4269.097017239901,8015.312034024222,23.802375397261184,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,1036.922789395867,1845.9604109812801,82.8311755030053,1036.9227893958669,736.2440350147568,300.67875438111014,3728.201940128182,0.0,1036.922789395867,0.0,1845.9604109812801,6.4990745716772835,76.33210093132801,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1113.2548903271952,371.0849634423984,3330.300264750874,49.95450397126311,36.98419896534237,36.9192082196256,257.63134397010515,754.7405767592938,3720.4549526394458,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,0.0,8015.312034024222,23.829183660330287,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1529.6628369873754,2716.295562735063,121.44093331420477,1529.6628369873756,1088.1770101867844,441.4858268005912,3728.201940128182,0.0,1529.6628369873754,0.0,2716.295562735063,6.4990745716772835,114.94185874252749,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1644.604695729903,548.2015652433009,4909.101823708266,73.636527355624,54.39090200041803,54.32591125470126,380.1125439275259,1112.8338079721293,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,5480.233141008771,2238.6390892487475,23.742008016284494,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1417.4249875324376,2515.372852413094,111.9533591222494,1417.4249875324379,1008.8894092401099,408.535578292328,3728.201940128182,0.0,1417.4249875324376,0.0,2515.372852413094,0.0,111.9533591222494,0.0,0.0,0.0,0.0,0.0,1529.378346654687,509.792782218229,4554.5439812860095,68.31815971929014,50.30745704826188,50.30745704826188,352.2493397790411,1030.975195813084,5075.726394880864,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,2238.6390892487475,23.75838949320319,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,1110.8684219228417,1982.1901902484876,87.18877633814499,1110.868421922842,789.476157143848,321.3922647789939,3728.201940128182,0.0,1110.8684219228417,0.0,1982.1901902484876,0.0,87.18877633814499,0.0,0.0,0.0,0.0,0.0,1198.0571982609868,399.35239942032894,3579.5997879298034,53.69399681894705,39.64380380496976,39.64380380496976,276.0154853285473,808.3494891777627,11673.263781072837,0.0,0.0,0.0,0.0,0.0,4099.632704136518,7684.666903385599,0.0,9528.954231572226,23.817969390854977,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,1063.4642128266403,1900.8733886329444,82.74519427528443,1063.4642128266405,756.5580067552211,306.9062060714193,3728.201940128182,0.0,1063.4642128266403,0.0,1900.8733886329444,0.0,82.74519427528443,0.0,0.0,0.0,0.0,0.0,1146.2094071019246,382.0698023673082,3429.1525981021773,51.43728897153266,38.01746777265889,38.01746777265889,264.25539598797707,773.7974228721357,3820.8802186070056,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,9528.954231572226,23.823635136143015,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1288.7235119710099,2300.739151080499,100.07695941751402,1288.7235119710099,917.5349859731668,371.18852599784316,3728.201940128182,0.0,1288.7235119710099,0.0,2300.739151080499,0.0,100.07695941751402,0.0,0.0,0.0,0.0,0.0,1388.8004713885239,462.9334904628413,4152.473112931864,62.287096693977965,46.014783021609986,46.014783021609986,320.27024806201786,937.5204012620572,4627.060023731082,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,9528.954231572226,23.783052194538804,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1664.975182262056,2973.222984974352,128.68580569065693,1664.9751822620565,1186.1010443724342,478.8741378896224,3728.201940128182,0.0,1664.975182262056,0.0,2973.222984974352,0.0,128.68580569065693,0.0,0.0,0.0,0.0,0.0,1793.660987952713,597.8869959842376,5364.770968911303,80.47156453366954,59.464459699487044,59.464459699487044,413.76361628090586,1211.051096197787,5977.935069124847,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,9528.954231572226,23.71997978639728,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1769.2842177871626,3158.673730240651,137.662672055052,1769.2842177871628,1259.3564053571836,509.92781242997927,3728.201940128182,0.0,1769.2842177871626,0.0,3158.673730240651,0.0,137.662672055052,0.0,0.0,0.0,0.0,0.0,1906.9468898422147,635.6489632807383,5701.269583363604,85.51904375045406,63.173474604813016,63.173474604813016,439.70154582434367,1287.216502065162,6352.83712214803,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,9528.954231572226,23.702352903769317,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1609.828202849266,2877.228730103283,125.17631937456265,1609.828202849266,1145.6963657200329,464.1318371292332,3728.201940128182,0.0,1609.828202849266,0.0,2877.228730103283,0.0,125.17631937456265,0.0,0.0,0.0,0.0,0.0,1735.0045222238286,578.3348407412763,5190.568093068388,77.85852139602582,57.54457460206566,57.54457460206566,400.0483502460585,1171.3308615874917,16976.759560158338,0.0,0.0,0.0,0.0,0.0,4058.800034760545,11193.195446243737,0.0,20147.751803238727,23.731254681137354,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1717.5825027098683,3067.3192018539157,133.49862684596923,1717.5825027098685,1222.7236816709972,494.85882103887127,3728.201940128182,0.0,1717.5825027098683,0.0,3067.3192018539157,0.0,133.49862684596923,0.0,0.0,0.0,0.0,0.0,1851.0811295558376,617.0270431852792,5535.427374595032,83.03141061892548,61.346384037078316,61.346384037078316,426.8514868309011,1249.6027087092625,6168.003040119018,0.0,0.0,0.0,0.0,0.0,4050.682434691024,0.0,0.0,20147.751803238727,23.711176582093806,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1619.4419436317753,2894.9671879161715,125.63244411346832,1619.4419436317755,1152.8333619165455,466.60858171523,3728.201940128182,0.0,1619.4419436317753,0.0,2894.9671879161715,0.0,125.63244411346832,0.0,0.0,0.0,0.0,0.0,1745.0743877452437,581.6914625817479,5221.733038243163,78.32599557364743,57.89934375832343,57.89934375832343,402.4377591128982,1178.2539047849405,5818.295480446357,0.0,0.0,0.0,0.0,0.0,4042.581069821643,0.0,0.0,20147.751803238727,23.72962232783667,0.0,0.0,0.0,0.0,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1545.016557311578,2758.328619315019,120.43536062643986,1545.0165573115783,1099.7785759501135,445.23798136146473,3728.201940128182,0.0,1545.016557311578,0.0,2758.328619315019,0.0,120.43536062643986,0.0,0.0,0.0,0.0,0.0,1665.451917938018,555.1506393126726,4978.931176565709,74.68396764848563,55.16657238630038,55.16657238630038,383.9394521186621,1124.107203852421,5547.8877411054555,0.0,0.0,0.0,0.0,0.0,4034.495907682,0.0,0.0,20147.751803238727,23.741458369741505,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,881.2159876310333,1575.5616258528132,68.68292177175557,881.2159876310334,626.9432189136791,254.27276871735427,3728.201940128182,0.0,881.2159876310333,0.0,1575.5616258528132,0.0,68.68292177175557,0.0,0.0,0.0,0.0,0.0,949.8989094027888,316.63296980092963,2842.0935050565317,42.63140257584797,31.511232517056264,31.511232517056264,218.97313466463055,641.2599720755206,3166.720507331122,0.0,0.0,0.0,0.0,0.0,4026.4269158666366,0.0,0.0,20147.751803238727,23.854653378521807,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1427.991503998482,2544.071455371671,111.47147961843888,1427.9915039984821,1017.0050175487487,410.9864864497335,3728.201940128182,0.0,1427.991503998482,0.0,2544.071455371671,0.0,111.47147961843888,0.0,0.0,0.0,0.0,0.0,1539.4629836169208,513.1543278723069,4596.688766860899,68.95033150291349,50.881429107433426,50.881429107433426,354.9052403592614,1038.7727579493487,5122.3071969379425,0.0,0.0,0.0,0.0,0.0,4018.374062034904,0.0,0.0,20147.751803238727,23.757850686101772,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,909.3198032523956,1618.8772161978668,71.33599981259391,909.3198032523958,647.6467750594966,261.67302819289927,3728.201940128182,0.0,909.3198032523956,0.0,1618.8772161978668,0.0,71.33599981259391,0.0,0.0,0.0,0.0,0.0,980.6558030649894,326.8852676883298,2926.418286951186,43.89627430426779,32.37754432395734,32.37754432395734,225.9613255573261,661.4979561978383,0.0,0.0,0.0,0.0,0.0,0.0,4010.3373139108344,0.0,3261.0309754606938,16710.323335633242,23.847823017503536,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,936.7566789567286,1667.8464073545024,73.70248401528677,936.7566789567288,666.7856039877668,269.9710749689621,3728.201940128182,0.0,936.7566789567286,0.0,1667.8464073545024,0.0,73.70248401528677,0.0,0.0,0.0,0.0,0.0,1010.4591629720154,336.8197209906718,3015.1252913171893,45.22687936975784,33.356928147090045,33.356928147090045,232.78447858932134,681.5449352439311,0.0,0.0,0.0,0.0,0.0,0.0,4002.316639283013,0.0,3359.850505570448,13168.72993720962,23.842192672116145,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1295.7631954026165,2310.6201657480187,101.00372176140448,1295.763195402617,923.2598261450692,372.50336925754783,3728.201940128182,0.0,1295.7631954026165,0.0,2310.6201657480187,0.0,101.00372176140448,0.0,0.0,0.0,0.0,0.0,1396.766917164021,465.588972388007,4172.976055300047,62.594640829500705,46.212403314960376,46.212403314960376,322.0277629892551,942.6361828366837,0.0,0.0,0.0,0.0,0.0,0.0,3994.312006004447,0.0,4650.023265748724,8267.175039696154,23.780897000460772,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1668.4021562038224,2976.4110859229672,129.52521450271635,1668.4021562038229,1189.1721953647652,479.2299608390575,3728.201940128182,0.0,1668.4021562038224,0.0,2976.4110859229672,0.0,129.52521450271635,0.0,0.0,0.0,0.0,0.0,1797.9273707065388,599.3091235688463,5373.647580198352,80.60471370297529,59.52822171845935,59.52822171845935,414.6355154901343,1213.6057961988747,5987.944252828384,0.0,0.0,0.0,0.0,0.0,3986.3233819924385,0.0,0.0,8267.175039696154,23.717501207793738,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,1037.4267859492136,1861.0004379375214,80.74149729776998,1037.4267859492138,738.206267415306,299.22051853390775,3728.201940128182,0.0,1037.4267859492136,0.0,1861.0004379375214,0.0,80.74149729776998,0.0,0.0,0.0,0.0,0.0,1118.1682832469835,372.72276108232785,3351.891482266833,50.2783722340025,37.22000875875043,37.22000875875043,257.7361602435825,755.1773110774138,14927.541478505653,0.0,0.0,0.0,0.0,0.0,3978.3507352284537,11193.195446243735,0.0,18885.972611362653,23.831583355905106,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,925.9524865700373,1663.3436057362208,71.99475720953384,925.9524865700375,658.5058074447041,267.4466791253334,3728.201940128182,0.0,925.9524865700373,0.0,1663.3436057362208,0.0,71.99475720953384,0.0,0.0,0.0,0.0,0.0,997.9472437795712,332.64908125985704,2993.939930775649,44.90909896163473,33.266872114724414,33.266872114724414,230.04458473899373,674.1365091899344,3335.4273587057287,0.0,0.0,0.0,0.0,0.0,3970.3940337579975,0.0,0.0,18885.972611362653,23.848803320077558,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,895.4376470383653,1607.224312291938,69.28069403146456,895.4376470383654,637.2422109772328,258.1954360611325,3728.201940128182,0.0,895.4376470383653,0.0,1607.224312291938,0.0,69.28069403146456,0.0,0.0,0.0,0.0,0.0,964.7183410698299,321.57278035660994,2893.5154337183776,43.40273150577566,32.14448624583876,32.14448624583876,222.4837487026271,651.7482330566902,4553.7229365968,0.0,0.0,0.0,0.0,0.0,3962.4532456904813,1330.0320501783401,0.0,20147.751803238727,23.852513603544853,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,938.4379500564726,1684.0318721317326,71.80362486398504,938.4379500564729,668.5993869855768,269.83856307089616,3728.201940128182,2.540190280342358e-13,938.4379500564723,0.0,1684.0318721317326,71.80362486398504,0.0,3.694822225952521e-13,1.1546319456101628e-13,71.80362486398504,95.73816648531337,23.934541621328343,938.4379500564723,312.8126500188241,2935.282472207029,44.029237083105436,34.3986736912745,33.680637442634655,233.18820839661507,682.0439482537822,3376.3173953059713,0.0,0.0,0.0,95.73816648531374,0.0,4045.4795973601485,0.0,0.0,20147.751803238727,23.8435955367563,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1449.9215184263317,2585.7753085715362,112.31623426070462,1449.921518426332,1033.4797455096927,416.4417729166394,3728.201940128182,0.0,1449.9215184263317,0.0,2585.7753085715362,62.12520307665022,50.191031184054395,0.0,0.0,62.12520307665022,82.8336041022003,20.708401025550074,1500.112549610386,500.0375165367953,4585.925374718718,68.78888062078076,52.336758202197224,51.715506171430725,360.37643917349897,1053.963501730253,0.0,0.0,0.0,0.0,82.8336041022003,0.0,4116.080562062519,0.0,5201.976562988825,14664.38704528571,23.750779074051838,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1497.1500277792163,2673.5233244982446,115.71466731957011,1497.1500277792165,1067.1192203216467,430.03080745756984,3728.201940128182,0.0,1497.1500277792163,0.0,2673.5233244982446,6.4990745716772835,109.21559274789283,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1606.365620527109,535.4552068423696,4815.344151867723,72.23016227801584,53.53545723568166,53.47046648996489,372.11730373093513,1088.9749547675262,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,5375.362974364559,8998.25696224261,23.744270518673346,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1144.621103919839,2043.245439711453,88.3790058313353,1144.6211039198392,815.9409308671825,328.68017305265676,3728.201940128182,0.0,1144.621103919839,0.0,2043.245439711453,6.4990745716772835,81.87993125965802,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1226.501035179497,408.83367839316566,3678.5801532841156,55.17870229926173,40.92989953994583,40.86490879422906,284.4987084825481,832.4722556997094,2134.4364714538897,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,1974.2813337084488,6917.181710084724,23.803480286829252,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1237.1901045871207,2207.3417837966435,94.52104090916838,1237.190104587121,883.1124742219125,354.0776303652083,3728.201940128182,0.0,1237.1901045871207,0.0,2207.3417837966435,6.4990745716772835,88.0219663374911,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1325.2120709246117,441.7373569748706,3974.291211696126,59.61436817544189,44.21182642164964,44.14683567593287,307.5255688731828,899.4023143116368,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4438.455243604569,2238.6390892487475,23.785476769257755,0.0,0.0,0.0,1.0231815394945443e-12,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1546.8331349823775,2764.300169001641,115.70456858316038,1546.833134982378,1106.3169334009874,440.5162015813904,3728.201940128182,0.0,1546.8331349823775,0.0,2764.300169001641,0.0,115.70456858316038,0.0,0.0,0.0,0.0,0.0,1662.5377035655379,554.179234521846,4981.017107089025,74.71525660633537,55.28600338003282,55.28600338003282,384.49464625833747,1123.9611441465845,5550.799016713762,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,2238.6390892487475,23.730876273662208,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1608.6071760761658,2875.7393858860605,119.84392081954684,1608.607176076166,1151.1585423743413,457.44863370182486,3728.201940128182,0.0,1608.6071760761658,0.0,2875.7393858860605,0.0,119.84392081954684,0.0,0.0,0.0,0.0,0.0,1728.4510968957127,576.1503656319043,5180.340848413678,77.70511272620517,57.51478771772121,57.51478771772121,399.84732661111354,1168.7323804046655,13457.589766572037,0.0,0.0,0.0,0.0,0.0,4099.632704136518,7684.666903385599,0.0,9528.954231572226,23.7206225025081,0.0,0.0,0.0,0.0,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,1078.6463335298015,1926.15840902416,86.98043741696114,1078.6463335298017,765.4673599636506,313.1789735661511,3728.201940128182,0.0,1078.6463335298015,0.0,1926.15840902416,0.0,86.98043741696114,0.0,0.0,0.0,0.0,0.0,1165.6267709467627,388.54225698225423,3480.327436953177,52.20491155429765,38.5231681804832,38.5231681804832,268.0675312344213,785.8610361319395,11562.313119488459,0.0,0.0,0.0,0.0,0.0,4091.433438728246,7684.666903385599,0.0,9528.954231572226,23.82317584530212,0.0,0.0,0.0,0.0,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,1069.9173961543795,1913.6700524646642,85.77746077554602,1069.9173961543797,758.9882108599635,310.92918529441624,3728.201940128182,0.0,1069.9173961543795,0.0,1913.6700524646642,0.0,85.77746077554602,0.0,0.0,0.0,0.0,0.0,1155.6948569299254,385.2316189766418,3454.596528371231,51.818947925568466,38.273401049293284,38.273401049293284,265.88634130244895,779.4837103032457,15042.044065941573,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,11193.195446243737,0.0,20147.751803238727,23.822513930581678,0.0,0.0,0.0,0.0,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,1061.4376881738576,1894.1808467418425,84.79063251206682,1061.4376881738576,753.9551409523864,307.48254722147124,3728.201940128182,0.0,1061.4376881738576,0.0,1894.1808467418425,0.0,84.79063251206682,0.0,0.0,0.0,0.0,0.0,1146.2283206859245,382.07610689530816,3422.485274323075,51.33727911484612,37.88361693483685,37.88361693483685,263.80635820325375,772.9869780830818,3813.3961455108492,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,20147.751803238727,23.82063128630053,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,1069.7217647223285,1907.7722525013014,85.12140471999176,1069.7217647223288,760.2728650111525,309.4488997111764,3728.201940128182,0.0,1069.7217647223285,0.0,1907.7722525013014,0.0,85.12140471999176,0.0,0.0,0.0,0.0,0.0,1154.8431694423202,384.94772314744006,3447.5631450910614,51.71344717636592,38.15544505002603,38.15544505002603,265.8846057146431,778.8566661385012,3841.472088082124,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,20147.751803238727,23.821267796228668,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,1087.1288415533322,1935.7100132056257,86.76438122928242,1087.1288415533324,772.8261331619278,314.30270839140456,3728.201940128182,0.0,1087.1288415533322,0.0,1935.7100132056257,0.0,86.76438122928242,0.0,0.0,0.0,0.0,0.0,1173.8932227826147,391.2977409275382,3500.9009769157783,52.51351465373667,38.71420026411251,38.71420026411251,270.22491059864217,791.464566708142,3901.0678026963824,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,20147.751803238727,23.817867594714954,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,1086.150835554107,1935.062492901234,86.79914516653068,1086.1508355541073,771.9198567458823,314.230978808225,3728.201940128182,0.0,1086.150835554107,0.0,1935.062492901234,0.0,86.79914516653068,0.0,0.0,0.0,0.0,0.0,1172.9499807206378,390.98332690687926,3498.995800528751,52.48493700793126,38.70124985802468,38.70124985802468,269.97798008744326,790.8487437183031,3898.8612173401734,0.0,0.0,0.0,0.0,0.0,4050.682434691024,0.0,0.0,20147.751803238727,23.819497685086297,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,1066.2518999768286,1906.1339841537551,85.06060903015683,1066.2518999768288,757.159608858776,309.0922911180528,3728.201940128182,0.0,1066.2518999768286,0.0,1906.1339841537551,0.0,85.06060903015683,0.0,0.0,0.0,0.0,0.0,1151.3125090069855,383.77083633566184,3441.2173294964023,51.61825994244603,38.122679683075106,38.122679683075106,265.00349386214214,776.6379495064002,3834.084442667141,0.0,0.0,0.0,0.0,0.0,4042.581069821643,0.0,0.0,20147.751803238727,23.821271133130818,0.0,0.0,0.0,0.0,0.0
