timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,1070.8965870401444,1914.8600178895026,84.89783308083497,1070.8965870401446,761.0561907524557,309.8403962876889,3728.201940128182,0.0,1070.8965870401444,0.0,1914.8600178895026,0.0,84.89783308083497,0.0,0.0,0.0,0.0,0.0,1155.7944201209793,385.2648067069931,3455.919244717475,51.83878867076212,38.297200357790054,38.297200357790054,266.14868143898565,779.8466775323211,3850.5011155428024,0.0,0.0,0.0,0.0,0.0,4034.495907682,0.0,0.0,20147.751803238727,23.821407132941214,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,1053.9125515603741,1887.5021882287515,82.84351005120432,1053.9125515603741,749.2770439306198,304.6355076297544,3728.201940128182,0.0,1053.9125515603741,0.0,1887.5021882287515,0.0,82.84351005120432,0.0,0.0,0.0,0.0,0.0,1136.7560616115784,378.91868720385946,3403.1769370441893,51.04765405566284,37.75004376457503,37.75004376457503,261.92611070600424,767.3925394946766,3791.6507893350094,0.0,0.0,0.0,0.0,0.0,4026.4269158666366,0.0,0.0,20147.751803238727,23.825047813175985,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,1028.7695408323793,1842.7210396088878,80.55761820901213,1028.7695408323798,731.9282599879512,296.84128084442864,3728.201940128182,0.0,1028.7695408323793,0.0,1842.7210396088878,0.0,80.55761820901213,0.0,0.0,0.0,0.0,0.0,1109.3271590413915,369.77571968046385,3321.8239183307433,49.82735877496115,36.854420792177756,36.854420792177756,255.68785586519266,748.9997759049731,3701.0479745552543,0.0,0.0,0.0,0.0,0.0,4018.374062034904,0.0,0.0,20147.751803238727,23.828527689299577,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,1020.3155541679462,1830.1489149642155,78.69858653331555,1020.3155541679464,726.8633264142297,293.4522277537166,3728.201940128182,0.0,1020.3155541679462,0.0,1830.1489149642155,0.0,78.69858653331555,0.0,0.0,0.0,0.0,0.0,1099.0141407012618,366.3380469004206,3295.501102565898,49.432516538488464,36.60297829928431,36.60297829928431,253.5989643882329,742.5754844257106,0.0,0.0,0.0,0.0,0.0,0.0,4010.3373139108344,0.0,3671.7385400911885,16277.399550135518,23.829972305812692,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,1052.2116251490957,1884.1401469755078,81.69045445833324,1052.2116251490959,749.583538520567,302.62808662852893,3728.201940128182,0.0,1052.2116251490957,0.0,1884.1401469755078,0.0,81.69045445833324,0.0,0.0,0.0,0.0,0.0,1133.902079607429,377.96735986914297,3396.00958645208,50.9401437967812,37.68280293951016,37.68280293951016,261.52050368572594,765.7936132306704,0.0,0.0,0.0,0.0,0.0,0.0,4002.316639283013,0.0,3783.835839813607,12288.886368139843,23.82279510869979,0.0,0.0,0.0,0.0,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,1023.8611763306695,1834.2059670991505,79.89630699007049,1023.8611763306699,728.8228317927848,295.03834453788505,3728.201940128182,0.0,1023.8611763306695,0.0,1834.2059670991505,0.0,79.89630699007049,0.0,0.0,0.0,0.0,0.0,1103.75748332074,367.91916110691335,3305.882611526804,49.58823917290206,36.68411934198301,36.68411934198301,254.46342702295397,745.3390659867355,0.0,0.0,0.0,0.0,0.0,0.0,3994.312006004447,0.0,3683.3025164066257,8406.34461371496,23.82897860147045,0.0,0.0,0.0,0.0,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,1026.1644748773217,1829.9664511632036,80.26309202249648,1026.164474877322,731.2441532716088,294.9203216057133,3728.201940128182,0.0,1026.1644748773217,0.0,1829.9664511632036,0.0,80.26309202249648,0.0,0.0,0.0,0.0,0.0,1106.4275668998182,368.8091889666061,3305.203207029628,49.578048105444424,36.599329023264076,36.599329023264076,255.06306052209897,746.6489556406777,3683.0429737037,0.0,0.0,0.0,0.0,0.0,3986.3233819924385,0.0,0.0,8406.34461371496,23.824307363526508,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,1052.2367604879603,1871.7396513698639,83.68159531078234,1052.2367604879605,748.6549857370686,303.58177475089184,3728.201940128182,0.0,1052.2367604879603,0.0,1871.7396513698639,0.0,83.68159531078234,0.0,0.0,0.0,0.0,0.0,1135.9183557987426,378.6394519329142,3386.297459101521,50.79446188652281,37.434793027397276,37.434793027397276,261.54559584898556,765.8490957232171,4956.841541438553,0.0,0.0,0.0,0.0,0.0,3978.3507352284537,1183.3344385467315,0.0,9528.954231572226,23.818981495411744,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,1070.071157796411,1903.2225380978518,86.08851002212735,1070.0711577964112,760.2133766922553,309.8577811041558,3728.201940128182,0.0,1070.071157796411,0.0,1903.2225380978518,0.0,86.08851002212735,0.0,0.0,0.0,0.0,0.0,1156.1596678185383,385.3865559395128,3444.768761855903,51.671531427838545,38.06445076195704,38.06445076195704,265.9795953398542,779.1665842311196,15031.744236391245,0.0,0.0,0.0,0.0,0.0,3970.3940337579975,11193.195446243737,0.0,20147.751803238727,23.816686520950633,0.0,0.0,0.0,0.0,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,1053.6019629304255,1866.2071747550597,86.49614091828528,1053.6019629304258,747.4495848144435,306.15237811598223,3728.201940128182,0.0,1053.6019629304255,0.0,1866.2071747550597,0.0,86.49614091828528,0.0,0.0,0.0,0.0,0.0,1140.0981038487107,380.0327012829036,3386.337979886674,50.79506969830011,37.3241434951012,37.3241434951012,261.8666283647541,767.3426863361602,3773.6479649399307,0.0,0.0,0.0,0.0,0.0,3962.4532456904813,0.0,0.0,20147.751803238727,23.81961029068295,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,1054.1410408893462,1866.7987803206101,86.51080670123433,1054.1410408893464,748.0320638955155,306.1089769938309,3728.201940128182,0.0,1054.1410408893462,0.0,1866.7987803206101,86.51080670123433,0.0,0.0,0.0,86.51080670123433,115.34774226831243,28.836935567078108,1054.1410408893462,351.3803469631154,3272.3201681730716,49.08480252259607,38.20108367342455,37.335975606412205,262.00466656121336,766.8438108938396,0.0,-2.5579538487363607e-13,0.0,0.0,115.34774226831269,0.0,4064.1086943539976,0.0,3774.29443880503,16169.296140995095,23.817728898853115,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,1073.813552304604,1904.1908278865901,88.31310678975936,1073.8135523046042,761.1985430571383,312.61500924746593,3728.201940128182,0.0,1073.813552304604,0.0,1904.1908278865901,47.44743560307529,40.86567118668407,0.0,0.0,47.44743560307529,63.263247470767055,15.815811867691764,1114.679223491288,371.5597411637627,3390.429792541641,50.85644688812461,38.558290913762555,38.0838165577318,266.8734494126785,781.7475568037519,1846.3263375604931,0.0,0.0,0.0,63.263247470767055,0.0,4116.080562062519,0.0,2001.7387062242128,14059.2782769327,23.816491189847643,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,1053.656688877811,1873.4845857637074,86.97250301374012,1053.656688877811,746.3688958501433,307.28779302766753,3728.201940128182,0.0,1053.656688877811,0.0,1873.4845857637074,6.4990745716772835,80.47342844206284,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1134.1301173198738,378.0433724399579,3385.658075523539,50.784871132853084,37.53468246099092,37.46969171527415,261.8250145620992,767.8239905017344,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3781.937768156991,10072.765838136063,23.82276122938005,0.0,0.0,0.0,0.0,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,1035.9969388911245,1845.8037490778856,85.75157250855,1035.996938891125,733.2760979528492,302.7208409382756,3728.201940128182,0.0,1035.9969388911245,0.0,1845.8037490778856,6.4990745716772835,79.25249793687271,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1115.2494368279972,371.7498122759991,3332.802998181882,49.99204497272822,36.98106572727448,36.91607498155771,257.4229409581775,755.2282971062962,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3722.780557583856,6148.610574483859,23.828184109855137,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,1033.0158367857955,1837.816371307162,85.55502507212888,1033.0158367857957,731.5479447789097,301.46789200688596,3728.201940128182,0.0,1033.0158367857955,0.0,1837.816371307162,6.4990745716772835,79.0559505004516,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1112.0717872862472,370.6905957620824,3320.5787543554916,49.80868131533237,36.82131817186001,36.75632742614324,256.6941298652471,752.9374107312242,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3709.3246438963115,2238.6390892487475,23.82631373175829,0.0,0.0,0.0,0.0,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,1038.6463291487094,1845.2489259548647,86.29883143745697,1038.6463291487096,735.8157813909625,302.8305477577472,3728.201940128182,0.0,1038.6463291487094,0.0,1845.2489259548647,0.0,86.29883143745697,0.0,0.0,0.0,0.0,0.0,1124.9451605861664,374.9817201953888,3345.17580673642,50.177637101046294,36.9049785190973,36.9049785190973,258.07361992863406,757.0429342632638,3727.237020804294,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,2238.6390892487475,23.825299105446078,0.0,0.0,0.0,0.0,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,1062.1187203639088,1883.0610867077555,88.56180404801339,1062.1187203639088,752.5537193109637,309.56500105294515,3728.201940128182,0.0,1062.1187203639088,0.0,1883.0610867077555,0.0,88.56180404801339,0.0,0.0,0.0,0.0,0.0,1150.680524411922,383.560174803974,3417.3017859236516,51.25952678885477,37.66122173415511,37.66122173415511,263.89758741052384,774.0397324716628,3807.781343591339,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,2238.6390892487475,23.821119401438672,0.0,0.0,0.0,0.0,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,937.1123367277506,1654.6958323262559,76.41827441189407,937.1123367277507,664.6306483733676,272.48168835438304,3728.201940128182,0.0,937.1123367277506,0.0,1654.6958323262559,0.0,76.41827441189407,0.0,0.0,0.0,0.0,0.0,1013.5306111396447,337.84353704654825,3006.0699805124486,45.09104970768673,33.093916646525116,33.093916646525116,233.0413656082094,682.1637856554946,11035.057132506996,0.0,0.0,0.0,0.0,0.0,4091.433438728246,7684.666903385599,0.0,9528.954231572226,23.83311524029615,0.0,0.0,0.0,0.0,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,956.6450061974698,1668.0940375703792,72.3470629721088,956.64500619747,686.7249118206195,269.92009437685056,3728.201940128182,0.0,956.6450061974698,0.0,1668.0940375703792,0.0,72.3470629721088,0.0,0.0,0.0,0.0,0.0,1028.9920691695786,342.99735638985953,3040.0834631298176,45.601251946947265,33.36188075140758,33.36188075140758,238.11171590153708,693.434085741159,14583.715638724856,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,11193.195446243737,0.0,20147.751803238727,23.831516365079253,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,976.8094948005128,1697.1098382577663,74.30864898315001,976.809494800513,701.4728615922434,275.33663320826963,3728.201940128182,0.0,976.8094948005128,0.0,1697.1098382577663,0.0,74.30864898315001,0.0,0.0,0.0,0.0,0.0,1051.1181437836628,350.3727145945543,3098.6006966359837,46.47901044953976,33.94219676515533,33.94219676515533,243.15855823570857,707.8946768101133,3456.1226588515424,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,20147.751803238727,23.829549907888733,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,989.0958744894126,1720.8099860129266,77.19563357181342,989.095874489413,708.3869551290635,280.70891936034946,3728.201940128182,0.0,989.0958744894126,0.0,1720.8099860129266,0.0,77.19563357181342,0.0,0.0,0.0,0.0,0.0,1066.291508061226,355.4305026870754,3142.531996761228,47.13797995141842,34.41619972025853,34.41619972025853,246.19214658571724,717.5930286647281,3504.6945227388824,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,20147.751803238727,23.82955170231281,0.0,0.0,0.0,0.0,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,1009.7966854812682,1744.5631695585191,81.55116640246865,1009.7966854812685,722.6948911696003,287.10179431166824,3728.201940128182,0.0,1009.7966854812682,0.0,1744.5631695585191,0.0,81.55116640246865,0.0,0.0,0.0,0.0,0.0,1091.347851883737,363.782617294579,3199.693638736835,47.995404581052526,34.891263391170384,34.891263391170384,251.37871871878625,732.9392673767585,3568.8502888190105,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,20147.751803238727,23.831975094383818,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,1020.4187752162308,1762.1894804795666,82.26922166972989,1020.418775216231,730.3892812638005,290.02949395243047,3728.201940128182,0.0,1020.4187752162308,0.0,1762.1894804795666,0.0,82.26922166972989,0.0,0.0,0.0,0.0,0.0,1102.6879968859607,367.5626656286536,3232.440142994181,48.48660214491271,35.24378960959133,35.24378960959133,254.04160751661323,740.5784545093621,3605.455931874887,0.0,0.0,0.0,0.0,0.0,4050.682434691024,0.0,0.0,20147.751803238727,23.83317643336169,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,1023.1861473322786,1763.907302337929,82.00259555525358,1023.1861473322789,732.7485322684466,290.43761506383225,3728.201940128182,0.0,1023.1861473322786,0.0,1763.907302337929,0.0,82.00259555525358,0.0,0.0,0.0,0.0,0.0,1105.188742887532,368.39624762917737,3237.4922928546384,48.562384392819574,35.27814604675858,35.27814604675858,254.76347581406702,742.2783999295812,3611.3744451550424,0.0,0.0,0.0,0.0,0.0,4042.581069821643,0.0,0.0,20147.751803238727,23.83529433808021,0.0,0.0,0.0,0.0,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,1042.5327742237077,1809.3470805340787,83.27373304424543,1042.532774223708,746.3455938779225,296.1871803457854,3728.201940128182,0.0,1042.5327742237077,0.0,1809.3470805340787,0.0,83.27373304424543,0.0,0.0,0.0,0.0,0.0,1125.8065072679533,375.2688357559844,3310.4224235580164,49.65633635337024,36.18694161068157,36.18694161068157,259.4926845916016,756.7917399223194,3691.945327724351,0.0,0.0,0.0,0.0,0.0,4034.495907682,0.0,0.0,20147.751803238727,23.83568345403614,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,1030.3565822664898,1789.865525818333,81.85772224610551,1030.35658226649,738.5039317005206,291.8526505659694,3728.201940128182,0.0,1030.3565822664898,0.0,1789.865525818333,0.0,81.85772224610551,0.0,0.0,0.0,0.0,0.0,1112.2143045125954,370.7381015041985,3272.8179318351267,49.0922689775269,35.797310516366665,35.797310516366665,256.43544794553054,747.8604394599893,3649.940269790916,0.0,0.0,0.0,0.0,0.0,4026.4269158666366,0.0,0.0,20147.751803238727,23.83762769455531,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,1018.3737596791349,1765.86707302046,81.58348687493823,1018.373759679135,730.6965054142261,287.6772542649089,3728.201940128182,0.0,1018.3737596791349,0.0,1765.86707302046,0.0,81.58348687493823,0.0,0.0,0.0,0.0,0.0,1099.9572465540732,366.6524155180244,3232.4767350925576,48.48715102638836,35.3173414604092,35.3173414604092,253.44204664116532,739.2162961063964,3605.0406156809304,0.0,0.0,0.0,0.0,0.0,4018.374062034904,0.0,0.0,20147.751803238727,23.836132210234783,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,1067.1400630288492,1850.5376919204405,87.25903078995636,1067.1400630288497,763.9715430906728,303.16851993817687,3728.201940128182,0.0,1067.1400630288492,0.0,1850.5376919204405,0.0,87.25903078995636,0.0,0.0,0.0,0.0,0.0,1154.3990938188056,384.79969793960186,3389.736483678848,50.84604725518272,37.01075383840881,37.01075383840881,265.53771844074294,775.2049713123452,0.0,0.0,0.0,0.0,0.0,0.0,4010.3373139108344,0.0,3780.1417570515937,16163.132526374093,23.824824673799416,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,1062.144308806656,1843.7344013083834,86.60908370752868,1062.144308806656,760.7024665012956,301.4418423053604,3728.201940128182,0.0,1062.144308806656,0.0,1843.7344013083834,0.0,86.60908370752868,0.0,0.0,0.0,0.0,0.0,1148.7533925141847,382.91779750472824,3375.4055913272964,50.631083869909446,36.87468802616767,36.87468802616767,264.26959213275916,771.5678495597322,0.0,0.0,0.0,0.0,0.0,0.0,4002.316639283013,0.0,3764.0556433823,12195.469502141237,23.82345245433533,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,1018.4103892716334,1763.3786397774222,82.79908337258244,1018.4103892716337,729.497847467701,288.91254180393264,3728.201940128182,0.0,1018.4103892716334,0.0,1763.3786397774222,0.0,82.79908337258244,0.0,0.0,0.0,0.0,0.0,1101.2094726442158,367.0698242147386,3231.6579366363767,48.474869049545646,35.267572795548446,35.267572795548446,253.43977026421976,739.519609119601,0.0,0.0,0.0,0.0,0.0,0.0,3994.312006004447,0.0,3604.1077215412406,8396.406391251163,23.828757731834106,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,994.7916319049507,1724.2597646391562,79.89465499207111,994.791631904951,713.3906638621694,281.40096804278164,3728.201940128182,0.0,994.7916319049507,0.0,1724.2597646391562,0.0,79.89465499207111,0.0,0.0,0.0,0.0,0.0,1074.6862868970218,358.22876229900726,3157.174813835185,47.357622207527776,34.485195292783125,34.485195292783125,247.58035390757505,722.1371289996764,3521.0831805358525,0.0,0.0,0.0,0.0,0.0,3986.3233819924385,0.0,0.0,8396.406391251163,23.83811007056546,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,998.0797665886599,1736.5224645827134,80.44678236186853,998.07976658866,715.3789588612658,282.7008077273943,3728.201940128182,0.0,998.0797665886599,0.0,1736.5224645827134,0.0,80.44678236186853,0.0,0.0,0.0,0.0,0.0,1078.5265489505284,359.50884965017616,3174.557863183418,47.61836794775127,34.73044929165427,34.73044929165427,248.33807859403882,724.9261947752748,4733.785453148267,0.0,0.0,0.0,0.0,0.0,3978.3507352284537,1193.810244839748,0.0,9528.954231572226,23.837570724165765,0.0,0.0,0.0,0.0,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,1052.4532094128417,1876.1311893758646,82.08468015010328,1052.453209412842,751.1711156756088,301.28209373723314,3728.201940128182,0.0,1052.4532094128417,0.0,1876.1311893758646,0.0,82.08468015010328,0.0,0.0,0.0,0.0,0.0,1134.537889562945,378.1792965209817,3388.8483754597914,50.83272563189687,37.52262378751729,37.52262378751729,261.613599596613,765.6708693245262,14969.535394507071,0.0,0.0,0.0,0.0,0.0,3970.3940337579975,11193.195446243737,0.0,20147.751803238727,23.81994485755941,0.0,0.0,0.0,0.0,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,1077.4973505380144,1915.6268350207663,85.0828067616748,1077.4973505380146,768.3582057427469,309.13914479526767,3728.201940128182,0.0,1077.4973505380144,0.0,1915.6268350207663,0.0,85.0828067616748,0.0,0.0,0.0,0.0,0.0,1162.5801572996893,387.5267190998964,3465.733711420352,51.98600567130528,38.31253670041533,38.31253670041533,267.83802417826286,783.9758223502952,3862.1828146707508,0.0,0.0,0.0,0.0,0.0,3962.4532456904813,0.0,0.0,20147.751803238727,23.814279741386574,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,1077.0970671187608,1913.6535180180692,84.18897927079405,1077.097067118761,769.0478393111924,308.04922780756874,3728.201940128182,0.0,1077.0970671187608,0.0,1913.6535180180692,84.18897927079405,0.0,0.0,0.0,84.18897927079405,112.25197236105873,28.062993090264683,1077.0970671187608,359.0323557062536,3349.7829408430835,50.24674411264625,39.114960153069326,38.27307036036139,267.772451040062,782.5025744626573,0.0,2.2737367544323206e-13,0.0,2.2737367544323206e-13,112.2519723610585,0.0,4061.1677129421064,0.0,3857.442138870282,16081.650769524851,23.8114089202412,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,1070.649123819933,1903.8558960926077,84.46821114831423,1070.6491238199333,763.1489941532973,307.50012966663587,3728.201940128182,0.0,1070.649123819933,0.0,1903.8558960926077,49.76461937865497,34.703591769659255,0.0,0.0,49.76461937865497,66.35282583820663,16.588206459551657,1105.3527155895922,368.45090519653075,3377.6595168787308,50.66489275318096,38.57476411563871,38.07711792185216,266.1498586692305,778.5057451159847,2126.650250251628,0.0,0.0,0.0,66.35282583820663,0.0,4116.080562062519,0.0,1710.8287259252093,14278.27894940231,23.815264715348235,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,1070.7225269983091,1905.348125620487,86.28383086603331,1070.7225269983091,760.682885867006,310.03964113130326,3728.201940128182,0.0,1070.7225269983091,0.0,1905.348125620487,6.4990745716772835,79.78475629435603,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1150.507283292665,383.5024277642217,3439.3578366773736,51.5903675501606,38.171953258126514,38.106962512409744,266.1728464463426,779.7109157218201,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3842.065399206649,10228.38642246328,23.817872189294327,0.0,0.0,0.0,0.0,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,1060.174895231359,1889.0834885873019,85.63719915154209,1060.1748952313592,752.7507718248513,307.424123406508,3728.201940128182,0.0,1060.174895231359,0.0,1889.0834885873019,6.4990745716772835,79.13812457986481,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1139.3130198112237,379.7710066037412,3408.1675150022666,51.122512725034,37.84666051746281,37.78166977174604,263.530882836141,772.2190906446842,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3807.1146736148894,6215.33519510608,23.821832211270934,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,1050.0966043402377,1873.2146363606962,84.48627020065717,1050.096604340238,746.1762067924452,303.92039754779273,3728.201940128182,0.0,1050.0966043402377,0.0,1873.2146363606962,6.4990745716772835,77.98719562897989,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1128.0837999692176,376.02793332307255,3377.3263696529866,50.6598955447948,37.52928347293069,37.46429272721392,260.9799028892058,764.8276661477769,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3772.6251770493695,2238.6390892487475,23.82604753892075,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,1040.3773870282853,1853.6447283963394,81.83391829086311,1040.3773870282857,741.6416349272284,298.7357521010572,3728.201940128182,0.0,1040.3773870282853,0.0,1853.6447283963394,0.0,81.83391829086311,0.0,0.0,0.0,0.0,0.0,1122.2113053191483,374.0704351063828,3349.9264688218705,50.24889703232805,37.07289456792679,37.07289456792679,258.5663534482506,757.0314747228149,3732.887508438301,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,2238.6390892487475,23.824803324648517,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,1037.9628896281401,1852.8743596870152,81.41475032074501,1037.9628896281401,739.5641404263004,298.39874920183985,3728.201940128182,0.0,1037.9628896281401,0.0,1852.8743596870152,0.0,81.41475032074501,0.0,0.0,0.0,0.0,0.0,1119.3776399488852,373.12587998296175,3345.377879618862,50.18066819428293,37.05748719374031,37.05748719374031,257.97538604112304,755.3969086058484,3727.6489082417484,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,2238.6390892487475,23.825229199417308,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,984.6820516342168,1745.2133635315674,88.34494447346822,984.682051634217,688.2598061074971,296.42224552671996,3728.201940128182,0.0,984.6820516342168,0.0,1745.2133635315674,0.0,88.34494447346822,0.0,0.0,0.0,0.0,0.0,1073.0269961076851,357.6756653692284,3175.916025008481,47.63874037512721,34.90426727063135,34.90426727063135,244.79584926192035,719.9187895475386,3538.1591491867916,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,2238.6390892487475,23.84666856376345,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,969.8039336306826,1716.3358195660549,88.17170034882216,969.8039336306826,676.041947045878,293.7619865848047,3728.201940128182,0.0,969.8039336306826,0.0,1716.3358195660549,0.0,88.17170034882216,0.0,0.0,0.0,0.0,0.0,1057.975633979505,352.65854465983494,3126.9699982053944,46.90454997308091,34.3267163913211,34.3267163913211,241.1137144008242,709.3302418163822,3483.6416953619437,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,2238.6390892487475,23.84343848177192,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,965.4065541733917,1708.4210074841792,87.13188750065375,965.4065541733919,673.7747815732506,291.63177260014123,3728.201940128182,0.0,965.4065541733917,0.0,1708.4210074841792,0.0,87.13188750065375,0.0,0.0,0.0,0.0,0.0,1052.5384416740453,350.8461472246818,3111.8055963829065,46.6770839457436,34.168420149683584,34.168420149683584,240.03280482774966,705.8928762975422,3466.852325455767,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,2238.6390892487475,23.84719742362363,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,963.4794239552514,1702.4370549910327,87.59569410014942,963.4794239552516,672.1934989720106,291.28592498324105,3728.201940128182,0.0,963.4794239552514,0.0,1702.4370549910327,0.0,87.59569410014942,0.0,0.0,0.0,0.0,0.0,1051.0751180554007,350.3583726851336,3103.8705457315673,46.55805818597351,34.04874109982065,34.04874109982065,239.5518422912048,704.5657553619532,14651.273374652126,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,11193.195446243737,0.0,12857.436660915248,23.84536125051354,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,960.8627578290674,1697.4759567968715,87.69582071897241,960.8627578290676,670.1175696491448,290.7451881799228,3728.201940128182,0.0,960.8627578290674,0.0,1697.4759567968715,0.0,87.69582071897241,0.0,0.0,0.0,0.0,0.0,1048.5585785480398,349.51952618267995,3095.5540615275913,46.43331092291387,33.94951913593743,33.94951913593743,238.88555058874147,702.7374259662101,11133.43886469672,0.0,0.0,0.0,0.0,0.0,4058.800034760545,7684.6669033856,0.0,20147.751803238727,23.84224646514533,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,959.5043132181457,1694.6418330592915,88.00802635581626,959.5043132181461,668.6803059697902,290.8240072483559,3728.201940128182,0.0,959.5043132181457,0.0,1694.6418330592915,0.0,88.00802635581626,0.0,0.0,0.0,0.0,0.0,1047.512339573962,349.1707798579873,3091.3249524912408,46.36987428736861,33.89283666118583,33.89283666118583,238.56303708341778,701.8893645511453,3444.043537184397,0.0,0.0,0.0,0.0,0.0,4050.682434691024,0.0,0.0,20147.751803238727,23.84897549265048,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,953.4851917014295,1684.1494619320554,88.24925141518297,953.4851917014296,663.619936488986,289.8652552124436,3728.201940128182,0.0,953.4851917014295,0.0,1684.1494619320554,0.0,88.24925141518297,0.0,0.0,0.0,0.0,0.0,1041.7344431166125,347.2448143722042,3073.128719420872,46.09693079131308,33.682989238641106,33.682989238641106,237.03795710850304,697.7456807493024,3423.6295857979703,0.0,0.0,0.0,0.0,0.0,4042.581069821643,0.0,0.0,20147.751803238727,23.843579419963476,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,962.1804554856745,1699.885984320145,88.8315849717427,962.1804554856747,670.29667249507,291.88378299060474,3728.201940128182,0.0,962.1804554856745,0.0,1699.885984320145,0.0,88.8315849717427,0.0,0.0,0.0,0.0,0.0,1051.0120404574172,350.3373468191391,3101.2353715967015,46.51853057395052,33.9977196864029,33.9977196864029,239.19065645592661,704.041973221822,3454.939997999385,0.0,0.0,0.0,0.0,0.0,4034.495907682,0.0,0.0,20147.751803238727,23.842158031766367,0.0,0.0,0.0,0.0,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,972.8411017192869,1718.7416838550337,90.04021050692712,972.8411017192873,677.636347029728,295.2047546895593,3728.201940128182,0.0,972.8411017192869,0.0,1718.7416838550337,0.0,90.04021050692712,0.0,0.0,0.0,0.0,0.0,1062.881312226214,354.29377074207133,3135.916766823319,47.03875150234978,34.374833677100675,34.374833677100675,241.82961790600447,711.911807504627,3493.534803585875,0.0,0.0,0.0,0.0,0.0,4026.4269158666366,0.0,0.0,20147.751803238727,23.84090514332157,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,971.5962540281695,1714.323970415234,90.55537646467472,971.5962540281697,675.9250066293099,295.6712473988598,3728.201940128182,0.0,971.5962540281695,0.0,1714.323970415234,0.0,90.55537646467472,0.0,0.0,0.0,0.0,0.0,1062.151630492844,354.0505434976147,3130.526144405693,46.95789216608539,34.28647940830468,34.28647940830468,241.54429509308014,711.1256895733895,3487.6012904814684,0.0,0.0,0.0,0.0,0.0,4018.374062034904,0.0,0.0,20147.751803238727,23.842586282630265,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,962.6500211223682,1696.7993185180362,90.48992269858013,962.6500211223686,669.7722593935545,292.87776172881405,3728.201940128182,0.0,962.6500211223682,0.0,1696.7993185180362,0.0,90.48992269858013,0.0,0.0,0.0,0.0,0.0,1053.1399438209482,351.04664794031606,3100.9859102793007,46.51478865418951,33.93598637036072,33.93598637036072,239.2750498973694,704.7084592325964,0.0,0.0,0.0,0.0,0.0,0.0,4010.3373139108344,0.0,3454.647721571581,16506.23336534626,23.84303344960204,0.0,0.0,0.0,0.0,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,955.3899078173922,1686.06502250936,88.38915255212132,955.3899078173923,666.4653861761943,288.924521641198,3728.201940128182,0.0,955.3899078173922,0.0,1686.06502250936,0.0,88.38915255212132,0.0,0.0,0.0,0.0,0.0,1043.7790603695134,347.9263534565045,3077.770436335378,46.166556545030666,33.7213004501872,33.7213004501872,237.48378442122305,699.0192953231326,0.0,0.0,0.0,0.0,0.0,0.0,4002.316639283013,0.0,3428.863378202006,12891.894011793698,23.843124426110133,0.0,0.0,0.0,0.0,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,921.9726213371517,1632.6848166508546,85.75098358715697,921.9726213371518,641.6090723340258,280.36354900312614,3728.201940128182,0.0,921.9726213371517,0.0,1632.6848166508546,0.0,85.75098358715697,0.0,0.0,0.0,0.0,0.0,1007.7236049243087,335.9078683081029,2976.316289883266,44.64474434824899,32.653696333017095,32.653696333017095,229.16435768209956,675.0243630044856,0.0,0.0,0.0,0.0,0.0,0.0,3994.312006004447,0.0,3315.4327845796497,9397.121002305008,23.851829042592403,0.0,0.0,0.0,0.0,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,931.6996348046911,1648.2865852062287,83.4514308460175,931.6996348046914,651.8958464327013,279.8037883719901,3728.201940128182,0.0,931.6996348046911,0.0,1648.2865852062287,0.0,83.4514308460175,0.0,0.0,0.0,0.0,0.0,1015.1510656507086,338.3836885502362,3001.8213394071736,45.027320091107605,32.96573170412457,32.96573170412457,231.66008806663444,681.0025601162273,3483.404636233023,0.0,0.0,0.0,0.0,0.0,3986.3233819924385,138.9644252598604,0.0,9528.954231572226,23.85438199161636,0.0,0.0,0.0,-2.5579538487363607e-13,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,950.5283247482715,1679.1779482583433,82.64807697211637,950.5283247482714,668.2060215601705,282.322303188101,3728.201940128182,0.0,950.5283247482715,0.0,1679.1779482583433,0.0,82.64807697211637,0.0,0.0,0.0,0.0,0.0,1033.176401720388,344.392133906796,3056.7464838855276,45.85119725828291,33.583558965166866,33.583558965166866,236.3988946313792,693.8093437267918,14599.35913994926,0.0,0.0,0.0,0.0,0.0,3978.3507352284537,11193.195446243737,0.0,20147.751803238727,23.859290726218926,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,963.7345664720224,1704.731690248122,83.4028106248213,963.7345664720227,677.5485947969804,286.1859716750423,3728.201940128182,0.0,963.7345664720224,0.0,1704.731690248122,0.0,83.4028106248213,0.0,0.0,0.0,0.0,0.0,1047.1373770968437,349.04579236561455,3100.9148597105805,46.5137228956587,34.09463380496244,34.09463380496244,239.69461431699696,703.443397188195,3455.3124645331623,0.0,0.0,0.0,0.0,0.0,3970.3940337579975,0.0,0.0,20147.751803238727,23.85747965172605,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,967.7312579948397,1709.4595787431974,83.64375064835066,967.7312579948399,680.6240991791029,287.10715881573697,3728.201940128182,0.0,967.7312579948397,0.0,1709.4595787431974,83.64375064835066,0.0,0.0,0.0,83.64375064835066,111.52500086446754,27.881250216116886,967.7312579948397,322.57708599827987,2999.767922736317,44.996518841044754,35.025629081347454,34.18919157486395,240.71995529080826,705.3896310024612,0.0,4.689582056016661e-13,0.0,4.689582056016661e-13,111.52500086446707,0.0,4068.401996511726,0.0,3466.2242183888493,16494.03066625684,23.86111602567273,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,967.8067554015413,1710.0458102925963,83.43223008413905,967.8067554015414,680.6818688652526,287.12488653628884,3728.201940128182,0.0,967.8067554015413,0.0,1710.0458102925963,44.06476542932842,39.36746465481063,0.0,0.0,44.06476542932842,58.75302057243789,14.688255143109473,1007.1742200563519,335.72474001878396,3052.9447703677324,45.79417155551599,34.64156386014521,34.200916205851925,240.7533081388025,705.8029549222091,3467.0877507004857,0.0,0.0,0.0,58.75302057243789,0.0,4116.080562062519,0.0,0.0,16494.03066625684,23.859595878297085,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,1052.5576850940674,1854.4369638272992,93.19843432307326,1052.5576850940677,736.9204239538933,315.6372611401743,3728.201940128182,0.0,1052.5576850940674,0.0,1854.4369638272992,6.4990745716772835,86.69935975139597,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1139.2570448454635,379.7523482818212,3373.446356954584,50.601695354318764,37.15373002226276,37.08873927654599,261.85486648372523,768.617737609233,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3768.810820853674,12521.355244861365,23.855376799510047,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,1045.3922470988812,1841.4182164636889,92.47642697727407,1045.3922470988814,731.974022007782,313.4182250910995,3728.201940128182,0.0,1045.3922470988812,0.0,1841.4182164636889,6.4990745716772835,85.97735240559679,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1131.369599504478,377.123199834826,3349.9110158029926,50.24866523704489,36.893355074990545,36.828364329273775,260.07272464669495,763.3326673133893,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3742.6195578532324,8576.287838758519,23.857735020287357,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,973.0933666946371,1707.8392619647375,75.51364600221086,973.0933666946372,696.9139152928925,276.1794514017447,3728.201940128182,0.0,973.0933666946371,0.0,1707.8392619647375,6.4990745716772835,69.01457143053358,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1042.1079381251707,347.3693127083902,3097.3165127982984,46.45974769197447,34.22177598501152,34.15678523929475,242.15875324000112,706.5327330552312,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3462.9790077168136,4925.987454180205,23.857179584964147,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,942.1017833994681,1665.5764686943019,70.80306419030278,942.1017833994683,676.6872771723224,265.4145062271459,3728.201940128182,0.0,942.1017833994681,0.0,1665.5764686943019,6.4990745716772835,64.3039896186255,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1006.4057730180936,335.4685910060312,3007.4508327184267,45.1117624907764,33.37652011960281,33.31152937388604,234.37710309103957,683.8118642718952,812.8506707021347,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,2549.4425098538304,2238.6390892487475,23.85613473426479,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,931.6048099865835,1651.5071223095304,70.21668739070833,931.6048099865836,668.808212339467,262.7965976471167,3728.201940128182,0.0,931.6048099865835,0.0,1651.5071223095304,0.0,70.21668739070833,0.0,0.0,0.0,0.0,0.0,1001.8214973772918,333.94049912576395,2987.2691188125864,44.80903678218879,33.03014244619061,33.03014244619061,231.71853652938643,676.5283573297204,3329.8569770165423,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,2238.6390892487475,23.85454442521929,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,923.7360298549142,1646.746236739599,69.45972384558785,923.7360298549146,661.9981357789165,261.73789407599804,3728.201940128182,0.0,923.7360298549142,0.0,1646.746236739599,0.0,69.45972384558785,0.0,0.0,0.0,0.0,0.0,993.1957537005021,331.0652512335007,2971.007241673602,44.56510862510403,32.93492473479198,32.93492473479198,229.70333787204413,671.2035472002328,3311.145537640335,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,2238.6390892487475,23.85257779468759,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,1015.4279722171382,1814.462704915959,71.7196608521527,1015.4279722171384,734.6254847720934,280.8024874450451,3728.201940128182,0.0,1015.4279722171382,0.0,1814.462704915959,0.0,71.7196608521527,0.0,0.0,0.0,0.0,0.0,1087.1476330692908,362.3825443564303,3263.9928823416803,48.9598932351252,36.289254098319184,36.289254098319184,252.3094559921477,736.2304017803416,11322.507643151188,0.0,0.0,0.0,0.0,0.0,4091.433438728246,7684.666903385599,0.0,9528.954231572226,23.820766554192247,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,984.9940028706254,1759.399800028327,68.65941846348146,984.9940028706258,713.5636400493229,271.4303628213028,3728.201940128182,0.0,984.9940028706254,0.0,1759.399800028327,0.0,68.65941846348146,0.0,0.0,0.0,0.0,0.0,1053.653421334107,351.217807111369,3164.271028473803,47.464065427107045,35.18799600056654,35.18799600056654,244.7587208249361,713.8165853645452,14720.065252970715,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,11193.195446243737,0.0,20147.751803238727,23.823838082720805,0.0,0.0,0.0,0.0,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,973.8844575948294,1738.1002985253926,66.85439477016128,973.8844575948297,707.0171708168563,266.8672867779734,3728.201940128182,0.0,973.8844575948294,0.0,1738.1002985253926,0.0,66.85439477016128,0.0,0.0,0.0,0.0,0.0,1040.7388523649906,346.9129507883302,3125.752101678713,46.8862815251807,34.76200597050785,34.76200597050785,242.01030716680648,705.3335514213331,3484.1727023117182,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,20147.751803238727,23.824382001750262,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,981.6473721674439,1753.341934978246,66.84120024385169,981.6473721674441,713.1797064691322,268.467665698312,3728.201940128182,0.0,981.6473721674439,0.0,1753.341934978246,0.0,66.84120024385169,0.0,0.0,0.0,0.0,0.0,1048.4885724112955,349.49619080376516,3151.3266981933066,47.2699004728996,35.06683869956492,35.06683869956492,243.94055179843997,710.8403204742347,3512.670827863777,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,20147.751803238727,23.82347432491278,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,976.907945109191,1754.9686413071486,65.78900002695872,976.9079451091911,709.2196927784688,267.6882523307223,3728.201940128182,0.0,976.907945109191,0.0,1754.9686413071486,0.0,65.78900002695872,0.0,0.0,0.0,0.0,0.0,1042.6969451361497,347.56564837871656,3145.231234822015,47.17846852233022,35.099372826142975,35.099372826142975,242.76994867462852,707.7128112279613,3505.3783976712593,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,20147.751803238727,23.827499893789753,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,995.2913254581956,1789.3963246710493,66.42844414309494,995.2913254581958,722.7845959264417,272.50672953175416,3728.201940128182,0.0,995.2913254581956,0.0,1789.3963246710493,0.0,66.42844414309494,0.0,0.0,0.0,0.0,0.0,1061.7197696012906,353.9065898670969,3205.022684139437,48.07534026209155,35.78792649342099,35.78792649342099,247.36067323333904,720.9184563493694,3572.0345506217086,0.0,0.0,0.0,0.0,0.0,4050.682434691024,0.0,0.0,20147.751803238727,23.82425525305725,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,1010.5938536636723,1819.065087056084,67.93738450841094,1010.5938536636725,733.0105416868669,277.5833119768056,3728.201940128182,0.0,1010.5938536636723,0.0,1819.065087056084,0.0,67.93738450841094,0.0,0.0,0.0,0.0,0.0,1078.5312381720832,359.51041272402773,3257.1067379521946,48.85660106928292,36.38130174112168,36.38130174112168,251.16001973894225,732.2896370144963,3629.8859622426644,0.0,0.0,0.0,0.0,0.0,4042.581069821643,0.0,0.0,20147.751803238727,23.822516596700197,0.0,0.0,0.0,0.0,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,1022.8856397814471,1847.6114580438682,69.30716221133694,1022.8856397814475,740.0345970157753,282.8510427656722,3728.201940128182,0.0,1022.8856397814471,0.0,1847.6114580438682,0.0,69.30716221133694,0.0,0.0,0.0,0.0,0.0,1092.192801992784,364.06426733092803,3303.86852736758,49.5580279105137,36.952229160877366,36.952229160877366,254.20429209556627,741.7310456587628,3681.535305695416,0.0,0.0,0.0,0.0,0.0,4034.495907682,0.0,0.0,20147.751803238727,23.824623391084817,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,1021.9720312133812,1851.3346891049644,71.77334062935951,1021.9720312133811,736.2532100251726,285.7188211882085,3728.201940128182,0.0,1021.9720312133812,0.0,1851.3346891049644,0.0,71.77334062935951,0.0,0.0,0.0,0.0,0.0,1093.7453718427407,364.5817906142469,3309.661851561952,49.64492777342928,37.02669378209929,37.02669378209929,253.93340116375083,742.2135071156256,3687.293568063328,0.0,0.0,0.0,0.0,0.0,4026.4269158666366,0.0,0.0,20147.751803238727,23.830575903543515,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,1017.3832557705827,1840.804809417803,72.12933369575298,1017.3832557705828,732.2275669764031,285.15568879417975,3728.201940128182,0.0,1017.3832557705827,0.0,1840.804809417803,0.0,72.12933369575298,0.0,0.0,0.0,0.0,0.0,1089.5125894663356,363.1708631554452,3293.488262039584,49.40232393059375,36.81609618835606,36.81609618835606,252.78419868034533,738.9895781430964,3669.306977027234,0.0,0.0,0.0,0.0,0.0,4018.374062034904,0.0,0.0,20147.751803238727,23.832629126932964,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,1024.7057433635086,1851.1500603656057,73.08051058390743,1024.7057433635089,736.9309718350758,287.7747715284331,3728.201940128182,0.0,1024.7057433635086,0.0,1851.1500603656057,0.0,73.08051058390743,0.0,0.0,0.0,0.0,0.0,1097.786253947416,365.92875131580536,3314.8650656288273,49.72297598443241,37.02300120731211,37.02300120731211,254.61869363254795,744.3164233474099,0.0,0.0,0.0,0.0,0.0,0.0,4010.3373139108344,0.0,3693.2527376604307,16254.72159468563,23.8291096497311,0.0,0.0,0.0,0.0,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,1037.2442209403177,1873.11488305928,73.6757800767628,1037.244220940318,746.5472309926765,290.69698994764144,3728.201940128182,0.0,1037.2442209403177,0.0,1873.11488305928,0.0,73.6757800767628,0.0,0.0,0.0,0.0,0.0,1110.9200010170805,370.3066670056935,3354.341551082054,50.31512326623081,37.4622976611856,37.4622976611856,257.7278939385975,753.274279532893,0.0,0.0,0.0,0.0,0.0,0.0,4002.316639283013,0.0,3737.309163609254,12315.251835610925,23.827319967133604,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,1028.096740315248,1850.2399889602536,73.99221952167305,1028.0967403152486,740.2178330572694,287.878907257979,3728.201940128182,0.0,1028.096740315248,0.0,1850.2399889602536,0.0,73.99221952167305,0.0,0.0,0.0,0.0,0.0,1102.088959836921,367.362986612307,3319.6919354094816,49.795379031142225,37.00479977920507,37.00479977920507,255.4081491937524,746.5761143956117,0.0,0.0,0.0,0.0,0.0,0.0,3994.312006004447,0.0,3698.9050631927876,8416.263552804838,23.827683244242184,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-09-25 13:00:00+00:00,6,31.0,2912.9973999582544,1014.2673796355574,1826.7641583634527,71.96586195924601,1014.2673796355577,731.0066997251387,283.260679910419,3728.201940128182,0.0,1014.2673796355574,0.0,1826.7641583634527,0.0,71.96586195924601,0.0,0.0,0.0,0.0,0.0,1086.2332415948035,362.07774719826784,3275.075147156524,49.12612720734786,36.53528316726906,36.53528316726906,251.9673038559637,736.2417445961175,3649.2391445543717,0.0,0.0,0.0,0.0,0.0,3986.3233819924385,0.0,0.0,8416.263552804838,23.829990515124475,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 14:00:00+00:00,6,31.0,2897.536658208427,1008.4626641746718,1816.8752746797084,72.19871935404743,1008.4626641746719,725.7101375371033,282.7525266375686,3728.201940128182,0.0,1008.4626641746718,0.0,1816.8752746797084,0.0,72.19871935404743,0.0,0.0,0.0,0.0,0.0,1080.6613835287192,360.2204611762397,3257.757119384667,48.866356790770006,36.337505493594165,36.337505493594165,250.51848769657346,732.2803166507715,4802.6959335737665,0.0,0.0,0.0,0.0,0.0,3978.3507352284537,1172.8789587145682,0.0,9528.954231572226,23.833722028219704,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 15:00:00+00:00,6,31.0,2901.2151153021136,1009.4680463340245,1821.2507655328027,70.4963034352868,1009.4680463340246,727.902819881639,281.5652264523856,3728.201940128182,0.0,1009.4680463340245,0.0,1821.2507655328027,0.0,70.4963034352868,0.0,0.0,0.0,0.0,0.0,1079.9643497693114,359.98811658977047,3261.2032318918846,48.91804847837827,36.42501531065606,36.42501531065606,250.79317880296202,732.5493744924229,14826.959936038273,0.0,0.0,0.0,0.0,0.0,3970.3940337579975,11193.195446243737,0.0,20147.751803238727,23.83083144502413,0.0,0.0,0.0,0.0,0.0
2025-09-25 16:00:00+00:00,6,31.0,2901.737994427714,1009.711492085585,1821.0356317507244,70.99087059140501,1009.7114920855852,727.8980330597785,281.8134590258066,3728.201940128182,0.0,1009.711492085585,0.0,1821.0356317507244,0.0,70.99087059140501,0.0,0.0,0.0,0.0,0.0,1080.7023626769899,360.23412089232994,3261.9721153200444,48.92958172980067,36.42071263501449,36.42071263501449,250.84342859985847,732.848556492018,3634.5865509197315,0.0,0.0,0.0,0.0,0.0,3962.4532456904813,0.0,0.0,20147.751803238727,23.831476418001802,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-09-25 17:00:00+00:00,6,31.0,2922.2616041557385,1017.5119411017056,1831.9840661667824,72.76559688725143,1017.5119411017058,732.7724002328205,284.7395408688854,3728.201940128182,0.0,1017.5119411017056,0.0,1831.9840661667824,72.76559688725143,0.0,0.0,0.0,72.76559688725143,97.02079584966857,24.255198962417143,1017.5119411017056,339.17064703390184,3188.66665430239,47.829999814535846,37.36733729220816,36.63968132333565,252.7769207065769,738.0397851329756,0.0,7.105427357601002e-14,0.0,7.105427357601002e-14,97.0207958496685,0.0,4046.698095256286,0.0,3660.3013892887134,16289.4553656284,23.830192552068695,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-09-25 18:00:00+00:00,6,31.0,2984.318557264252,1040.6139966759526,1868.7957406568682,74.90881993143199,1040.6139966759529,749.051978253942,291.56201842201096,3728.201940128182,0.0,1040.6139966759526,0.0,1868.7957406568682,61.16515499743036,13.743664934001629,0.0,0.0,61.16515499743036,81.55353999657382,20.388384999143454,1054.3576616099542,351.45255386998474,3274.6059561368074,49.119089342052106,37.98756636311167,37.37591481313736,258.5481736935446,754.871683080974,0.0,0.0,0.0,0.0,81.55353999657382,0.0,4116.080562062519,0.0,3739.1902403452264,12348.002777573953,23.823322181724823,0.0,0.0,0.0,4.547473508864641e-13,0.0
