timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,958.7873905902572,1414.1360922637912,435.4565383122282,958.7873905902575,527.3699178214108,431.4174727688466,2783.613202467261,629.377844380784,329.4095462094732,1414.1360922637912,0.0,435.45653831222813,5.684341886080802e-14,915.4586827356859,286.0808383549018,1849.5926305760192,2466.1235074346923,616.5308768586731,329.40954620947326,109.80318206982442,439.21272827929766,6.5881909241894645,46.778648151036016,0.0,239.03793669035474,1304.8196730489794,4113.199694215257,3093.4074654143697,3093.40746541437,0.0,288.1747247560086,0.0,770.0124814123576,0.0,0.0,14534.713208985355,23.822115032519665,0.0,0.0,0.0,4.547473508864641e-13,2.2737367544323206e-13
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,973.852367061402,1437.0050332020705,439.49451656831343,973.8523670614022,536.1112569742922,437.74111008711,2783.613202467261,639.5565559629908,334.29581109841115,1417.3466342932193,19.658398908851268,439.49451656831343,0.0,930.264081400714,290.7075254377231,1856.8411508615327,2475.78820114871,618.9470502871775,334.29581109841115,111.43193703280372,465.38614704006613,6.9807922056009915,47.308512172656734,0.39316797817702537,242.70991954146692,1318.478904655606,4168.830821487394,3109.24803358969,3109.24803358969,0.0,296.8042489597342,0.0,1050.4364929612802,0.0,0.0,14534.713208985355,23.819949577487225,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,982.508315424002,1454.5742185225354,441.57424298586227,982.5083154240021,540.7804354992048,441.7278799247974,2783.613202467261,647.2828770218717,335.2254384021303,1415.26690787567,39.30731064686529,441.57424298586227,0.0,941.502366577268,294.21948955539625,1856.8411508615322,2475.7882011487095,618.9470502871774,335.2254384021303,111.7418128007101,486.27456184970566,7.294118427745585,47.65989587906603,0.7861462129373058,244.80249252366966,1325.4510056867023,4204.107782619102,3126.30873543184,3126.30873543184,0.0,290.9818322941378,0.0,1324.7683606547887,0.0,0.0,14534.713208985355,23.818502816304488,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,971.7430013661194,1439.522783174683,436.7740336668801,971.7430013661195,535.8801979075951,435.86280345852447,2783.613202467261,640.8353185043765,330.90768286174296,1420.0671171946526,19.45566598003029,436.7740336668801,0.0,932.1240996427294,291.28878113835293,1856.8411508615327,2475.78820114871,618.9470502871775,330.90768286174296,110.30256095391432,460.6659097956876,6.909988646935314,47.35886717210899,0.3891133196006058,242.1653538166445,1317.3617153347343,4165.401533542416,3153.14539453754,3153.14539453754,0.0,254.76690625389938,0.0,1564.1473848746834,0.0,0.0,14534.713208985355,23.817892270231876,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,982.4788639928602,1452.523074888394,441.244307435985,982.4788639928603,541.7200723018915,440.7587916909688,2783.613202467261,646.7103457034307,335.7685182894295,1415.5968434255474,36.926231462846545,441.244307435985,0.0,940.6695937504446,293.95924804701394,1856.8411508615322,2475.7882011487095,618.9470502871774,335.7685182894295,111.92283942980983,484.61758918208585,7.2692638377312875,47.618873006383204,0.7385246292569309,244.82507007659333,1325.280869313966,4201.527115631205,4724.986163338479,4724.98616333848,0.0,0.0,1308.5283684393248,183.62080753722375,0.0,0.0,14534.713208985355,23.81553160535965,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,976.2680998035538,1445.4627408794288,438.89636901975956,976.2680998035538,538.6241950006703,437.6439048028835,2783.613202467261,643.1413348369819,333.12676496657195,1417.9447818417727,27.517959037656055,438.8963690197595,5.684341886080802e-14,935.4783052174282,292.3369703804463,1856.8411508615322,2475.7882011487095,618.9470502871774,333.126764966572,111.04225498885734,471.6869789930854,7.075304684896281,47.4776663262039,0.5503591807531211,243.3024977544749,1320.732103602809,4181.359313305552,3585.35739399218,6506.07545272263,0.0,0.0,174.09088762604185,0.0,0.0,0.0,14534.713208985355,23.82062283957981,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,985.866748917875,1461.8476633764565,443.49311302972853,985.8667489178753,545.1713434588404,440.6954054590349,2783.613202467261,650.3632957109289,335.5034532069461,1413.3480378318036,48.49962554465287,443.49311302972893,-3.979039320256561e-13,945.982975579533,295.61967986860407,1856.8411508615325,2475.78820114871,618.9470502871775,335.5034532069457,111.83448440231524,495.83756315391383,7.437563447308707,47.80536477614446,0.9699925108930575,245.754986185095,1328.3691214775379,21292.791791883745,3421.771176728243,6069.99645352609,0.0,0.0,0.0,0.0,17073.215145082148,0.0,30731.787261147867,23.81950578567324,0.0,0.0,0.0,0.0,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,1019.020482849432,1509.986241551141,462.11880100481727,1019.0204828494323,557.0411670584979,461.9793157909344,2783.613202467261,671.1593230774299,347.8611597720021,1394.7223498567155,115.26389169442541,462.1188010048172,5.684341886080802e-14,976.23174265808,305.07241958065,1856.8411508615327,2475.78820114871,618.9470502871775,347.86115977200217,115.95371992400072,579.0787713904283,8.686181570856425,48.76813633963815,2.3052778338885083,253.90132672220844,1353.63411225842,4344.759637663809,3452.01994380679,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,30731.787261147867,23.818052972952337,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,1002.8486525379172,1485.3974191290897,456.7291962941988,1002.8486525379175,546.1950112412381,456.6536412966793,2783.613202467261,660.024911168128,342.8237413697892,1400.111954567334,85.28546456175582,456.7291962941988,0.0,960.0362344263681,300.01132325824,1856.8411508615327,2475.78820114871,618.9470502871775,342.8237413697892,114.27458045659641,542.3837863881415,8.135756795822122,48.27635989119712,1.7057092912351164,249.86377944967631,1341.2145594299445,4286.18982739115,3435.824435575078,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,30731.787261147867,23.822720035141018,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,975.0701980465554,1435.4036233065601,445.8433522535933,975.0701980465556,530.4104072271037,444.65979081945187,2783.613202467261,638.214839708576,336.8553583379794,235.10762370237282,1200.2959996041873,445.8433522535933,0.0,928.3124941215652,290.09765441298913,680.9509759559661,907.9346346079548,226.9836586519887,336.8553583379794,112.28511944599313,1649.4364773881598,24.741547160822396,35.517582225690866,24.005919992083747,242.97566588495346,956.6071477745213,3812.924321381231,1836.24712872952,1836.24712872952,0.0,0.0,0.0,0.0,0.0,0.0,30731.787261147867,23.82506150086119,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,996.4872988165704,1472.3130307553627,451.7412150984788,996.4872988165704,544.0209894178963,452.46630939867407,2783.613202467261,0.0,996.4872988165704,0.0,1472.3130307553627,451.7412150984788,0.0,0.0,0.0,451.7412150984788,602.321620131305,150.58040503282626,996.4872988165704,332.1624329388568,2800.9627625107896,42.014441437661844,33.96367276609204,29.446260615107253,248.25982830527371,836.4270410958178,0.0,1.1368683772161603e-13,0.0,1.1368683772161603e-13,602.3216201313049,0.0,572.2055391247397,0.0,3756.9685857662316,26771.594651573552,23.824355860915418,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,983.1677193270945,1455.1214685242514,446.068825743808,983.1677193270946,537.3311306217196,445.83658870537505,2783.613202467261,35.08665245766133,948.0810668694331,0.0,1455.1214685242514,446.068825743808,0.0,51.03513084750739,15.94847838984606,446.068825743808,594.7584343250774,148.68960858126934,948.0810668694331,316.02702228981104,2719.229557683496,40.788443365252434,33.56311762792311,29.10242937048503,244.98465487727492,829.103754501862,0.0,2.2737367544323206e-13,0.0,2.2737367544323206e-13,645.7935651725845,0.0,1184.5650149604458,0.0,3713.461768097016,22857.26225452603,23.824685006906222,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,972.2453661961749,1440.426955619323,440.75141838989356,972.2453661961752,531.3932616362899,440.8521045598852,2783.613202467261,639.9637217041947,332.2816444919803,0.0,1440.426955619323,440.7514183898935,5.684341886080802e-14,930.8563224788286,290.89260077463393,440.7514183898935,587.6685578531913,146.91713946329781,332.28164449198033,110.76054816399345,1883.469148275297,28.252037224129452,33.216053296285395,28.808539112386462,242.25203114805433,881.0989491827809,0.0,6.821210263296962e-13,0.0,6.821210263296962e-13,1518.5248803320192,0.0,2624.7945212459435,0.0,3734.52268938817,18920.729697177983,23.829247670208026,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,1009.3418893686859,1493.9744699443047,456.4864754401378,1009.341889368686,550.9350472005062,458.40684216817976,2783.613202467261,664.5732699989354,344.76861936975047,0.0,1493.9744699443047,456.4864754401378,0.0,966.6520290893607,302.0787590904252,456.4864754401378,608.6486339201837,152.16215848004592,344.76861936975047,114.92287312325016,1953.6659624373053,29.30498943655958,34.44435415328747,29.879489398886093,251.43669119185506,914.2293148743095,3874.0321496274373,0.0,0.0,0.0,1575.3006630095442,0.0,4116.080562062519,0.0,0.0,18920.729697177983,23.81515150694629,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,919.004063477608,1357.4971104762758,412.28154915862575,919.0040634776082,507.986510043547,411.01755343406114,2783.613202467261,603.5193329429891,315.48473053461896,269.80036640813205,1087.6967440681437,412.28154915862575,0.0,877.8463024625296,274.32696951954046,682.0819155667577,909.4425540890103,227.36063852225257,315.48473053461896,105.16157684487298,1508.3430514476356,22.625145771714532,33.97076136519309,21.753934881362877,229.06296953616024,914.2619964410967,3603.0447195536062,1787.28885655154,1787.28885655154,0.0,0.0,0.0,4107.848400938394,0.0,0.0,18920.729697177983,23.83681465329958,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,988.6809953129653,1468.901801664446,446.57137086205114,988.6809953129655,542.6257271314437,446.05526818152174,2783.613202467261,653.3245380639335,335.3564572490318,247.94399117667137,1220.9578104877746,446.57137086205114,0.0,950.2902371839033,296.96569911996977,694.5153620387225,926.0204827182966,231.50512067957416,335.3564572490318,111.78548574967726,1668.0997534864837,25.021496302297255,36.323189653676145,24.419156209755492,246.39113265689943,972.4112803718496,3876.5654482113114,1876.3107199022,1876.3107199022,0.0,0.0,0.0,4099.632704136517,0.0,0.0,18920.729697177983,23.81938746061611,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,987.5557657584372,1467.3361588569385,445.04874845010306,987.5557657584375,541.9124830498217,445.64328270861574,2783.613202467261,653.0846511229767,334.4711146354606,1008.9250615961283,458.41109726081015,445.04874845010306,0.0,949.9413107243297,296.856659601353,1453.9738100462314,1938.6317467283084,484.6579366820771,334.4711146354606,111.49037154515354,904.3725834414242,13.565588751621362,43.886461277601086,9.168221945216203,246.07736643937156,1205.7026062423938,11069.118827005906,2862.6287171007693,2862.62871710077,0.0,25.944340351868387,0.0,4116.080562062519,6963.4755476980345,0.0,25526.862645662262,23.814727556505613,0.0,0.0,0.0,-9.094947017729282e-13,1.1723955140041653e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,985.5998713801141,1463.5270081790895,442.934871345233,985.5998713801143,541.0319044263663,444.5679669537481,2783.613202467261,651.6041364247384,333.9957349553757,1413.9062795162993,49.62072866279027,442.934871345233,0.0,947.7878347996195,296.1836983748811,1856.8411508615322,2475.7882011487095,618.9470502871774,333.9957349553757,111.33191165179191,494.9483752699579,7.424225629049369,47.83895167219711,0.9924145732558054,245.55258945083463,1328.2708416391872,0.0,4231.5129306891195,4231.51293068912,0.0,0.0,807.9368947407906,3257.3885117375617,0.0,4220.332592543626,21078.241487035193,23.81320024846264,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,969.0005384256342,1438.964562415862,436.19822198180486,969.0005384256344,530.741047623213,438.25949080242145,2783.613202467261,640.5325842263625,328.46795419927173,1420.6429288797278,18.321633536134186,436.1982219818048,5.684341886080802e-14,931.683758874709,291.15117464834657,1856.8411508615327,2475.78820114871,618.9470502871775,328.4679541992718,109.48931806642393,456.2789058018299,6.844183587027449,47.34770275693256,0.3664326707226837,241.3897404955057,1315.5356025121362,0.0,4022.6230988489597,4022.62309884896,0.0,0.0,615.1511388255408,2603.3462201608854,0.0,4159.698925335437,16693.533825496972,23.817717066711364,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,972.888418232877,1443.5692745633014,436.38299947057135,972.8884182328774,530.9914327500152,441.8969854828622,2783.613202467261,643.8586839508789,329.0297342819981,1420.4581513909613,23.111123172340058,436.3829994705713,5.684341886080802e-14,936.5217221103694,292.66303815949044,1856.8411508615327,2475.78820114871,618.9470502871775,329.0297342819982,109.6765780939994,461.81743554833764,6.927261533225065,47.43979699988135,0.4622224634468012,242.2374335122117,1318.3533810494323,0.0,3676.17580245473,3676.17580245473,0.0,0.0,263.8658791956507,2320.3859706725107,0.0,4171.194073316183,12296.709214072134,23.804202228856834,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,995.0216240604836,1470.6829528484427,445.13463350616337,995.0216240604838,542.8351436014059,452.18648045907787,2783.613202467261,656.6451559193923,338.3764681410913,1411.7065173553692,58.976435493073495,445.13463350616337,0.0,955.1202267918434,298.47507087245106,1856.8411508615327,2475.78820114871,618.9470502871775,338.3764681410913,112.79215604703045,510.1450596811953,7.652175895217929,47.98207056558418,1.17952870986147,247.6937521728509,1334.7218045501734,0.0,5488.948708971813,6220.61240335217,0.0,0.0,2058.0402810312594,149.38700817194513,0.0,4245.561014965261,7821.494963236655,23.794004023139482,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,980.2659397160531,1443.640997031867,434.15284316301467,980.2659397160533,536.2892894446725,443.9766502713808,2783.613202467261,644.7358170298934,335.53012268615976,1422.688307698517,20.95268933335001,434.15284316301523,-5.684341886080801e-13,937.7975520434813,293.0617350135879,1856.8411508615322,2475.7882011487095,618.9470502871774,335.5301226861592,111.84337422871972,468.3261862482289,7.024892793723433,47.44123144925267,0.41905378666700016,243.90970950626445,1322.6470470653926,0.0,3555.2195756400124,6197.3650342826,0.0,0.0,141.6338224478212,0.0,0.0,4180.706826976329,3414.64302901643,23.79761154199663,0.0,0.0,0.0,0.0,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,997.0819759413743,1469.122132071809,442.2055195459419,997.0819759413745,545.454475256578,451.6275006847965,2783.613202467261,655.7779451462158,341.3040307951585,1414.6356313155907,54.48650075621822,442.2055195459419,0.0,953.8588293035866,298.0808841573708,1856.8411508615327,2475.78820114871,618.9470502871775,341.3040307951585,113.76801026505284,509.55854181642957,7.643378127246443,47.950854150051505,1.0897300151243645,248.10713977569483,1335.5870467777183,4243.996674336844,3429.6470304522963,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,3414.64302901643,23.797271640340103,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,991.3603433157112,1463.7872009113596,440.38786238696775,991.3603433157115,543.364639427955,447.99570388775646,2783.613202467261,653.1930573376703,338.1672859780409,1416.4532884745647,47.33391243679489,440.38786238696775,0.0,950.0989924911569,296.9059351534865,1856.8411508615325,2475.78820114871,618.9470502871775,338.1672859780409,112.72242865934697,498.2236270741828,7.473354406112741,47.84415552684251,0.9466782487358978,246.74714444649388,1331.586746728196,15948.705323215669,2902.47564117267,2902.47564117267,0.0,523.411552467197,0.0,497.24097484383714,11721.583169873435,0.0,14534.713208985355,23.79949008894732,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1561.9095383456558,2315.504869368146,698.7764087267996,1561.909538345656,861.7594934682611,700.150044877395,2783.613202467261,0.0,1561.9095383456558,0.0,2315.504869368146,0.0,698.7764087267996,0.0,0.0,0.0,0.0,0.0,2260.6859470724553,753.5619823574851,5329.752798798087,79.9462919819713,46.31009738736292,46.31009738736292,389.1536487328109,1315.282117846993,5891.472934287596,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,3414.64302901643,23.71906129820672,0.0,0.0,0.0,0.0,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1280.406805133519,1898.6316737407376,572.9940359669112,1280.406805133519,706.86072105533,573.546084078189,2783.613202467261,0.0,1280.406805133519,0.0,1898.6316737407376,0.0,572.9940359669112,0.0,0.0,0.0,0.0,0.0,1853.4008411004302,617.8002803668101,4369.832795207978,65.54749192811967,37.97263347481475,37.97263347481475,319.0390242763307,1078.33206352089,4830.364578362058,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,3414.64302901643,23.767435681742096,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1531.6331131034415,2272.600122915878,686.6005025547026,1531.6331131034417,844.3580482093815,687.2750648940602,2783.613202467261,0.0,1531.6331131034415,0.0,2272.600122915878,0.0,686.6005025547026,0.0,0.0,0.0,0.0,0.0,2218.233615658144,739.4112052193814,5230.244943793403,78.45367415690104,45.45200245831756,45.45200245831756,381.6292379325999,1290.3981222255175,5781.231860799541,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,3414.64302901643,23.727494968012763,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1199.251050500033,1777.9737421830482,539.1648088319596,1199.2510505000332,659.8042946177835,539.4467558822496,2783.613202467261,0.0,1199.251050500033,0.0,1777.9737421830482,0.0,539.1648088319596,0.0,0.0,0.0,0.0,0.0,1738.4158593319926,579.4719531106642,4095.861554625705,61.437923319385575,35.559474843660965,35.559474843660965,298.81836192260874,1010.8471880399804,16248.819959428456,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,11721.583169873435,0.0,14534.713208985355,23.784481130790287,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,1033.315544514006,1531.3840874800467,464.20517662018403,1033.315544514006,567.3305665030368,465.98497801096926,2783.613202467261,0.0,1033.315544514006,0.0,1531.3840874800467,0.0,464.20517662018403,0.0,0.0,0.0,0.0,0.0,1497.52072113419,499.1735737113966,3528.0783823256334,52.9211757348845,30.627681749600935,30.627681749600935,257.4165502664606,870.7666632119435,20972.886616908327,0.0,0.0,0.0,0.0,0.0,4058.800034760545,17073.215145082148,0.0,30731.787261147867,23.81372641171086,0.0,0.0,0.0,0.0,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1580.5512990271618,2344.796921466665,710.6338845218146,1580.5512990271618,867.6146491220018,712.9366499051602,2783.613202467261,0.0,1580.5512990271618,0.0,2344.796921466665,0.0,710.6338845218146,0.0,0.0,0.0,0.0,0.0,2291.1851835489765,763.7283945163255,5399.710499531967,80.9956574929795,46.8959384293333,46.8959384293333,393.75327754212117,1332.269206410093,5968.251311425731,0.0,0.0,0.0,0.0,0.0,4050.682434691023,0.0,0.0,30731.787261147867,23.719462927233902,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1239.6470889113748,1837.9363648879137,557.4823774525585,1239.6470889113748,680.590220864777,559.0568680465979,2783.613202467261,0.0,1239.6470889113748,0.0,1837.9363648879137,0.0,557.4823774525585,0.0,0.0,0.0,0.0,0.0,1797.1294663639333,599.0431554546444,4234.108986706491,63.51163480059736,36.75872729775828,36.75872729775828,308.8357081595154,1044.9079530102736,4679.973784262118,0.0,0.0,0.0,0.0,0.0,4042.581069821642,0.0,0.0,30731.787261147867,23.778162857972195,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,843.2626539606981,1248.973187210762,378.23985711962223,843.2626539606983,463.05639351301437,380.2062604476839,2783.613202467261,0.0,843.2626539606981,0.0,1248.973187210762,0.0,378.23985711962223,0.0,0.0,0.0,0.0,0.0,1221.5025110803203,407.1675036934401,2877.6432019845224,43.16464802976783,24.97946374421524,24.97946374421524,210.05642105768004,710.3475002693185,3180.8231985604,0.0,0.0,0.0,0.0,0.0,4034.495907681999,0.0,0.0,30731.787261147867,23.843881281194047,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,835.1177415700445,1235.4205270945176,375.5877363990756,835.1177415700448,458.95505803559644,376.1626835344484,2783.613202467261,0.0,835.1177415700445,0.0,1235.4205270945176,0.0,375.5877363990756,0.0,0.0,0.0,0.0,0.0,1210.70547796912,403.56849265637334,2849.694497720011,42.745417465800166,24.708410541890352,24.708410541890352,208.073376083729,703.8041072896833,3149.9301123533205,0.0,0.0,0.0,0.0,0.0,4026.4269158666357,0.0,0.0,30731.787261147867,23.847570990247693,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,839.4922851560143,1239.8623152712394,376.3462482568248,839.4922851560145,461.40365740418287,378.0886277518316,2783.613202467261,0.0,839.4922851560143,0.0,1239.8623152712394,0.0,376.3462482568248,0.0,0.0,0.0,0.0,0.0,1215.838533412839,405.27951113761304,2860.9803598216913,42.91470539732537,24.79724630542479,24.79724630542479,209.1179584860423,706.9066676318303,3162.607516315909,0.0,0.0,0.0,0.0,0.0,4018.3740620349035,0.0,0.0,30731.787261147867,23.84642481150201,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,874.9957848889668,1290.8480879054046,396.19093481347517,874.9957848889669,475.59986830360754,399.39591658535943,2783.613202467261,0.0,874.9957848889668,0.0,1290.8480879054046,83.48151169869834,312.7094231147768,0.0,0.0,83.48151169869834,111.30868226493112,27.82717056623278,1187.7052080037436,395.90173600124785,2874.455031910396,43.11682547865594,26.651776875095077,25.816961758108093,217.88644573906458,737.2009164184043,0.0,0.0,0.0,0.0,111.30868226493112,0.0,4116.080562062519,0.0,3299.235724026252,27254.08745257531,23.838443881562135,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,849.380984987818,1255.8756848643898,383.0074679773691,849.3809849878182,463.96333216517974,385.41765282263856,2783.613202467261,0.0,849.380984987818,0.0,1255.8756848643898,6.4990745716772835,376.50839340569183,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1225.8893783935098,408.6297927978366,2890.3948560557365,43.355922840836044,25.182504443004568,25.117513697287794,211.54822865198477,716.0003206215089,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3204.2644584510863,23876.49614783151,23.842156825441105,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,905.2316611837703,1336.8060365935162,396.7984436509248,905.2316611837704,499.67117668481285,405.5604844989575,2783.613202467261,0.0,905.2316611837703,0.0,1336.8060365935162,6.4990745716772835,390.2993690792475,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1295.5310302630178,431.84367675433924,3064.180743610873,45.962711154163095,26.8011114775871,26.736120731870326,225.2777840527448,758.7877623612636,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3397.623903789477,20295.086091628997,23.83175809429259,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,879.2131491453463,1295.4014881919832,393.0530441309352,879.2131491453465,481.17142076231784,398.0417283830286,2783.613202467261,0.0,879.2131491453463,0.0,1295.4014881919832,0.0,393.0530441309352,0.0,0.0,0.0,0.0,0.0,1272.2661932762815,424.08873109209384,2991.7564125603585,44.87634618840538,25.908029763839664,25.908029763839664,218.89719338007606,739.6783301882546,3307.3460116565193,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,20295.086091628997,23.83216214352102,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,859.9952195669034,1268.7472404014743,385.7765106607095,859.9952195669036,471.6654159111973,388.3298036557063,2783.613202467261,0.0,859.9952195669034,0.0,1268.7472404014743,0.0,385.7765106607095,0.0,0.0,0.0,0.0,0.0,1245.7717302276128,415.25724340920425,2929.776214038291,43.946643210574365,25.374944808029486,25.374944808029486,214.19470020558748,724.1484764414251,3238.667447070512,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,20295.086091628997,23.836457143682303,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,846.3862188003338,1248.6785293794596,381.76536052944687,846.3862188003341,463.1973702836857,383.1888485166484,2783.613202467261,0.0,846.3862188003338,0.0,1248.6785293794596,0.0,381.76536052944687,0.0,0.0,0.0,0.0,0.0,1228.1515793297808,409.3838597765936,2886.213968485834,43.29320952728751,24.973570587589194,24.973570587589194,210.83556049990796,713.4597709789674,9366.5185378907,0.0,0.0,0.0,0.0,0.0,4091.433438728245,6176.228658202495,0.0,26154.37106460664,23.84053783965182,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,828.78037842453,1226.3814340407114,372.62283465450844,828.78037842453,453.60954682497123,375.1708315995588,2783.613202467261,0.0,828.78037842453,0.0,1226.3814340407114,0.0,372.62283465450844,0.0,0.0,0.0,0.0,0.0,1201.4032130790383,400.4677376930128,2828.2523848127626,42.42378577219144,24.527628680814228,24.527628680814228,206.41595726626358,698.3627380930963,3126.1473852128456,0.0,0.0,0.0,0.0,0.0,4083.25057185079,0.0,0.0,26154.37106460664,23.844741604238948,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,889.8935116673813,1317.9408964471847,399.8898080093542,889.8935116673814,485.0731589009872,404.8203527663942,2783.613202467261,0.0,889.8935116673813,0.0,1317.9408964471847,32.36565107007664,367.5241569392776,0.0,0.0,32.36565107007664,43.15420142676885,10.788550356692213,1257.417668606659,419.1392228688863,2994.49778792273,44.91746681884095,26.68247443964446,26.358817928943694,221.55959736221243,749.4461297752201,0.0,0.0,0.0,0.0,43.15420142676885,0.0,4116.080562062519,0.0,3357.1703458991396,22615.602802534435,23.830286193174018,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1162.5694706065085,1719.4023769725866,523.2931606404296,1162.5694706065087,633.2539505365156,529.3155200699931,2783.613202467261,0.0,1162.5694706065085,0.0,1719.4023769725866,6.4990745716772835,516.7940860687523,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1679.363556675261,559.787852225087,3958.553785872935,59.37830678809402,34.4530382851685,34.38804753945173,289.45655077728287,979.6301538056432,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4384.895162025169,17993.51746485024,23.771960252659362,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1165.244492886288,1715.7161524839742,523.0147506930887,1165.2444928862883,635.4696958197271,529.7747970665611,2783.613202467261,0.0,1165.244492886288,0.0,1715.7161524839742,6.4990745716772835,516.5156761214114,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1681.7601690076995,560.5867230025665,3958.06304449424,59.370945667413594,34.37931379539626,34.31432304967949,290.1003134472046,980.9179771528195,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4384.8933732161695,13371.434012736287,23.765194530865642,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,1015.2244380617041,1496.794882300698,453.6950555177504,1015.2244380617044,556.1201462376824,459.1042918240219,2783.613202467261,0.0,1015.2244380617041,0.0,1496.794882300698,6.4990745716772835,447.1959809460731,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1462.4204190077771,487.47347300259236,3446.6887743110674,51.700331614666005,30.000888391730733,29.93589764601396,252.78076631617176,854.057715161734,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3819.7720910418866,9345.040695924148,23.786386821646733,0.0,0.0,0.0,0.0,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1496.5580999231806,2202.606671602052,668.2345615114106,1496.558099923181,821.9975878087392,674.5605121144417,2783.613202467261,0.0,1496.5580999231806,0.0,2202.606671602052,6.4990745716772835,661.7354869397333,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,2158.293586862914,719.4311956209713,5080.331454085937,76.20497181128906,44.11712417775781,44.05213343204104,372.69810112382606,1258.6698843564443,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,5626.069217393086,3414.64302901643,23.68973701484893,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1387.3058091368919,2038.6627315690698,618.7826583618191,1387.3058091368919,761.4559300688034,625.8498790680885,2783.613202467261,0.0,1387.3058091368919,0.0,2038.6627315690698,0.0,618.7826583618191,0.0,0.0,0.0,0.0,0.0,2006.088467498711,668.6961558329036,4713.447354900684,70.70171032351026,40.7732546313814,40.7732546313814,345.4411107119448,1166.3854861311215,5211.1366851989005,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,3414.64302901643,23.717031408579818,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,1089.9453340454315,1604.4663492498428,485.83570521419983,1089.945334045432,595.1388084884481,494.8065255569838,2783.613202467261,0.0,1089.9453340454315,0.0,1604.4663492498428,0.0,485.83570521419983,0.0,0.0,0.0,0.0,0.0,1575.7810392596314,525.2603464198771,3705.5077349293515,55.58261602394027,32.08932698499686,32.08932698499686,271.2766923096354,916.2983087234466,4096.545697232922,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,3414.64302901643,23.768653337315392,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,1041.7077981573225,1539.8068089879143,465.5681885896323,1041.7077981573225,570.2756943192067,471.4321038381159,2783.613202467261,0.0,1041.7077981573225,0.0,1539.8068089879143,0.0,465.5681885896323,0.0,0.0,0.0,0.0,0.0,1507.275986746955,502.4253289156516,3549.5081246505206,53.242621869757805,30.79613617975829,30.79613617975829,259.36239748249074,876.6226206274166,15645.288586235722,0.0,0.0,0.0,0.0,0.0,4091.433438728246,11721.583169873435,0.0,14534.713208985355,23.796033372983402,0.0,0.0,0.0,0.0,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1260.9812922468852,1862.8661226413958,565.6922075807422,1260.9812922468855,691.0859135726625,569.8953786742228,2783.613202467261,0.0,1260.9812922468852,0.0,1862.8661226413958,0.0,565.6922075807422,0.0,0.0,0.0,0.0,0.0,1826.6734998276274,608.8911666092091,4298.430789078232,64.47646183617348,37.257322452827914,37.257322452827914,314.0600535478533,1061.9423268988917,4751.481949367914,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,14534.713208985355,23.758105190509657,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1630.176490918293,2408.1852289574513,728.5222530513208,1630.176490918293,893.8920334371578,736.2844574811353,2783.613202467261,0.0,1630.176490918293,0.0,2408.1852289574513,0.0,728.5222530513208,0.0,0.0,0.0,0.0,0.0,2358.698743969614,786.232914656538,5553.116887583603,83.29675331375404,48.16370457914903,48.16370457914903,405.93842768531096,1371.795504813901,6138.679477740964,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,14534.713208985355,23.68422415825852,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1730.6178191112301,2557.37490365563,777.6278973160053,1730.6178191112303,948.364231517205,782.2535875940254,2783.613202467261,0.0,1730.6178191112301,0.0,2557.37490365563,0.0,777.6278973160053,0.0,0.0,0.0,0.0,0.0,2508.2457164272355,836.0819054757452,5901.70252555861,88.52553788337916,51.1474980731126,51.1474980731126,431.0642589712625,1457.966698476612,6523.587318559479,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,14534.713208985355,23.670380016613688,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1574.8541398593995,2330.5894097481455,706.7897027195669,1574.8541398593998,863.282424096709,711.5717157626908,2783.613202467261,0.0,1574.8541398593995,0.0,2330.5894097481455,0.0,706.7897027195669,0.0,0.0,0.0,0.0,0.0,2281.6438425789665,760.5479475263222,5372.781199853434,80.59171799780151,46.61178819496291,46.61178819496291,392.24950572300014,1326.6127476370496,23012.061145046308,0.0,0.0,0.0,0.0,0.0,4058.800034760545,17073.215145082148,0.0,30731.787261147867,23.699383754507686,0.0,0.0,0.0,0.0,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1679.7955181975851,2483.7963637653315,754.8084494468362,1679.7955181975856,920.9057037982528,758.8898143993327,2783.613202467261,0.0,1679.7955181975851,0.0,2483.7963637653315,0.0,754.8084494468362,0.0,0.0,0.0,0.0,0.0,2434.6039676444216,811.5346558814739,5729.934987291227,85.94902480936841,49.675927275306634,49.675927275306634,418.4216284398185,1415.257163681274,6333.657495091029,0.0,0.0,0.0,0.0,0.0,4050.682434691024,0.0,0.0,30731.787261147867,23.681617090015212,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1584.5049981460206,2344.9638964589917,710.5726810564029,1584.5049981460206,868.6871697796544,715.8178283663664,2783.613202467261,0.0,1584.5049981460206,0.0,2344.9638964589917,0.0,710.5726810564029,0.0,0.0,0.0,0.0,0.0,2295.0776792024235,765.0258930674745,5405.06746872889,81.07601203093336,46.89927792917984,46.89927792917984,394.6407822306591,1334.5412431874265,5974.582818848844,0.0,0.0,0.0,0.0,0.0,4042.581069821643,0.0,0.0,30731.787261147867,23.697140060465596,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1511.4098267740694,2235.159246162798,677.2114643161694,1511.4098267740696,829.2673690770008,682.1424576970688,2783.613202467261,0.0,1511.4098267740694,0.0,2235.159246162798,0.0,677.2114643161694,0.0,0.0,0.0,0.0,0.0,2188.6212910902386,729.5404303634128,5153.32096761645,77.29981451424675,44.70318492325596,44.70318492325596,376.4407156312443,1272.687330355416,5696.4678676084495,0.0,0.0,0.0,0.0,0.0,4034.495907682,0.0,0.0,30731.787261147867,23.707422662686035,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,862.5120766519995,1275.9288079779492,387.0196506256534,862.5120766519999,472.51669483677,389.99538181522985,2783.613202467261,0.0,862.5120766519995,0.0,1275.9288079779492,0.0,387.0196506256534,0.0,0.0,0.0,0.0,0.0,1249.5317272776529,416.5105757592176,2941.9711110148196,44.12956666522229,25.518576159558986,25.518576159558986,214.8194274279442,726.496722171502,3251.957257427104,0.0,0.0,0.0,0.0,0.0,4026.4269158666366,0.0,0.0,30731.787261147867,23.828678068537943,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1395.8162319447324,2059.6645979138416,628.0536091300183,1395.8162319447329,766.1085843913706,629.7076475533621,2783.613202467261,0.0,1395.8162319447324,0.0,2059.6645979138416,0.0,628.0536091300183,0.0,0.0,0.0,0.0,0.0,2023.8698410747506,674.6232803582502,4758.157719346842,71.37236579020262,41.19329195827683,41.19329195827683,347.75628702559186,1176.1385170905983,5259.672956079192,0.0,0.0,0.0,0.0,0.0,4018.374062034904,0.0,0.0,30731.787261147867,23.729004030156904,0.0,0.0,0.0,0.0,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,889.5543685282569,1312.2872208261656,397.69142990843375,889.5543685282571,489.14001357136664,400.4143549568904,2783.613202467261,0.0,889.5543685282569,0.0,1312.2872208261656,83.48151169869834,314.2099182097354,0.0,0.0,83.48151169869834,111.30868226493112,27.82717056623278,1203.7642867379923,401.2547622459974,2917.3062698101553,43.759594047152326,27.080559533510296,26.245744416523312,221.58237469553325,747.7502055049495,0.0,0.0,0.0,0.0,111.30868226493112,0.0,4116.080562062519,0.0,3347.2832247678043,27203.44093983467,23.815024654272193,0.0,0.0,0.0,0.0,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,915.775346211151,1352.4250982919805,410.1051258233863,915.7753462111511,503.40965503822673,412.36569117292447,2783.613202467261,0.0,915.775346211151,0.0,1352.4250982919805,6.4990745716772835,403.606051251709,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1319.3813974628601,439.7937991542867,3111.600294909127,46.6740044236369,27.113492711556383,27.04850196583961,228.1194202641948,770.9155767100735,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3449.221147036591,23567.642613749944,23.818236733029146,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1265.4344243916687,1872.7246229023694,569.2280356180016,1265.434424391669,696.366694547281,569.067729844388,2783.613202467261,0.0,1265.4344243916687,0.0,1872.7246229023694,6.4990745716772835,562.7289610463243,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1828.163385437993,609.3877951459976,4310.27580348636,64.6541370522954,37.51948320376416,37.45449245804739,315.3411825040259,1066.5234485546896,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4773.910531466732,18535.499071983348,23.756812053191076,0.0,0.0,0.0,1.5916157281026244e-12,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1629.9990683631174,2412.624906687775,731.7144815786137,1629.9990683631177,896.9916536689846,733.0074146941332,2783.613202467261,0.0,1629.9990683631174,0.0,2412.624906687775,0.0,731.7144815786137,0.0,0.0,0.0,0.0,0.0,2361.713549941731,787.2378499805769,5561.576306610083,83.42364459915123,48.2524981337555,48.2524981337555,406.13584484072,1373.302335687959,6147.640792317468,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,18535.499071983348,23.688582746689512,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,1014.4516094255371,1511.5335119895321,453.18359976943543,1014.4516094255371,558.266861485085,456.1847479404521,2783.613202467261,0.0,1014.4516094255371,0.0,1511.5335119895321,0.0,453.18359976943543,0.0,0.0,0.0,0.0,0.0,1467.6352091949725,489.21173639832415,3468.380457582829,52.025706863742435,30.230670239790644,30.230670239790644,252.6903855303595,854.3891692720074,3833.55789045651,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,18535.499071983348,23.802914655724113,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,904.8594404321,1351.510058271105,404.9213508125869,904.8594404321,497.70312212289554,407.1563183092045,2783.613202467261,0.0,904.8594404321,0.0,1351.510058271105,0.0,404.9213508125869,0.0,0.0,0.0,0.0,0.0,1309.780791244687,436.59359708156234,3097.8844465973543,46.46826669896031,27.0302011654221,27.0302011654221,225.39186304456297,762.5141291559298,3423.804978671724,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,18535.499071983348,23.836254640779583,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,875.2777406264172,1304.7189615637433,391.94595117160736,875.2777406264174,481.1297216249392,394.1480190014783,2783.613202467261,0.0,875.2777406264172,0.0,1304.7189615637433,0.0,391.94595117160736,0.0,0.0,0.0,0.0,0.0,1267.2236917980244,422.40789726600815,2994.350550627776,44.91525825941664,26.094379231274868,26.094379231274868,218.0228687597314,737.5347827477059,13040.560179050915,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,9731.082742941438,0.0,27767.21474215947,23.841297952995113,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,918.0385748371642,1366.3456031541932,409.8892690608328,918.0385748371646,504.33869748819603,413.69987734896847,2783.613202467261,0.0,918.0385748371642,0.0,1366.3456031541932,32.365651070075955,377.52361799075686,0.0,0.0,32.365651070075955,43.15420142676794,10.788550356691985,1295.562192827921,431.8540642759737,3093.761860258088,46.40642790387132,27.65056857378462,27.326912063083864,228.61906090383638,772.6455840772419,0.0,0.0,0.0,0.0,43.15420142676794,0.0,4116.080562062519,0.0,3466.919031129432,24112.761208241733,23.837528531004615,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1415.7148436362652,2095.24966554557,637.0485520767371,1415.7148436362654,778.5440690927312,637.1707745435343,2783.613202467261,0.0,1415.7148436362652,0.0,2095.24966554557,6.4990745716772835,630.5494775050598,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,2046.2643211413251,682.0881070471083,4823.602093734004,72.35403140601005,41.96998405662818,41.90499331091141,352.75856401609656,1193.2420380273136,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,5341.255099285886,18482.583982331005,23.745980860106755,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1461.3063260215874,2165.54087767675,659.5408158986941,1461.3063260215877,803.4829572809027,657.8233687406849,2783.613202467261,0.0,1461.3063260215874,0.0,2165.54087767675,6.4990745716772835,653.0417413270168,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,2114.348067348604,704.7826891162014,4984.671634141556,74.77007451212333,43.375808299251766,43.310817553534996,364.18725684178753,1232.593004513458,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,5518.9810241104915,12665.0671825184,23.73845248796341,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1117.2148483720996,1655.4267282938215,503.6039727967061,1117.2148483720998,614.4042435595526,502.81060481254724,2783.613202467261,0.0,1117.2148483720996,0.0,1655.4267282938215,6.4990745716772835,497.1048982250288,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1614.3197465971284,538.1065821990428,3807.853057089993,57.11779585634989,33.1735253115932,33.10853456587643,278.4102071159293,942.0830032393507,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4218.328552701982,8218.558467365105,23.803455149957756,0.0,0.0,0.0,1.2505552149377763e-12,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1209.0713296732392,1787.4971989189917,542.4844007007016,1209.0713296732392,664.7305804472591,544.3407492259803,2783.613202467261,0.0,1209.0713296732392,0.0,1787.4971989189917,6.4990745716772835,535.9853261290243,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1745.0566558022635,581.6855519340878,4114.2394066553425,61.71359109983013,35.8149347240966,35.74994397837983,301.2110323885159,1018.3414123154694,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4557.3943416084,3414.64302901643,23.784850562985987,0.0,0.0,0.0,0.0,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1515.0838794812164,2237.9539665416814,673.8000265442811,1515.083879481217,832.6829006356131,682.4009788456038,2783.613202467261,0.0,1515.0838794812164,0.0,2237.9539665416814,0.0,673.8000265442811,0.0,0.0,0.0,0.0,0.0,2188.8839060254977,729.6279686751659,5156.465841242345,77.34698761863517,44.75907933083363,44.75907933083363,377.2406394072672,1273.7337543627355,5700.571626929915,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,3414.64302901643,23.727054897383738,0.0,0.0,0.0,0.0,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1575.8805207428352,2328.3032161777273,700.006745861211,1575.8805207428354,866.694200354516,709.1863203883194,2783.613202467261,0.0,1575.8805207428352,0.0,2328.3032161777273,0.0,700.006745861211,0.0,0.0,0.0,0.0,0.0,2275.887266604046,758.6290888680154,5362.8195716497885,80.44229357474683,46.56606432355455,46.56606432355455,392.38209233069,1324.5856034205613,5928.776086202333,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,3414.64302901643,23.712205542263334,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,1047.6208795740915,1563.35303405913,480.8112663377008,1047.6208795740918,577.1408007190207,470.48007885507116,2783.613202467261,0.0,1047.6208795740915,0.0,1563.35303405913,0.0,480.8112663377008,0.0,0.0,0.0,0.0,0.0,1528.4321459117923,509.47738197059743,3601.26256194152,54.0189384291228,31.267060681182603,31.267060681182603,261.385509173896,887.4159509359814,3979.201130906903,0.0,0.0,0.0,0.0,0.0,4091.433438728245,0.0,0.0,3414.64302901643,23.82317584530212,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,1041.1722889478604,1551.2623065959197,476.93031385080974,1041.1722889478606,571.5817288928957,469.5905600549649,2783.613202467261,0.0,1041.1722889478604,0.0,1551.2623065959197,0.0,476.93031385080974,0.0,0.0,0.0,0.0,0.0,1518.10260279867,506.03420093289,3575.3991103274793,53.630986654912185,31.025246131918394,31.025246131918394,259.67281984078153,881.3884996924205,21023.968554169158,0.0,0.0,0.0,0.0,0.0,4083.2505718507896,17073.215145082148,0.0,19611.71708117894,23.817662608656608,0.0,0.0,0.0,0.0,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,1032.8748988310676,1535.273173320414,472.26109527628506,1032.8748988310676,567.791214060747,465.0836847703207,2783.613202467261,0.0,1032.8748988310676,0.0,1535.273173320414,0.0,472.26109527628506,0.0,0.0,0.0,0.0,0.0,1505.1359941073526,501.71199803578423,3542.121165463551,53.13181748195326,30.70546346640828,30.70546346640828,257.60518553332054,873.8599279838747,3914.269095411643,0.0,0.0,0.0,0.0,0.0,4075.084070707089,0.0,0.0,19611.71708117894,23.819059902795058,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,1040.9614070488722,1545.8026207368398,475.85139415790985,1040.9614070488724,572.1935251236304,468.767881925242,2783.613202467261,0.0,1040.9614070488722,0.0,1545.8026207368398,0.0,475.85139415790985,0.0,0.0,0.0,0.0,0.0,1516.812801206782,505.60426706892736,3568.219689012549,53.52329533518824,30.916052414736797,30.916052414736797,259.61360917562627,880.5732764092154,3943.188698352838,0.0,0.0,0.0,0.0,0.0,4066.933902565675,0.0,0.0,19611.71708117894,23.821267796228668,0.0,0.0,0.0,0.0,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,1057.3918499796146,1568.499096692721,483.71228931590485,1057.3918499796148,581.6985171395762,475.6933328400385,2783.613202467261,0.0,1057.3918499796146,0.0,1568.499096692721,0.0,483.71228931590485,0.0,0.0,0.0,0.0,0.0,1541.1041392955194,513.7013797651731,3623.3046157534136,54.3495692363012,31.36998193385442,31.36998193385442,263.7410567302081,894.5319695993912,4004.135205587631,0.0,0.0,0.0,0.0,0.0,4058.800034760544,0.0,0.0,19611.71708117894,23.817867594714954,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,1056.0770779667046,1568.1358322362444,483.79956341892284,1056.0770779667046,581.0286673677906,475.0484105989141,2783.613202467261,0.0,1056.0770779667046,0.0,1568.1358322362444,0.0,483.79956341892284,0.0,0.0,0.0,0.0,0.0,1539.8766413856274,513.2922137952091,3621.304687417081,54.319570311256214,31.362716644724888,31.362716644724888,263.4381563717922,893.7753737677074,4001.787847389577,0.0,0.0,0.0,0.0,0.0,4050.6824346910234,0.0,0.0,19611.71708117894,23.819497685086297,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
