timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,1037.0745979719466,1544.3223635091688,476.04953167962515,1037.0745979719468,569.8081236535985,467.2664743183482,2783.613202467261,0.0,1037.0745979719466,0.0,1544.3223635091688,0.0,476.04953167962515,0.0,0.0,0.0,0.0,0.0,1513.1241296515718,504.3747098838573,3561.821203044598,53.42731804566897,30.886447270183375,30.886447270183375,258.7079141054187,878.2828365753116,15657.31249960949,0.0,0.0,0.0,0.0,0.0,4042.581069821642,11721.583169873436,0.0,30731.787261147867,23.820187933793125,0.0,0.0,0.0,0.0,0.0
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,1042.6263228248242,1551.4184164776116,476.6096987080464,1042.6263228248242,573.0416948750602,469.58462794976407,2783.613202467261,0.0,1042.6263228248242,0.0,1551.4184164776116,0.0,476.6096987080464,0.0,0.0,0.0,0.0,0.0,1519.2360215328706,506.41200717762354,3577.0664451881057,53.655996677821584,31.028368329552233,31.028368329552233,260.04059197761507,882.1653324921647,3952.819770502647,0.0,0.0,0.0,0.0,0.0,4034.495907681999,0.0,0.0,30731.787261147867,23.812795035092332,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,1027.0311402289306,1528.414782338649,468.81232727275017,1027.0311402289308,563.8177354807426,463.2134047481881,2783.613202467261,0.0,1027.0311402289306,0.0,1528.414782338649,0.0,468.81232727275017,0.0,0.0,0.0,0.0,0.0,1495.8434675016806,498.61448916722685,3522.8727390075564,52.84309108511334,30.56829564677298,30.56829564677298,256.1066246119387,868.7007961578249,3892.959045998158,0.0,0.0,0.0,0.0,0.0,4026.4269158666357,0.0,0.0,30731.787261147867,23.815341119016253,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,1001.9938291081266,1492.2704195143808,457.78395002777194,1001.993829108127,550.7869386651616,451.20689044296535,2783.613202467261,0.0,1001.9938291081266,0.0,1492.2704195143808,0.0,457.78395002777194,0.0,0.0,0.0,0.0,0.0,1459.7777791358985,486.5925930452995,3438.6407916955786,51.57961187543368,29.845408390287616,29.845408390287616,249.90749713907255,847.770518840381,3799.8187174906616,0.0,0.0,0.0,0.0,0.0,4018.3740620349035,0.0,0.0,30731.787261147867,23.822189323487628,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,994.9173133139616,1480.8197471501076,453.42599520140817,994.9173133139618,546.4623389163986,448.45497439756315,2783.613202467261,0.0,994.9173133139616,0.0,1480.8197471501076,83.48151169869834,369.94448350270983,0.0,0.0,83.48151169869834,111.30868226493112,27.82717056623278,1364.8617968166714,454.95393227222377,3300.635476239003,49.50953214358504,30.451210059989137,29.616394943002152,248.09451592062112,840.452755905654,0.0,0.0,0.0,0.0,111.30868226493112,0.0,4116.080562062519,0.0,3769.615811571132,26758.26330503157,23.822725572419962,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,1025.2710096865192,1526.4345050545594,466.3367118418581,1025.2710096865194,564.3793721381288,460.8916375483907,2783.613202467261,0.0,1025.2710096865192,0.0,1526.4345050545594,6.4990745716772835,459.83763727018084,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1485.1086469566999,495.0362156522333,3506.5793676634926,52.59869051495239,30.593680846807963,30.52869010109119,255.67412136642298,866.5977566720669,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3884.6399832550032,22663.493226083512,23.818979318128186,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,997.4209610677783,1485.8740652300962,454.66842412201595,997.4209610677783,548.7619336494259,448.65902741835237,2783.613202467261,0.0,997.4209610677783,0.0,1485.8740652300962,6.4990745716772835,448.16934955033867,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1445.590310618117,481.8634368727057,3413.3278127209187,51.19991719081378,29.7824720503187,29.717481304601925,248.75314417482502,843.4828097838242,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3781.4462602037142,18677.49888216036,23.82239295996486,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,999.8146347923031,1482.7853690537381,453.7940142169806,999.8146347923032,550.8852981611196,448.9293366311836,2783.613202467261,0.0,999.8146347923031,0.0,1482.7853690537381,0.0,453.7940142169806,0.0,0.0,0.0,0.0,0.0,1453.6086490092837,484.5362163364279,3420.9302343994495,51.31395351599174,29.655707381074762,29.655707381074762,249.31075995376537,844.4723445683345,3780.8663626313573,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,18677.49888216036,23.820256701343464,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,1024.4504104588107,1516.867245806873,466.34035090292286,1024.450410458811,564.0188235707384,460.43158688807256,2783.613202467261,0.0,1024.4504104588107,0.0,1516.867245806873,0.0,466.34035090292286,0.0,0.0,0.0,0.0,0.0,1490.7907613617335,496.9302537872445,3504.588260955851,52.56882391433776,30.337344916137457,30.337344916137457,255.47265883503883,865.646426368896,3873.304433537501,0.0,0.0,0.0,0.0,0.0,4099.6327041365175,0.0,0.0,18677.49888216036,23.81637961061097,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,1040.4207536980286,1541.8428405579582,477.1186116604034,1040.4207536980286,572.3561385981869,468.0646150998417,2783.613202467261,0.0,1040.4207536980286,0.0,1541.8428405579582,0.0,477.1186116604034,0.0,0.0,0.0,0.0,0.0,1517.539365358432,505.8464551194773,3565.2286610358674,53.47842991553801,30.836856811159166,30.836856811159166,259.5541384186779,880.5527370760115,9326.910569481848,0.0,0.0,0.0,0.0,0.0,4091.433438728245,5386.975626489448,0.0,23788.0326860161,23.81575092559651,0.0,0.0,0.0,0.0,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,1024.6037907341172,1512.6341849634746,469.0673029061788,1024.6037907341174,563.5824210690793,461.0213696650382,2783.613202467261,0.0,1024.6037907341172,0.0,1512.6341849634746,0.0,469.0673029061788,0.0,0.0,0.0,0.0,0.0,1493.671093640296,497.89036454676534,3504.195643150536,52.56293464725804,30.252683699269493,30.252683699269493,255.57729236733385,866.5359589598962,3872.8412375636676,0.0,0.0,0.0,0.0,0.0,4083.250571850789,0.0,0.0,23788.0326860161,23.804869041617643,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,1024.4122126323227,1514.4080099043904,468.6304053744776,1024.4122126323232,564.3163473203056,460.0958653120175,2783.613202467261,0.0,1024.4122126323227,0.0,1514.4080099043904,32.36565107007732,436.2647543044003,0.0,0.0,32.36565107007732,43.15420142676976,10.78855035669244,1460.6769669367231,486.89232231224105,3461.9772991533546,51.92965948730032,30.61181670878858,30.28816019808781,255.54110524096046,866.0516143040707,0.0,0.0,0.0,0.0,43.15420142676976,0.0,4116.080562062519,0.0,3873.502242215261,19705.002816959623,23.812511917440833,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,1044.3181262220025,1544.4297505133663,477.56961024558467,1044.3181262220028,574.1029196711081,470.21520655089455,2783.613202467261,0.0,1044.3181262220025,0.0,1544.4297505133663,6.4990745716772835,471.0705356739074,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1515.38866189591,505.12955396530333,3564.9479663745797,53.47421949561869,30.9535857559841,30.888595010267327,260.45326877922105,883.0655811969536,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3949.383068177907,15541.987534310872,23.806983516288806,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,1023.614711720217,1522.1875112748446,468.31155466019675,1023.6147117202171,563.9534974407281,459.66121427948895,2783.613202467261,0.0,1023.614711720217,0.0,1522.1875112748446,6.4990745716772835,461.81248008851946,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1485.4271918087366,495.14239726957885,3502.7571003531602,52.5413565052974,30.508740971213665,30.443750225496892,255.34192986777254,866.1445330299184,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3880.2583106851744,11451.836143790064,23.815194510329423,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,1005.7263856499277,1499.7402493832788,462.08562544435364,1005.726385649928,554.0203822420353,451.70600340789275,2783.613202467261,0.0,1005.7263856499277,0.0,1499.7402493832788,6.4990745716772835,455.58655087267636,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1461.312936522604,487.10431217420137,3448.157498080084,51.72236247120126,30.059795733382348,29.994804987665574,250.94606089275595,851.9936944497656,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3819.5459549273255,7425.681195372337,23.819287760993856,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,1002.2546507734949,1494.2816432867044,459.85093910488723,1002.2546507734951,553.0169937747812,449.2376569987138,2783.613202467261,0.0,1002.2546507734949,0.0,1494.2816432867044,6.4990745716772835,453.35186453320995,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1455.6065153067048,485.20217176890156,3435.090330362311,51.52635495543466,29.95062361145086,29.885632865734088,250.08654170784075,848.817683099921,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3805.204916265008,3414.64302901643,23.824858766365534,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,1007.9762187496325,1502.3715347696298,459.846333021769,1007.9762187496328,557.4180014073654,450.5582173422674,2783.613202467261,0.0,1007.9762187496325,0.0,1502.3715347696298,0.0,459.846333021769,0.0,0.0,0.0,0.0,0.0,1467.8225517714015,489.27418392380054,3459.468270464832,51.89202405697248,30.047430695392595,30.047430695392595,251.47403627787375,852.735105649432,3822.9291921904614,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,3414.64302901643,23.81869164713828,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,1031.581519587836,1533.6325988686694,468.52749266317215,1031.5815195878365,570.6409350248135,460.9405845630229,2783.613202467261,0.0,1031.581519587836,0.0,1533.6325988686694,0.0,468.52749266317215,0.0,0.0,0.0,0.0,0.0,1500.1090122510082,500.0363374170027,3533.77794853668,53.0066692280502,30.67265197737339,30.67265197737339,257.30130938036206,871.6896199801615,3905.431231099838,0.0,0.0,0.0,0.0,0.0,4099.6327041365175,0.0,0.0,3414.64302901643,23.805902313659125,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,914.1444802556109,1331.8236267477168,422.2583364625729,914.1444802556109,496.1649966052048,417.9794836504061,2783.613202467261,0.0,914.1444802556109,0.0,1331.8236267477168,0.0,422.2583364625729,0.0,0.0,0.0,0.0,0.0,1336.4028167181839,445.46760557272796,3113.6940490386287,46.70541073557943,26.636472534954336,26.636472534954336,227.88047988788793,773.326441266104,20514.76802981415,0.0,0.0,0.0,0.0,0.0,4091.433438728246,17073.215145082144,0.0,19611.71708117894,23.832384280262055,0.0,0.0,0.0,0.0,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,937.1121487429842,1337.0740109695037,422.8999470274698,937.1121487429843,510.28733925962865,426.82480948335564,2783.613202467261,0.0,937.1121487429842,0.0,1337.0740109695037,0.0,422.8999470274698,0.0,0.0,0.0,0.0,0.0,1360.012095770454,453.337365256818,3150.4234719967753,47.256352079951625,26.741480219390073,26.741480219390073,233.33732572685622,787.4140035024059,3484.5001102423657,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,19611.71708117894,23.831516365079253,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,956.3228787838366,1360.2384504237975,431.66665283379507,956.3228787838368,521.2138777126331,435.1090010712037,2783.613202467261,0.0,956.3228787838366,0.0,1360.2384504237975,0.0,431.66665283379507,0.0,0.0,0.0,0.0,0.0,1387.9895316176317,462.6631772058772,3210.8911592473064,48.163367388709595,27.20476900847595,27.20476900847595,238.1371420303514,803.3732246418901,3551.60120668332,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,19611.71708117894,23.829549907888733,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,965.5037169341106,1380.4939670680503,441.1038100719919,965.5037169341109,526.8164032277258,438.6873137063851,2783.613202467261,0.0,965.5037169341106,0.0,1380.4939670680503,0.0,441.1038100719919,0.0,0.0,0.0,0.0,0.0,1406.6075270061024,468.8691756687008,3255.9706697428537,48.83956004614281,27.609879341361008,27.609879341361008,240.62686801808243,813.5553624156479,15322.240026363239,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,11721.583169873436,0.0,30731.787261147867,23.82955170231281,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,981.1838640743965,1402.4482750573925,452.27888231046734,981.1838640743968,538.7526117179517,442.4312523564451,2783.613202467261,0.0,981.1838640743965,0.0,1402.4482750573925,0.0,452.27888231046734,0.0,0.0,0.0,0.0,0.0,1433.4627463848637,477.82091546162127,3313.731936903878,49.70597905355817,28.04896550114785,28.04896550114785,244.79316431689833,828.4179898343737,3664.3290112766254,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,30731.787261147867,23.831975094383818,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,991.4030238124293,1415.5792853236576,457.89516822944006,991.4030238124294,543.9247460244242,447.4782777880053,2783.613202467261,0.0,991.4030238124293,0.0,1415.5792853236576,0.0,457.89516822944006,0.0,0.0,0.0,0.0,0.0,1449.2981920418692,483.09939734728977,3347.9768747128164,50.21965312069224,28.311585706473153,28.311585706473153,247.35503054944778,837.297252430376,3702.174729795901,0.0,0.0,0.0,0.0,0.0,4050.682434691024,0.0,0.0,30731.787261147867,23.83317643336169,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,995.2272057086071,1415.0496632515494,458.8191762653046,995.2272057086072,544.6831261233131,450.54407958529424,2783.613202467261,0.0,995.2272057086071,0.0,1415.0496632515494,0.0,458.8191762653046,0.0,0.0,0.0,0.0,0.0,1454.0463819739116,484.6821273246372,3353.778172550098,50.30667258825147,28.30099326503099,28.30099326503099,248.22087387780743,839.8116603207582,3708.9077055462194,0.0,0.0,0.0,0.0,0.0,4042.581069821643,0.0,0.0,30731.787261147867,23.83529433808021,0.0,0.0,0.0,0.0,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,1013.2988596502196,1456.9004898817043,464.954238270108,1013.2988596502198,557.0643702724876,456.2344893777322,2783.613202467261,0.0,1013.2988596502196,0.0,1456.9004898817043,0.0,464.954238270108,0.0,0.0,0.0,0.0,0.0,1478.2530979203275,492.75103264010914,3427.904620442141,51.418569306632115,29.138009797634087,29.138009797634087,252.75315665769304,855.1987781997026,3790.352366001734,0.0,0.0,0.0,0.0,0.0,4034.495907682,0.0,0.0,30731.787261147867,23.83568345403614,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,1001.2673618620738,1444.3207700045054,456.4916984643492,1001.267361862074,552.703700427842,448.56366143423196,2783.613202467261,0.0,1001.2673618620738,0.0,1444.3207700045054,0.0,456.4916984643492,0.0,0.0,0.0,0.0,0.0,1457.759060326423,485.9196867754743,3387.999517106403,50.819992756596044,28.886415400090108,28.886415400090108,249.74254473000838,844.2550550622589,3746.3348853931866,0.0,0.0,0.0,0.0,0.0,4026.4269158666366,0.0,0.0,30731.787261147867,23.83762769455531,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,986.6812949107507,1428.3546045580586,450.7884201057241,986.6812949107507,548.7402497457673,437.94104516498345,2783.613202467261,0.0,986.6812949107507,0.0,1428.3546045580586,0.0,450.7884201057241,0.0,0.0,0.0,0.0,0.0,1437.4697150164748,479.15657167215824,3344.9808912466915,50.174713368700374,28.56709209116117,28.56709209116117,246.30959797398356,832.7750671971644,3698.5993867716984,0.0,0.0,0.0,0.0,0.0,4018.374062034904,0.0,0.0,30731.787261147867,23.836132210234783,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,1032.6117977797028,1498.7535207023916,473.57146725715154,1032.611797779703,574.7204957847069,457.89130199499596,2783.613202467261,0.0,1032.6117977797028,0.0,1498.7535207023916,83.48151169869834,390.0899555584532,0.0,0.0,83.48151169869834,111.30868226493112,27.82717056623278,1422.7017533381559,474.2339177793853,3395.6891918199326,50.935337877298984,30.809885531034816,29.97507041404783,257.8525774271737,871.6339595951736,0.0,0.0,0.0,0.0,111.30868226493112,0.0,4116.080562062519,0.0,3876.5707453344226,26645.522905803424,23.824824673799416,0.0,0.0,0.0,0.0,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,1027.982461514669,1494.946035347701,469.55929696019814,1027.982461514669,573.1436057922423,454.83885572242673,2783.613202467261,0.0,1027.982461514669,0.0,1494.946035347701,6.4990745716772835,463.06022238852086,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1491.0426839031898,497.01422796772994,3483.0029472186206,52.24504420827931,29.963911452670793,29.89892070695402,256.6739771419045,867.9624396680978,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3860.4502334906642,22576.25106195031,23.82345245433533,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,986.6068967994746,1425.6416516053503,452.33956401681326,986.606896799475,547.8050236541468,438.80187314532816,2783.613202467261,0.0,986.6068967994746,0.0,1425.6416516053503,6.4990745716772835,445.840489445136,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1432.4473862446107,477.4824620815369,3335.571499931498,50.03357249897247,28.57782377782378,28.512833032107007,246.31305323596456,833.0861028169638,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3697.6742152386037,18678.560206807084,23.828757731834106,0.0,0.0,0.0,0.0,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,964.2138278852259,1393.3384955152349,441.39372813571737,964.213827885226,535.2252601957241,428.98856768950196,2783.613202467261,0.0,964.2138278852259,0.0,1393.3384955152349,0.0,441.39372813571737,0.0,0.0,0.0,0.0,0.0,1405.6075560209433,468.5358520069811,3267.481903543159,49.01222855314739,27.866769910304697,27.866769910304697,240.69297936679223,813.9745997475301,3612.9206512837072,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,18678.560206807084,23.83811007056546,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,966.3251090707035,1407.1595797253444,441.56432473719394,966.3251090707037,538.4846013719202,427.8405076987834,2783.613202467261,0.0,966.3251090707035,0.0,1407.1595797253444,0.0,441.56432473719394,0.0,0.0,0.0,0.0,0.0,1407.8894338078976,469.29647793596587,3284.345491469208,49.26518237203812,28.143191594506888,28.143191594506888,241.27760855158363,816.1256520486014,9350.723134890075,0.0,0.0,0.0,0.0,0.0,4099.632704136518,5719.54846930823,0.0,24104.600312030183,23.837570724165765,0.0,0.0,0.0,0.0,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,1026.4873667026357,1519.2350298631034,464.94668237307076,1026.4873667026359,565.8614784889695,460.6258882136664,2783.613202467261,0.0,1026.4873667026357,0.0,1519.2350298631034,0.0,464.94668237307076,0.0,0.0,0.0,0.0,0.0,1491.4340490757063,497.14468302523545,3507.813761964045,52.61720642946067,30.384700597262068,30.384700597262068,255.96291123942905,866.4942018886493,3877.163280827457,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,24104.600312030183,23.8010980454721,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,1050.7557095742222,1552.1436697526603,475.3076129935729,1050.7557095742227,579.1729169941726,471.58279258004995,2783.613202467261,0.0,1050.7557095742222,0.0,1552.1436697526603,0.0,475.3076129935729,0.0,0.0,0.0,0.0,0.0,1526.0633225677952,508.6877741892651,3586.8947665097207,53.80342149764581,31.042873395053206,31.042873395053206,261.97793724256746,886.5548797195848,3964.7618720400396,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,24104.600312030183,23.796371397691757,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,1050.72560460427,1549.3244857334716,474.88947406988234,1050.7256046042705,578.9992265002795,471.72637810399095,2783.613202467261,0.0,1050.72560460427,0.0,1549.3244857334716,32.365651070075955,442.5238229998064,0.0,0.0,32.365651070075955,43.15420142676794,10.788550356691985,1493.2494276040766,497.74980920135886,3540.323722538907,53.1048558380836,31.310146225370193,30.986489714669435,261.9490720996274,885.8889234358015,0.0,0.0,0.0,0.0,43.15420142676794,0.0,4116.080562062519,0.0,3960.8284878434256,19929.520497741592,23.80115633320002,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,1044.3398812729142,1540.8494926703138,473.783857117627,1044.3398812729145,574.3299142425651,470.0099670303494,2783.613202467261,0.0,1044.3398812729142,0.0,1540.8494926703138,6.4990745716772835,467.2847825459497,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1511.624663818864,503.8748879396214,3556.349044428799,53.34523566643198,30.88198059912305,30.816989853406277,260.3721244638714,881.4575767130132,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3940.430807773865,15775.941726120749,23.79944042828983,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,1042.3362838101093,1540.077939861796,479.94025981292424,1042.3362838101093,571.2199543848512,471.1163294252581,2783.613202467261,0.0,1042.3362838101093,0.0,1540.077939861796,6.4990745716772835,473.44118524124696,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1515.7774690513563,505.2591563504521,3561.114565263604,53.41671847895406,30.866549542952693,30.80155879723592,260.0276704835156,882.5380118436694,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3944.892495328498,11617.659922873016,23.805023031046794,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,1031.9107814287993,1527.2708454805904,475.71395606081336,1031.9107814287995,565.4940951636702,466.4166862651294,2783.613202467261,0.0,1031.9107814287993,0.0,1527.2708454805904,6.4990745716772835,469.2148814891361,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1501.1256629179354,500.37522097264514,3528.771729371171,52.93157594056757,30.610407655328583,30.54541690961181,257.44945388123176,874.078433549944,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3908.9740165201492,7497.239520666239,23.804956777019793,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,1023.027231547594,1516.991336611617,467.7789427423799,1023.0272315475943,562.1550395148223,460.8721920327719,2783.613202467261,0.0,1023.027231547594,0.0,1516.991336611617,6.4990745716772835,461.2798681707026,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1484.3070997182967,494.76903323943225,3496.067469569346,52.44101204354019,30.404817477949116,30.339826732232343,255.1725457224925,865.2935934062056,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3873.0911043077977,3414.64302901643,23.796885405872853,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,1016.6808150624497,1502.2191847221318,456.9560339309063,1016.6808150624499,559.5574535786915,457.12336148375846,2783.613202467261,0.0,1016.6808150624497,0.0,1502.2191847221318,0.0,456.9560339309063,0.0,0.0,0.0,0.0,0.0,1473.6368489933561,491.2122829977854,3467.0683167132734,52.0060247506991,30.044383694442637,30.044383694442637,253.3581454993664,856.6652206367362,3832.521254352223,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,3414.64302901643,23.79268903975664,0.0,0.0,0.0,0.0,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,1013.8650581476328,1500.8790438047508,457.50789768351666,1013.8650581476329,557.2465434248746,456.6185147227583,2783.613202467261,0.0,1013.8650581476328,0.0,1500.8790438047508,0.0,457.50789768351666,0.0,0.0,0.0,0.0,0.0,1471.3729558311495,490.4576519437165,3462.7096515796165,51.940644773694245,30.017580876095018,30.017580876095018,252.68171148501938,855.1151699546202,3827.3671695905205,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,3414.64302901643,23.802738131785393,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,950.8028062824557,1405.5471391954866,461.8904141613102,950.8028062824559,512.6351087252701,438.16769755718576,2783.613202467261,0.0,950.8028062824557,0.0,1405.5471391954866,0.0,461.8904141613102,0.0,0.0,0.0,0.0,0.0,1412.6932204437658,470.8977401479219,3289.1380997871743,49.33707149680761,28.11094278390973,28.11094278390973,237.61822734387147,814.0749245564206,3632.3152841956735,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,14534.713208985355,23.84666856376345,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,936.8715731535297,1378.4530122699714,458.9868681220584,936.8715731535299,501.8495195335425,435.0220536199874,2783.613202467261,0.0,936.8715731535297,0.0,1378.4530122699714,0.0,458.9868681220584,0.0,0.0,0.0,0.0,0.0,1395.8584412755881,465.2861470918627,3239.597600637422,48.59396400956133,27.569060245399427,27.569060245399427,234.13942860607213,803.157660198295,20650.684258826004,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,17073.215145082148,0.0,30731.787261147867,23.84343848177192,0.0,0.0,0.0,0.0,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,932.7187572530516,1372.2424371576935,455.99825474747945,932.7187572530518,500.15618394161623,432.5625733114356,2783.613202467261,0.0,932.7187572530516,0.0,1372.2424371576935,0.0,455.99825474747945,0.0,0.0,0.0,0.0,0.0,1388.7170120005312,462.9056706668437,3223.865119825068,48.35797679737602,27.44484874315387,27.44484874315387,233.0893324906439,799.2426774411714,3560.202126599396,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,30731.787261147867,23.84719742362363,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,930.1752713999398,1368.029468889629,455.3074327568646,930.17527139994,499.3682390043153,430.80703239562473,2783.613202467261,0.0,930.1752713999398,0.0,1368.029468889629,0.0,455.3074327568646,0.0,0.0,0.0,0.0,0.0,1385.4827041568044,461.82756805226813,3215.339741098702,48.230096116480524,27.360589377792582,27.360589377792582,232.49566043753399,797.2745033618678,3550.7866764083037,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,30731.787261147867,23.84536125051354,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,927.7252990574488,1364.781192564673,453.5280437227896,927.7252990574489,498.29859521457274,429.4267038428762,2783.613202467261,0.0,927.7252990574488,0.0,1364.781192564673,0.0,453.5280437227896,0.0,0.0,0.0,0.0,0.0,1381.2533427802384,460.41778092674616,3206.4523162716578,48.09678474407487,27.29562385129346,27.29562385129346,231.87428731761122,794.9801006910192,3541.0146360359304,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,30731.787261147867,23.84224646514533,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,925.2749493308752,1362.0225952178832,454.85662808449507,925.2749493308754,496.727711512864,428.5472378180114,2783.613202467261,0.0,925.2749493308752,0.0,1362.0225952178832,0.0,454.85662808449507,0.0,0.0,0.0,0.0,0.0,1380.1315774153702,460.04385913845675,3202.1980317717102,48.03297047657565,27.240451904357666,27.240451904357666,231.33124844481216,793.88898186856,3536.0431545018114,0.0,0.0,0.0,0.0,0.0,4050.682434691024,0.0,0.0,30731.787261147867,23.84897549265048,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,919.5816665177667,1354.3000989111458,452.00213961975516,919.581666517767,493.5014347678828,426.0802317498842,2783.613202467261,0.0,919.5816665177667,0.0,1354.3000989111458,0.0,452.00213961975516,0.0,0.0,0.0,0.0,0.0,1371.5838061375218,457.1946020458406,3183.0785070945085,47.746177606417625,27.086001978222917,27.086001978222917,229.9018681947426,789.0146518034468,3514.8985568521134,0.0,0.0,0.0,0.0,0.0,4042.581069821643,0.0,0.0,30731.787261147867,23.843051327140945,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,927.3859888088505,1368.4682270499613,455.0438089187503,927.3859888088507,499.24521279885107,428.14077600999957,2783.613202467261,0.0,927.3859888088505,0.0,1368.4682270499613,0.0,455.0438089187503,0.0,0.0,0.0,0.0,0.0,1382.4297977276008,460.8099325758669,3211.7079573534293,48.17561936030144,27.36936454099923,27.36936454099923,231.8913323340518,795.6156133522186,3546.513638129782,0.0,0.0,0.0,0.0,0.0,4034.495907682,0.0,0.0,30731.787261147867,23.841281785972775,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,937.4603938196805,1385.0851172334474,459.07748502811995,937.4603938196806,505.2804919814106,432.17990183827004,2783.613202467261,0.0,937.4603938196805,0.0,1385.0851172334474,0.0,459.07748502811995,0.0,0.0,0.0,0.0,0.0,1396.5378788478004,465.51262628260014,3247.1356223638477,48.70703433545771,27.70170234466895,27.70170234466895,234.39892456718735,804.0219898745833,3585.644985955831,0.0,0.0,0.0,0.0,0.0,4026.4269158666366,0.0,0.0,30731.787261147867,23.84090514332157,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,935.9022543028819,1379.3038491220946,461.2694974831017,935.9022543028822,502.88561886438333,433.01663543849884,2783.613202467261,0.0,935.9022543028819,0.0,1379.3038491220946,0.0,461.2694974831017,0.0,0.0,0.0,0.0,0.0,1397.1717517859836,465.72391726199453,3242.1995181700727,48.63299277255109,27.58607698244189,27.58607698244189,234.04573543117846,803.574799430608,3580.050400338686,0.0,0.0,0.0,0.0,0.0,4018.374062034904,0.0,0.0,30731.787261147867,23.842586282630265,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,926.8026281284551,1369.0905915340154,454.046042676514,926.8026281284552,500.4524869535907,426.3501411748645,2783.613202467261,0.0,926.8026281284551,0.0,1369.0905915340154,83.48151169869834,370.56453097781565,0.0,0.0,83.48151169869834,111.30868226493112,27.82717056623278,1297.3671591062707,432.4557197020902,3098.913470342376,46.48370205513564,28.216626947667294,27.38181183068031,231.77674266923825,794.1417737710447,0.0,0.0,0.0,0.0,111.30868226493112,0.0,4116.080562062519,0.0,3544.0810361100293,26995.997832375484,23.835908026059656,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,919.8350924321779,1360.911244638409,449.09774580828656,919.835092432178,498.20060331174363,421.6344891204344,2783.613202467261,0.0,919.8350924321779,0.0,1360.911244638409,6.4990745716772835,442.5986712366093,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1362.4337636687872,454.1445878895957,3177.489596196792,47.66234394295188,27.283215638484954,27.21822489276818,230.04904311908263,788.5237736734424,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3518.3678565523164,23287.312474698847,23.83981591330097,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,887.58038930729,1316.1075682460576,436.72046402181553,887.5803893072903,478.6406684381664,408.9397208691238,2783.613202467261,0.0,887.58038930729,0.0,1316.1075682460576,6.4990745716772835,430.22138945013825,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1317.8017787574283,439.2672595858094,3073.1766065892953,46.097649098839426,26.387142110637924,26.32215136492115,222.01399444149877,762.2545547922658,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3402.662976367429,19700.590769615927,23.847849999967895,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,899.3774862709461,1326.2518354248375,437.80832916115355,899.3774862709462,485.03577900018365,414.3417072707625,2783.613202467261,0.0,899.3774862709461,0.0,1326.2518354248375,0.0,437.80832916115355,0.0,0.0,0.0,0.0,0.0,1337.1858154320996,445.7286051440332,3109.1662560009704,46.63749384001456,26.52503670849675,26.52503670849675,224.8060569527454,770.2222293537866,3433.6598802107223,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,19700.590769615927,23.85438199161636,0.0,0.0,0.0,0.0,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,918.7655561018641,1350.5046024645253,443.08419141234174,918.7655561018644,496.784740105057,421.9808159968074,2783.613202467261,0.0,918.7655561018641,0.0,1350.5046024645253,0.0,443.08419141234174,0.0,0.0,0.0,0.0,0.0,1361.8497475142058,453.9499158380686,3166.3042658167997,47.49456398725199,27.010092049290506,27.010092049290506,229.5613037511458,785.0259676750474,3497.3803176537785,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,19700.590769615927,23.859290726218926,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,931.4962827725192,1369.4359482914467,450.93683628099984,931.4962827725194,502.96748476138777,428.5287980111317,2783.613202467261,0.0,931.4962827725192,0.0,1369.4359482914467,0.0,450.93683628099984,0.0,0.0,0.0,0.0,0.0,1382.433119053519,460.81103968450634,3212.6801070294723,48.190201605442084,27.388718965828936,27.388718965828936,232.77926238259994,796.5579416042062,10655.284102710439,0.0,0.0,0.0,0.0,0.0,4091.433438728246,7106.857093761266,0.0,26442.747396099054,23.85747965172605,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,934.8601051996102,1372.0930472842376,453.8814349025401,934.8601051996105,504.571459555979,430.2886456436315,2783.613202467261,0.0,934.8601051996102,0.0,1372.0930472842376,25.91841332504896,427.96302157749113,0.0,0.0,25.91841332504896,34.55788443339861,8.639471108349653,1362.8231267771014,454.2743755923671,3189.190549653706,47.83785824480559,27.70104507893524,27.441860945684752,233.65368648060132,799.5482974507437,0.0,0.0,0.0,0.0,34.55788443339861,0.0,4116.080562062519,0.0,3560.382884837132,22689.77430997695,23.86111602567273,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,935.3051397094628,1370.919210819696,455.060445249118,935.305139709463,503.87105813507435,431.4340815743886,2783.613202467261,0.0,935.3051397094628,0.0,1370.919210819696,6.4990745716772835,448.5613706774407,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1383.8665103869034,461.2888367956345,3216.074558002234,48.241118370033504,27.483374962110695,27.41838421639392,233.76412215985914,800.3621946945909,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3561.6469904728665,18935.46873951752,23.859595878297085,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,1016.2456094041984,1483.7051746277657,500.2422992124759,1016.2456094041986,543.6071984427388,472.6384109614599,2783.613202467261,0.0,1016.2456094041984,0.0,1483.7051746277657,6.4990745716772835,493.74322464079864,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1509.988834044997,503.3296113483323,3497.0236200210948,52.45535430031642,29.739094238272088,29.674103492555314,254.01548752118634,871.3800090912216,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3871.573092335663,14854.472372983493,23.855376799510047,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,1009.5160415966661,1473.4947444744607,496.2761044687171,1009.5160415966664,539.9868888062551,469.5291527904112,2783.613202467261,0.0,1009.5160415966661,0.0,1473.4947444744607,6.4990745716772835,489.7770298970398,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1499.293071493706,499.7643571645687,3472.5521731327353,52.08828259699103,29.53488563520599,29.469894889489215,252.30686459970303,865.3306430765172,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3844.6175336163597,10801.889660167937,23.857735020287357,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,946.2065125627493,1375.7591388284811,434.48062327035495,946.2065125627496,519.8883288646575,426.318183698092,2783.613202467261,0.0,946.2065125627493,0.0,1375.7591388284811,6.4990745716772835,427.98154869867767,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1374.1880612614268,458.06268708714225,3208.00988717705,48.120148307655754,27.580173522286398,27.515182776569624,236.02667986915642,799.4712297533696,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3555.917504414952,7053.623498296904,23.857179584964147,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,918.144254487588,1345.7155464712714,414.62151532521324,918.1442544875881,506.87953192716276,411.26472256042535,2783.613202467261,0.0,918.144254487588,0.0,1345.7155464712714,6.4990745716772835,408.12244075353595,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1326.266695241124,442.08889841370797,3114.0711401261033,46.711067101891544,26.979301675142203,26.91431092942543,228.89874054361002,773.7586768543363,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3452.2399931384057,3414.64302901643,23.85613473426479,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,907.6706527549145,1336.765512012452,408.89245491945576,907.6706527549147,502.20130957517694,405.46934317973785,2783.613202467261,0.0,907.6706527549145,0.0,1336.765512012452,0.0,408.89245491945576,0.0,0.0,0.0,0.0,0.0,1316.5631076743703,438.8543692247901,3092.1829889116125,46.38274483367419,26.735310240249042,26.735310240249042,226.30230082082346,765.0100353597858,3418.338655046608,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,3414.64302901643,23.85454442521929,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,901.6392505707801,1333.3295814386286,404.9731584306926,901.6392505707802,497.25731394647505,404.3819366243051,2783.613202467261,0.0,901.6392505707801,0.0,1333.3295814386286,0.0,404.9731584306926,0.0,0.0,0.0,0.0,0.0,1306.6124090014728,435.5374696671576,3075.479460107259,46.132191901608884,26.666591628772572,26.666591628772572,224.69504837626312,759.6978932025747,15121.22305351611,0.0,0.0,0.0,0.0,0.0,4099.632704136518,11721.583169873435,0.0,14534.713208985355,23.85257779468759,0.0,0.0,0.0,0.0,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,1002.9753320306172,1482.6073355155381,416.02767043909455,1002.9753320306173,560.1756863353488,442.7996456952685,2783.613202467261,0.0,1002.9753320306172,0.0,1482.6073355155381,0.0,416.02767043909455,0.0,0.0,0.0,0.0,0.0,1419.0030024697116,473.00100082323723,3374.611338808487,50.6191700821273,29.652146710310763,29.652146710310763,249.0872589154249,832.0117232414109,3733.622061226658,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,3414.64302901643,23.785772763096357,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,974.0470662514876,1437.763354199171,401.2428009117753,974.0470662514879,544.1136743125952,429.9333919388926,2783.613202467261,0.0,974.0470662514876,0.0,1437.763354199171,0.0,401.2428009117753,0.0,0.0,0.0,0.0,0.0,1375.289867163263,458.42995572108765,3271.4831770835217,49.07224765625283,28.755267083983423,28.755267083983423,241.8094274363897,806.822164981697,3619.8753863441293,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,3414.64302901643,23.79453467388845,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,963.7173328076568,1420.1727945428975,394.949023539829,963.7173328076572,539.2839962703827,424.4333365372745,2783.613202467261,0.0,963.7173328076568,0.0,1420.1727945428975,0.0,394.949023539829,0.0,0.0,0.0,0.0,0.0,1358.6663563474858,452.88878544916196,3231.7279363395455,48.47591904509318,28.40345589085795,28.40345589085795,239.22262476712427,797.3942410430952,3576.2333919334806,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,3414.64302901643,23.792214483629174,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,971.8070682336386,1432.1284011704875,397.8950379854156,971.8070682336386,543.8737824420252,427.93328579161334,2783.613202467261,0.0,971.8070682336386,0.0,1432.1284011704875,0.0,397.8950379854156,0.0,0.0,0.0,0.0,0.0,1369.7021062190543,456.56736873968475,3258.3978761292265,48.875968141938394,28.64256802340975,28.64256802340975,241.2283678972249,803.9568408256675,20679.002493297357,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,17073.215145082148,0.0,19611.71708117894,23.787707420540197,0.0,0.0,0.0,0.0,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,966.6116723070609,1431.2593396407535,399.7945744954838,966.6116723070611,539.4159065058774,427.1957658011837,2783.613202467261,0.0,966.6116723070609,0.0,1431.2593396407535,0.0,399.7945744954838,0.0,0.0,0.0,0.0,0.0,1366.4062468025447,455.4687489341816,3253.13433537748,48.7970150306622,28.62518679281507,28.62518679281507,240.0155671095126,801.5317046599865,3599.197291103285,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,19611.71708117894,23.79938720919179,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,985.5869940155806,1456.9753172511685,408.55378300559096,985.5869940155808,548.6397158779154,436.94727813766536,2783.613202467261,0.0,985.5869940155806,0.0,1456.9753172511685,0.0,408.55378300559096,0.0,0.0,0.0,0.0,0.0,1394.1407770211715,464.7135923403905,3315.8296866127303,49.73744529919095,29.13950634502337,29.13950634502337,244.71009787411168,817.4401482037399,3668.556242476079,0.0,0.0,0.0,0.0,0.0,4050.682434691024,0.0,0.0,19611.71708117894,23.795815643514054,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,999.8117421710202,1481.2077449441413,416.5768381130056,999.8117421710203,556.1487916474274,443.66295052359294,2783.613202467261,0.0,999.8117421710202,0.0,1481.2077449441413,0.0,416.5768381130056,0.0,0.0,0.0,0.0,0.0,1416.388580284026,472.129526761342,3369.7258519895095,50.54588777984264,29.624154898882825,29.624154898882825,248.29071717548152,830.2144415144318,15449.393936616038,0.0,0.0,0.0,0.0,0.0,4042.581069821643,11721.583169873436,0.0,30731.787261147867,23.799449007451273,0.0,0.0,0.0,0.0,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,1012.1574165675753,1502.080280365191,425.566563103886,1012.1574165675756,560.1177495158537,452.0396670517219,2783.613202467261,0.0,1012.1574165675753,0.0,1502.080280365191,0.0,425.566563103886,0.0,0.0,0.0,0.0,0.0,1437.7239796714612,479.24132655715374,3419.0455865938056,51.28568379890708,30.04160560730382,30.04160560730382,251.36789569437087,841.9781172650394,3781.7823773016917,0.0,0.0,0.0,0.0,0.0,4034.495907682,0.0,0.0,30731.787261147867,23.800474628221917,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,1007.881084555174,1506.4258848234833,430.7730915690477,1007.8810845551741,557.5032548101552,450.37782974501886,2783.613202467261,0.0,1007.881084555174,0.0,1506.4258848234833,0.0,430.7730915690477,0.0,0.0,0.0,0.0,0.0,1438.6541761242217,479.55139204140727,3424.6314529891124,51.369471794836684,30.128517696469668,30.128517696469668,250.53082136126338,841.7087205904467,3786.7887815381496,0.0,0.0,0.0,0.0,0.0,4026.4269158666366,0.0,0.0,30731.787261147867,23.80440133816087,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,1003.8844370142642,1496.8932835646106,429.5396783052637,1003.8844370142642,554.320074796977,449.5643622172873,2783.613202467261,0.0,1003.8844370142642,0.0,1496.8932835646106,0.0,429.5396783052637,0.0,0.0,0.0,0.0,0.0,1433.424115319528,477.8080384398427,3408.1254373239813,51.121881559859716,29.93786567129221,29.93786567129221,249.51998957553405,838.3256409178209,3768.6430398019584,0.0,0.0,0.0,0.0,0.0,4018.374062034904,0.0,0.0,30731.787261147867,23.796229648638224,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,1011.444170779211,1505.0848287598508,432.40731477396,1011.4441707792112,557.4987544184938,453.94541636071733,2783.613202467261,0.0,1011.444170779211,0.0,1505.0848287598508,83.48151169869834,348.9258030752617,0.0,0.0,83.48151169869834,111.30868226493112,27.82717056623278,1360.3699738544728,453.45665795149097,3318.9114605658147,49.78367190848722,30.936511692184002,30.101696575197018,251.3310035725895,843.4367122661815,0.0,0.0,0.0,0.0,111.30868226493112,0.0,4116.080562062519,0.0,3792.373026579202,26734.27509415568,23.801545127434014,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,1024.25089018399,1523.2339758408034,436.55001805156695,1024.2508901839901,565.2276639333165,459.02322625067353,2783.613202467261,0.0,1024.25089018399,0.0,1523.2339758408034,6.4990745716772835,430.05094347988967,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1454.3018336638795,484.76727788795984,3462.3030873926427,51.93454631088964,30.529670262532843,30.46467951681607,254.50370922022594,854.3662413889834,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3838.401125465344,22688.245050880934,23.7926958808353,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,1014.8231257843656,1510.2687890310845,427.2370339817248,1014.8231257843657,563.265654541341,451.5574712430248,2783.613202467261,0.0,1014.8231257843656,0.0,1510.2687890310845,6.4990745716772835,420.7379594100475,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1435.5610851944132,478.52036173147104,3424.3502359569684,51.365253539354526,30.270366526338464,30.20537578062169,252.10085403440115,844.6285698027459,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3796.957518599922,18685.90040498864,23.789067446113496,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 13:00:00+00:00,6,31.0,2912.9973999582544,1002.9720901383356,1490.683419792823,419.34189002709735,1002.9720901383357,556.1731472625346,446.7989428758011,2783.613202467261,0.0,1002.9720901383356,0.0,1490.683419792823,0.0,419.34189002709735,0.0,0.0,0.0,0.0,0.0,1422.313980165433,474.1046600551443,3387.1020600134,50.806530900201004,29.813668395856464,29.813668395856464,249.0393262267455,833.5778539738037,3746.575253932058,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,18685.90040498864,23.78865604322001,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 14:00:00+00:00,6,31.0,2897.536658208427,997.6900340254598,1480.298979150607,419.5476450323606,997.6900340254599,551.3915807846668,446.2984532407932,2783.613202467261,0.0,997.6900340254598,0.0,1480.298979150607,0.0,419.5476450323606,0.0,0.0,0.0,0.0,0.0,1417.2376790578205,472.41255968594015,3369.9492178943674,50.54923826841551,29.60597958301214,29.60597958301214,247.7479943636578,829.9217514840378,3727.4584096924646,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,18685.90040498864,23.780197226393184,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 15:00:00+00:00,6,31.0,2901.2151153021136,999.7480217221035,1483.1368697611883,418.33022381882205,999.7480217221037,552.4215458162306,447.32647590587305,2783.613202467261,0.0,999.7480217221035,0.0,1483.1368697611883,0.0,418.33022381882205,0.0,0.0,0.0,0.0,0.0,1418.0782455409255,472.69274851364185,3373.9078638157557,50.60861795723633,29.66273739522377,29.66273739522377,248.18034725103107,830.8071885123568,3732.02230381447,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,18685.90040498864,23.78892085056699,0.0,0.0,0.0,-4.547473508864641e-13,0.0
