timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,872.0277089025915,1534.262999821088,402.0893124425971,872.0277089025915,437.2507692124207,434.7769396901707,2112.338756740974,408.6116836509577,463.4160252516338,1454.7518384189352,79.51116140215277,402.08931244259713,-5.684341886080802e-14,594.3442671286657,185.73258347770803,1856.8411508615322,2475.7882011487095,618.9470502871774,463.41602525163376,154.47200841721124,697.3991950709977,10.460987926064966,49.25367150503708,1.5902232280430553,214.7658729933624,1235.2223978346042,4043.6024190008807,3093.4074654143697,3093.40746541437,0.0,0.0,23.27499713699467,134.45544079166143,0.0,0.0,2126.6979424781157,23.960940621502992,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,885.8345383397999,1558.847719840986,405.66965865099996,885.8345383398,442.3706542663485,443.4638840734515,2112.338756740974,408.6116836509578,477.2228546888421,1451.1714922105332,107.67622763045279,405.66965865099996,0.0,594.3442671286659,185.7325834777081,1856.8411508615332,2475.788201148711,618.9470502871777,477.2228546888421,159.07428489628072,743.9733672155756,11.159600508233634,49.74536590543505,2.153524552609056,218.0022317276998,1244.8146413551442,4095.166558186933,3109.24803358969,3109.24803358969,0.0,0.0,39.115565312313265,93.0122506339589,0.0,0.0,2126.6979424781157,23.960874332738463,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,893.499329290079,1577.6760345497514,407.48141309256937,893.499329290079,444.61441662959913,448.8849126604799,2112.338756740974,408.61168365095773,484.8876456391213,1449.3597377689632,128.3162967807882,407.4814130925693,5.684341886080802e-14,594.3442671286658,185.73258347770806,1856.8411508615325,2475.78820114871,618.9470502871775,484.88764563912133,161.62921521304045,774.83315763295,11.622497364494249,50.121932199610356,2.5663259356157644,219.80048872046962,1250.4200931981163,6627.204696834783,3126.3087354318395,3126.30873543184,0.0,0.0,56.17626715446386,33.6933133385185,2498.1278267042685,0.0,4496.630088067684,23.961167088826365,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,884.5905349084527,1560.5859209741366,402.86336232509336,884.5905349084527,440.33161999856003,444.25891490989267,2112.338756740974,408.6116836509577,475.978851257495,1453.9777885364392,106.60813243769735,402.86336232509336,0.0,594.3442671286657,185.73258347770803,1856.8411508615327,2475.78820114871,618.9470502871775,475.978851257495,158.65961708583168,741.2466007810241,11.11869901171536,49.78012992809806,2.132162648753947,217.58297498027454,1243.9532174195592,4091.9930356272416,3102.077098653625,3153.14539453754,0.0,0.0,31.944630376249393,0.0,0.0,0.0,4496.630088067684,23.9612757637969,0.0,0.0,0.0,0.0,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,893.8799606485535,1574.954881842278,407.41140382640765,893.8799606485535,445.09209120114826,448.7878694474052,2112.338756740974,408.61168365095773,485.26827699759576,1449.429747035125,125.52513480715288,407.41140382640765,0.0,594.3442671286658,185.73258347770806,1856.8411508615327,2475.78820114871,618.9470502871775,485.26827699759576,161.75609233253192,772.5495041372806,11.588242562059207,50.06750914546089,2.5105026961430577,219.87825664278674,1250.4802371438673,4126.726483461105,3070.1324682773757,4724.98616333848,0.0,0.0,0.0,0.0,0.0,0.0,4496.630088067684,23.960505059808956,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,888.5343421327464,1567.0026623493566,405.09020522063923,888.5343421327464,442.52114178627545,446.0132003464709,2112.338756740974,408.61168365095773,479.92265848178863,1451.7509456408932,115.25171670846339,405.09020522063923,0.0,594.3442671286658,185.73258347770806,1856.8411508615325,2475.78820114871,618.9470502871775,479.92265848178863,159.97421949392955,755.1485946841816,11.327228920262723,49.90846475560245,2.305034334169268,218.57005906041877,1246.7646403292683,4107.3918500320115,3070.1324682773757,6506.07545272263,0.0,0.0,0.0,0.0,0.0,0.0,4496.630088067684,23.96192932530164,0.0,0.0,0.0,0.0,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,898.2682504514653,1583.8219254232747,409.11734944932005,898.2682504514653,447.5834171796718,450.6848332717935,2112.338756740974,408.61168365095773,489.65656680050756,1447.7238014122127,136.09812401106205,409.11734944932005,0.0,594.3442671286658,185.73258347770806,1856.8411508615327,2475.78820114871,618.9470502871775,489.65656680050756,163.21885560016918,788.9735464117388,11.834603196176081,50.24485001708082,2.721962480221241,220.94602033687775,1253.6459253954108,4144.853450719471,3070.1324682773757,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,4496.630088067684,23.962003069957653,0.0,0.0,0.0,0.0,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,923.2007290535565,1640.0758607542698,427.848935597564,923.2007290535565,461.54841634104787,461.65231271250866,2112.338756740974,408.61168365095773,514.5890454025988,1428.9922152639685,211.08364549030125,427.848935597564,0.0,594.3442671286658,185.73258347770806,1856.8411508615325,2475.78820114871,618.9470502871775,514.5890454025988,171.52968180086626,897.2023726937663,13.458035590406494,51.369928723700724,4.221672909806025,227.50210166889906,1272.761054458564,4263.8865798639545,3070.1324682773757,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,4496.630088067684,23.96169244041242,0.0,0.0,0.0,0.0,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,906.9556003029045,1614.6327893956718,423.3868782626294,906.9556003029045,454.45756398768435,452.4980363152202,2112.338756740974,408.6116836509578,498.3439166519467,1433.4542725989036,181.17851679676824,423.38687826262935,5.684341886080802e-14,594.3442671286659,185.7325834777081,1856.841150861533,2475.7882011487104,618.9470502871776,498.34391665194676,166.11463888398225,845.6370723326972,12.684556084990458,50.86106729652877,3.623570335935365,223.6753146687838,1261.6387810351061,4206.614048996312,3070.1324682773766,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,4496.630088067684,23.96260611615346,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,881.4089481219827,1561.257400948033,413.6508245366931,881.4089481219827,443.46221647575175,437.94673164623094,2112.338756740974,408.61168365095784,472.79726447102485,517.7763216639476,1043.4810792840854,413.6508245366931,0.0,594.3442671286659,185.7325834777081,931.4271462006407,1241.902861600854,310.4757154002135,472.79726447102485,157.59908815700828,1673.8774319121185,25.108161478681776,40.53941948096707,20.869621585681706,217.48446362962474,957.8090532098852,3814.126226816594,1836.24712872952,1836.24712872952,0.0,0.0,0.0,0.0,0.0,0.0,4496.630088067684,23.9620763734665,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,900.578865677361,1599.970727872798,419.9919511202526,900.578865677361,450.9614768451217,449.6173888322393,2112.338756740974,0.0,900.578865677361,0.0,1599.970727872798,419.99195112025257,5.684341886080802e-14,0.0,0.0,419.99195112025257,559.9892681603367,139.99731704008417,900.5788656773611,300.19295522578705,2800.7425487759465,42.011138231639194,36.19933406865849,31.999414557455964,222.06403349133035,772.4641926149552,2399.242131046328,0.0,0.0,0.0,559.9892681603367,0.0,531.9898047523199,0.0,1293.76360623904,3132.883504884818,23.96276258366776,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,888.8510074372439,1580.6779949351128,414.82901122279736,888.8510074372439,445.3439994793009,443.50700795794296,2112.338756740974,0.0,888.8510074372439,0.0,1580.6779949351128,414.82901122279736,0.0,0.0,0.0,414.82901122279736,553.1053482970631,138.27633707426577,888.8510074372439,296.283669145748,2765.8126715181047,41.48719007277157,35.76185001093023,31.613559898702256,219.20008746757668,762.6226936699945,1148.8528805608796,-1.1368683772161603e-13,0.0,0.0,553.1053482970632,0.0,1056.3759060250252,0.0,2498.1278267042685,499.6255653408537,23.962599477430693,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,878.6082004114402,1564.6505270104108,410.1650127835405,878.6082004114402,439.960480501191,438.6477199102492,2112.338756740974,0.0,878.6082004114402,0.0,1564.6505270104108,410.1650127835405,0.0,0.0,0.0,410.1650127835405,546.8866837113873,136.72167092784682,878.6082004114402,292.8694001371467,2736.1281275589977,41.04192191338496,35.39466066804362,31.293010540208215,216.68021963581572,754.000883822446,3607.424624027836,-1.1368683772161603e-13,0.0,0.0,546.8866837113874,0.0,1573.8055037387933,0.0,0.0,499.6255653408537,23.96376170322872,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,911.6717466318538,1623.2531951555397,424.87789296573465,911.6717466318538,455.8855528054207,455.78619382643313,2112.338756740974,205.8885127077711,705.7832339240827,0.0,1623.2531951555397,424.87789296573465,0.0,299.4742003022125,93.58568759444141,424.87789296573465,566.5038572876462,141.62596432191154,705.7832339240827,235.26107797469422,2564.2975070543166,38.464462605814745,36.713842832768144,32.465063903110796,224.79999291968795,802.9160921524289,3762.718926905556,2.2737367544323206e-13,0.0,2.2737367544323206e-13,865.9780575898585,0.0,2393.3370474416815,0.0,0.0,499.6255653408537,23.960694514701796,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,832.5799064810516,1471.4371917513995,384.7656248800587,832.5799064810516,416.1571891053932,416.4227173756584,2112.338756740974,408.61168365095773,423.96822283009385,509.942817187097,961.4943745643025,384.7656248800587,0.0,594.3442671286658,185.73258347770806,894.7084420671556,1192.944589422874,298.2361473557185,423.96822283009385,141.3227409433646,1526.785338337761,22.901780075066416,38.375828255699545,19.22988749128605,205.08636747752084,910.8853350763641,5314.752934754948,1787.28885655154,1787.28885655154,0.0,0.0,0.0,2388.550373346798,1715.0848765660746,0.0,2126.6979424781157,23.965740516704667,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,895.0872547793394,1593.7553527812306,415.31156027889256,895.0872547793394,447.35730112097013,447.7299536583693,2112.338756740974,408.61168365095773,486.4755711283817,546.1632793012581,1047.5920734799724,415.31156027889256,0.0,594.3442671286658,185.73258347770806,961.4748395801506,1281.966452773534,320.4916131933835,486.4755711283817,162.15852370946058,1696.2261683178149,25.443392524767223,41.48985545142612,20.95184146959945,220.61703218829172,976.8848420146367,6379.166836558366,1876.3107199021997,1876.3107199022,0.0,0.0,0.0,2383.7732726001045,2498.1278267042685,0.0,4496.630088067684,23.96207898895898,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,893.908696669241,1592.0452742932118,413.9867021030259,893.908696669241,446.18125593477515,447.7274407344658,2112.338756740974,408.61168365095773,485.2970130182832,1298.5408364708767,293.50443782233515,413.9867021030259,0.0,594.3442671286658,185.73258347770806,1712.5275385739026,2283.37005143187,570.8425128579674,485.2970130182832,161.7656710060944,940.5671218467128,14.10850682770069,48.966180871603264,5.8700887564467035,220.28757171465583,1207.5731155121764,4107.513788577656,2862.62871710077,2862.62871710077,0.0,15.08560145976557,0.0,2393.3370474416815,0.0,0.0,4496.630088067684,23.96071745158679,0.0,0.0,0.0,6.821210263296962e-13,1.4210854715202004e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,892.379806131708,1587.8665175733906,411.81542719933776,892.379806131708,444.67347279765335,447.7063333340547,2112.338756740974,408.6116836509577,483.7681224807504,1445.025723662195,142.84079391119553,411.81542719933776,0.0,594.3442671286657,185.73258347770803,1856.841150861533,2475.7882011487104,618.9470502871776,483.7681224807504,161.2560408269168,787.8649572188627,11.81797435828294,50.32574186008314,2.8568158782239106,219.82462095899737,1250.7608276473898,4142.822578551828,4231.51293068912,4231.51293068912,0.0,0.0,1161.3804624117442,1166.0446234396989,0.0,0.0,4496.630088067684,23.96045041572521,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,877.2552630538976,1561.9506316954287,404.9574280739748,877.2552630538976,437.07895020566576,440.1763128482318,2112.338756740974,408.61168365095773,468.64357940293985,1.4748562731452893e-12,1561.9506316954273,404.9574280739748,0.0,594.3442671286658,185.73258347770806,404.9574280739763,539.9432374319683,134.98580935799208,468.64357940293985,156.2145264676466,2186.808737566014,32.80213106349021,35.28858691464834,31.239012633908548,216.10607832612834,792.3687282415223,3636.532051064823,2239.814412043813,4022.62309884896,0.0,0.0,1105.5269074831785,0.0,0.0,0.0,4496.630088067684,23.961657658717144,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,880.3462848794223,1567.9957521182664,404.4986552690612,880.3462848794222,437.1851916445404,443.1610932348819,2112.338756740974,408.6116836509578,471.73460122846456,2.9497125462905786e-12,1567.9957521182635,404.4986552690612,0.0,594.3442671286659,185.7325834777081,404.49865526906416,539.3315403587521,134.83288508968803,471.73460122846456,157.24486707615486,2196.975220422883,32.954628306343245,35.404901595055975,31.35991504236527,216.77409803834271,794.3038786256582,2353.3809646533678,1133.675807487418,3676.17580245473,0.0,0.0,0.0,0.0,0.0,1293.76360623904,3132.883504884818,23.95787688976221,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,900.6259729892781,1597.9504035000634,412.2628339257481,900.6259729892781,446.7953471459965,453.83062584328167,2112.338756740974,408.6116836509578,492.01428933832034,0.0,1597.9504035000634,412.2628339257481,0.0,594.3442671286659,185.7325834777081,412.2628339257481,549.6837785676641,137.42094464191604,492.01428933832034,164.00476311277345,2253.969455951157,33.809541839267354,36.08163640925875,31.959008070001268,221.66947430815824,810.6779518590831,1223.3893355699033,1144.02804569633,6220.61240335217,0.0,0.0,0.0,0.0,0.0,2498.1278267042685,499.6255653408537,23.955034541822485,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,888.4106010415048,1568.1969599867691,401.452218882661,888.4106010415048,438.392832650486,450.0177683910189,2112.338756740974,408.61168365095773,479.7989173905471,1455.3889319788716,112.80802800789752,401.452218882661,0.0,594.3442671286658,185.73258347770806,1856.8411508615327,2475.78820114871,618.9470502871775,479.7989173905471,159.9329724635157,752.5399178619604,11.288098767929405,49.93235070835071,2.2561605601579506,218.3398795235499,1246.429095788389,4104.488875699324,3070.1324682773757,6197.3650342826,0.0,0.0,0.0,0.0,0.0,0.0,499.6255653408537,23.955831215640757,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,904.0545492078598,1595.8918356510628,408.4632427002023,904.05454920786,446.2305259692435,457.8240232386164,2112.338756740974,408.61168365095773,495.4428655569021,1448.3779081613302,147.51392748973262,408.4632427002023,0.0,594.3442671286658,185.73258347770806,1856.8411508615325,2475.78820114871,618.9470502871775,495.4428655569021,165.14762185230072,808.1044148989355,12.121566223484033,50.48624822163658,2.9502785497946524,222.17912347997859,1257.56447209208,4165.9740996512055,3070.1324682773757,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,499.6255653408537,23.95603828131406,0.0,0.0,0.0,0.0,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,900.18723471263,1589.2156085818651,406.13256331954335,900.18723471263,444.5248446247915,455.6623900878385,2112.338756740974,408.6116836509578,491.57555106167223,1450.7085875419896,138.50702103987555,406.13256331954335,0.0,594.3442671286659,185.7325834777081,1856.841150861533,2475.7882011487104,618.9470502871776,491.57555106167223,163.8585170205574,793.9410891221052,11.909116336831577,50.35272368025264,2.770140420797511,221.20189349362087,1254.7720247169457,5865.392307897057,2902.4756411726707,2902.47564117267,9.094947017729282e-13,167.65682710470583,0.0,159.27398574947054,1715.0848765660746,0.0,2126.6979424781157,23.956797095464907,0.0,0.0,0.0,0.0,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1417.469506807809,2510.5217603686187,648.1995492641739,1417.469506807809,705.4331073746536,712.0363994331553,2112.338756740974,0.0,1417.469506807809,0.0,2510.5217603686187,0.0,648.1995492641739,0.0,0.0,0.0,0.0,0.0,2065.669056071983,688.5563520239944,5264.747168464596,78.97120752696894,50.21043520737238,50.21043520737238,348.8075707038331,1216.7560006695412,5792.9468171101435,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,499.6255653408537,23.93871470905661,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1162.7157909724015,2058.181308600896,531.1354152678703,1162.7157909724015,578.7024112640534,584.0133797083481,2112.338756740974,0.0,1162.7157909724015,0.0,2058.181308600896,0.0,531.1354152678703,0.0,0.0,0.0,0.0,0.0,1693.8512062402717,564.6170687467572,4316.649583587925,64.74974375381888,41.16362617201792,41.16362617201792,286.09066195361646,997.7847267982283,7247.945068343663,0.0,0.0,0.0,0.0,0.0,2374.2477146027954,2498.1278267042685,0.0,2869.5577109304218,23.949110983788255,0.0,0.0,0.0,-2.2737367544323206e-12,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1389.7846848837667,2464.2906544941316,636.7583991961236,1389.7846848837667,692.1492066562829,697.6354782274838,2112.338756740974,0.0,1389.7846848837667,0.0,2464.2906544941316,0.0,636.7583991961236,0.0,0.0,0.0,0.0,0.0,2026.5430840798904,675.5143613599635,5166.348099933985,77.49522149900977,49.28581308988263,49.28581308988263,342.0687056144875,1193.649914653226,5684.483653227251,0.0,0.0,0.0,0.0,0.0,2369.49921917359,0.0,0.0,2869.5577109304218,23.940884432412,0.0,0.0,0.0,0.0,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1087.3281466808007,1928.7564958619637,500.30495897227644,1087.3281466808007,542.4701660042059,544.8579806765948,2112.338756740974,0.0,1087.3281466808007,0.0,1928.7564958619637,0.0,500.30495897227644,0.0,0.0,0.0,0.0,0.0,1587.633105653077,529.2110352176924,4045.600636732733,60.68400955099099,38.57512991723927,38.57512991723927,267.74904304625716,934.794347649419,6166.2688257305335,0.0,0.0,0.0,0.0,0.0,2364.7602207352434,1715.0848765660744,0.0,4496.630088067684,23.95280947132116,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,935.5641471519597,1662.0294732918624,431.3111881704145,935.5641471519597,466.5316784575745,469.03246869438516,2112.338756740974,0.0,935.5641471519597,0.0,1662.0294732918624,0.0,431.3111881704145,0.0,0.0,0.0,0.0,0.0,1366.8753353223742,455.6251117741247,3484.5299203883615,52.26794880582542,33.240589465837246,33.240589465837246,230.42469395858504,804.7989334702097,3833.7037420844435,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,4496.630088067684,23.95908724529104,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1430.987006499716,2544.8529430775793,660.142155438346,1430.987006499716,713.6225649536351,717.3644415460809,2112.338756740974,0.0,1430.987006499716,0.0,2544.8529430775793,0.0,660.142155438346,0.0,0.0,0.0,0.0,0.0,2091.1291619380618,697.0430539793539,5333.025158994995,79.99537738492492,50.897058861551585,50.897058861551585,352.4708258160317,1231.303374903414,5867.285479919052,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,4496.630088067684,23.938902597512794,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1122.4749830907301,1994.7111196954186,517.8797284656981,1122.4749830907301,559.9912342667868,562.4837488239433,2112.338756740974,0.0,1122.4749830907301,0.0,1994.7111196954186,0.0,517.8797284656981,0.0,0.0,0.0,0.0,0.0,1640.3547115564284,546.7849038521427,4181.85073510399,62.72776102655985,39.89422239390837,39.89422239390837,276.48382911464563,965.784938781165,4600.85077003301,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,4496.630088067684,23.95144138526644,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,763.6388801881102,1355.4665004302603,351.37031767271196,763.6388801881102,380.5266334543502,383.11224673376,2112.338756740974,0.0,763.6388801881102,0.0,1355.4665004302603,0.0,351.37031767271196,0.0,0.0,0.0,0.0,0.0,1115.009197860822,371.66973262027403,2842.1454309113565,42.63218146367034,27.10933000860521,27.10933000860521,188.04425537763055,656.5648294787853,3127.0405277698674,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,4496.630088067684,23.965307516999896,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,756.6134806062219,1340.6356108934442,348.8769135639717,756.6134806062219,377.8163365939817,378.7971440122401,2112.338756740974,0.0,756.6134806062219,0.0,1340.6356108934442,0.0,348.8769135639717,0.0,0.0,0.0,0.0,0.0,1105.4903941701937,368.4967980567312,2814.622803120369,42.21934204680554,26.812712217868885,26.812712217868885,186.35050224291734,650.6920667821919,3096.8180718458298,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,4496.630088067684,23.966214547022872,0.0,0.0,0.0,0.0,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,760.6290290722593,1345.6413813229196,349.4304382888995,760.6290290722593,379.1303353358791,381.4986937363802,2112.338756740974,0.0,760.6290290722593,0.0,1345.6413813229196,0.0,349.4304382888995,0.0,0.0,0.0,0.0,0.0,1110.0594673611588,370.0198224537196,2825.720671137798,42.38581006706697,26.912827626458395,26.912827626458395,187.25753893647598,653.4888267101794,3109.189675394258,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,4496.630088067684,23.96577323629937,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,790.7410793566223,1404.2179616036724,367.07576664755186,790.7410793566223,395.30701827911315,395.4340610775091,2112.338756740974,0.0,790.7410793566223,0.0,1404.2179616036724,48.541176906609735,318.5345897409421,0.0,0.0,48.541176906609735,64.72156920881298,16.180392302203245,1109.2756690975643,369.75855636585476,2883.2521870670917,43.248782806006375,28.569771001139546,28.08435923207345,194.89863175011286,680.7404934573902,1949.0116948261973,0.0,0.0,0.0,64.72156920881298,0.0,2393.3370474416815,0.0,1293.76360623904,3132.883504884818,23.963415584717975,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,768.6222937134401,1364.577173961335,355.06467015480206,768.6222937134401,383.6304841464902,384.9918095669498,2112.338756740974,0.0,768.6222937134401,0.0,1364.577173961335,3.778953232802337,351.2857169219997,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1119.9080106354397,373.3026702118132,2857.787854808588,42.866817822128816,27.329333011554723,27.2915434792267,189.35224244493838,661.4022580472626,651.5385691725706,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,2498.1278267042685,499.6255653408537,23.964468662151102,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,818.0681794939517,1449.7919564049282,370.9760055293314,818.0681794939517,403.50931895587473,414.55886053807694,2112.338756740974,0.0,818.0681794939517,0.0,1449.7919564049282,3.778953232802337,367.1970522965291,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1185.2652317904808,395.0884105968269,3030.145598792236,45.452183981883536,29.03362866042659,28.995839128098567,201.1075370106515,700.9372504554879,3339.773391883701,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,499.6255653408537,23.96275127836979,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,795.2808250500852,1407.338899085407,365.04795733277217,795.2808250500852,395.5949279365853,399.6858971135,2112.338756740974,0.0,795.2808250500852,0.0,1407.338899085407,0.0,365.04795733277217,0.0,0.0,0.0,0.0,0.0,1160.3287823828573,386.77626079428575,2954.44394226255,44.31665913393825,28.14677798170814,28.14677798170814,195.7730479229254,683.1595238145658,4965.912081848904,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,1715.0848765660746,0.0,2126.6979424781157,23.96178611312401,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,779.4407373068709,1377.5953443287701,357.4828889934461,779.4407373068709,388.3304733407523,391.1102639661186,2112.338756740974,0.0,779.4407373068709,0.0,1377.5953443287701,0.0,357.4828889934461,0.0,0.0,0.0,0.0,0.0,1136.923626300317,378.9745421001057,2893.493512729193,43.40240269093789,27.551906886575402,27.551906886575402,191.86189017429697,669.3426487384913,3183.8616193675784,0.0,0.0,0.0,0.0,0.0,2383.773272600105,0.0,0.0,2126.6979424781157,23.962862735307954,0.0,0.0,0.0,0.0,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,767.1081923413311,1356.3873049184906,353.33461144941873,767.1081923413312,383.11729211678244,383.99090022454874,2112.338756740974,0.0,767.1081923413311,0.0,1356.3873049184906,0.0,353.33461144941873,0.0,0.0,0.0,0.0,0.0,1120.4428037907498,373.4809345969166,2850.311043306157,42.754665649592354,27.127746098369812,27.127746098369812,188.91513644716167,659.4062288904103,5634.364164303917,0.0,0.0,0.0,0.0,0.0,2379.005726054905,2498.1278267042685,0.0,4496.630088067684,23.964266009562248,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,750.4289863407291,1331.9229831999141,345.43267757910655,750.4289863407291,373.96002740625255,376.4689589344766,2112.338756740974,0.0,750.4289863407291,0.0,1331.9229831999141,0.0,345.43267757910655,0.0,0.0,0.0,0.0,0.0,1095.8616639198358,365.2872213066119,2793.071868426362,41.89607802639543,26.638459663998283,26.638459663998283,184.800600492831,645.2608191538349,3073.0454662735833,0.0,0.0,0.0,0.0,0.0,2374.247714602796,0.0,0.0,4496.630088067684,23.965244057825043,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,804.0323397661352,1432.454951741732,371.23692461605293,804.0323397661352,400.23338071127125,403.79895905486404,2112.338756740974,0.0,804.0323397661352,0.0,1432.454951741732,18.81933810638759,352.41758650966534,0.0,0.0,18.81933810638759,25.092450808516787,6.273112702129197,1156.4499262758006,385.48330875860023,2974.388186776133,44.61582280164199,28.837292415898517,28.64909903483464,198.07298023421848,691.931615947323,3299.655832071243,0.0,0.0,0.0,25.092450808516787,0.0,2393.3370474416815,0.0,0.0,4496.630088067684,23.962030498710007,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1051.660619181345,1869.1030941170714,484.50129492110824,1051.6606191813453,523.7090016027852,527.95161757856,2112.338756740974,0.0,1051.660619181345,0.0,1869.1030941170714,3.778953232802337,480.7223416883059,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1532.382960869651,510.7943202898837,3912.280375276606,58.68420562914908,37.419851414669445,37.382061882341425,259.01963932770855,904.559729621353,1811.6969111366084,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,2498.1278267042685,1863.3721485237193,23.94815805247828,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1054.376900753579,1865.147306719668,484.451188590104,1054.3769007535789,525.0002694569033,529.3766312966757,2112.338756740974,0.0,1054.376900753579,0.0,1865.147306719668,3.778953232802337,480.67223535730164,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1535.0491361108807,511.68304537029354,3911.8794882008424,58.67819232301263,37.34073566672138,37.30294613439336,259.60081933059206,905.8653899026137,3016.077179726924,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,1293.7636062390402,499.6255653408537,23.94585563450017,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,921.5026448588461,1625.342893472022,418.8688375492841,921.5026448588462,457.561736202898,463.9409086559482,2112.338756740974,0.0,921.5026448588461,0.0,1625.342893472022,3.778953232802337,415.08988431648174,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1336.5925291753279,445.5308430584426,3407.4662657057925,51.111993985586885,32.544647401768465,32.506857869440445,226.6397635658695,789.5937569587086,3755.3081328388603,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,499.6255653408537,23.950616301699263,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1358.1900927405661,2390.7913447225114,618.4178955735654,1358.190092740566,675.3460205114576,682.8440722291084,2112.338756740974,0.0,1358.1900927405661,0.0,2390.7913447225114,3.778953232802337,614.638942340763,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1972.829035081329,657.609678360443,5021.230058164283,75.31845087246424,47.85361642677825,47.81582689445023,334.08391733519665,1163.941140966933,5531.340474003574,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,499.6255653408537,23.928490268202566,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1257.8152154724266,2213.5615674870082,573.3744161083459,1257.8152154724266,625.360871068703,632.4543444037237,2112.338756740974,0.0,1257.8152154724266,0.0,2213.5615674870082,0.0,573.3744161083459,0.0,0.0,0.0,0.0,0.0,1831.1896315807726,610.3965438602576,4655.1477429280385,69.82721614392058,44.27123134974016,44.27123134974016,309.41708978907036,1078.1833124927289,5122.934511560509,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,499.6255653408537,23.935056052336027,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,986.5863638579697,1743.676590596762,449.98443405474274,986.5863638579697,489.4648384329583,497.12152542501144,2112.338756740974,0.0,986.5863638579697,0.0,1743.676590596762,0.0,449.98443405474274,0.0,0.0,0.0,0.0,0.0,1436.5707979127124,478.85693263757076,3659.104321147045,54.886564817205674,34.873531811935244,34.873531811935244,242.73324332300274,846.2238044016495,4026.471192911126,0.0,0.0,0.0,0.0,0.0,2383.773272600105,0.0,0.0,499.6255653408537,23.946394661191288,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,943.3570091587887,1672.2997650444595,431.4260215316209,943.3570091587887,468.53914080458605,474.81786835420274,2112.338756740974,0.0,943.3570091587887,0.0,1672.2997650444595,0.0,431.4260215316209,0.0,0.0,0.0,0.0,0.0,1374.7830306904098,458.2610102301366,3505.343805965006,52.58015708947509,33.44599530088919,33.44599530088919,232.15712629155723,809.8902842129473,3856.9730799478166,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,499.6255653408537,23.95440589614622,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1142.0029177623428,2022.7772158401974,524.7594888664829,1142.0029177623428,568.9425727705719,573.0603449917709,2112.338756740974,0.0,1142.0029177623428,0.0,2022.7772158401974,0.0,524.7594888664829,0.0,0.0,0.0,0.0,0.0,1666.7624066288258,555.5874688762752,4245.127091345298,63.676906370179466,40.45554431680395,40.45554431680395,281.1771279980406,981.3525918781033,7169.020041051395,0.0,0.0,0.0,0.0,0.0,2374.2477146027954,2498.1278267042685,0.0,2869.5577109304218,23.945836672559313,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1475.8377730512045,2614.645249143737,676.4009507321233,1475.8377730512045,733.8655939659532,741.9721790852514,2112.338756740974,0.0,1475.8377730512045,0.0,2614.645249143737,0.0,676.4009507321233,0.0,0.0,0.0,0.0,0.0,2152.2387237833277,717.4129079277759,5484.296880854841,82.26445321282262,52.292904982874745,52.292904982874745,363.2708463600768,1267.5340174664248,6034.4179903934855,0.0,0.0,0.0,0.0,0.0,2369.49921917359,0.0,0.0,2869.5577109304218,23.929246577663736,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1567.667396578042,2776.9130291991924,721.0401943056314,1567.667396578042,781.6075687871272,786.0598277909147,2112.338756740974,0.0,1567.667396578042,0.0,2776.9130291991924,0.0,721.0401943056314,0.0,0.0,0.0,0.0,0.0,2288.707590883673,762.9025302945578,5828.523150377423,87.42784725566135,55.53826058398385,55.53826058398385,386.02304436075946,1347.4299430789463,8128.135439727888,0.0,0.0,0.0,0.0,0.0,2364.7602207352434,1715.0848765660744,0.0,4496.630088067684,23.926665529189258,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1426.9151096487678,2530.249423953052,655.0687187252921,1426.9151096487676,710.6063447836291,716.3087648651386,2112.338756740974,0.0,1426.9151096487678,0.0,2530.249423953052,0.0,655.0687187252921,0.0,0.0,0.0,0.0,0.0,2081.98382837406,693.99460945802,5306.227861785132,79.59341792677697,50.60498847906104,50.60498847906104,351.3021520141319,1226.100156357051,5838.3334086841605,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,4496.630088067684,23.93330899499908,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1521.7903839516275,2696.693393132629,699.9165543254963,1521.7903839516275,758.7197160907491,763.0706678608785,2112.338756740974,0.0,1521.7903839516275,0.0,2696.693393132629,0.0,699.9165543254963,0.0,0.0,0.0,0.0,0.0,2221.7069382771238,740.5689794257079,5658.96931083546,84.8845396625319,53.933867862652576,53.933867862652576,374.7265947393409,1308.047849552886,6226.44818096264,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,4496.630088067684,23.929313552781508,0.0,0.0,0.0,0.0,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1435.3936700240165,2545.7863095528915,658.8615960845073,1435.3936700240165,714.6025942946112,720.7910757294052,2112.338756740974,0.0,1435.3936700240165,0.0,2545.7863095528915,0.0,658.8615960845073,0.0,0.0,0.0,0.0,0.0,2094.2552661085238,698.0850887028413,5338.126664364257,80.07189996546384,50.91572619105783,50.91572619105783,353.3829385092271,1233.3713795596477,5873.412955221063,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,4496.630088067684,23.932699787570282,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1369.9096494952241,2426.245337288473,627.6255504693397,1369.9096494952241,681.8141401523794,688.0955093428447,2112.338756740974,0.0,1369.9096494952241,0.0,2426.245337288473,0.0,627.6255504693397,0.0,0.0,0.0,0.0,0.0,1997.5351999645638,665.8450666548546,5089.625603907891,76.34438405861836,48.52490674576946,48.52490674576946,337.19317760042554,1176.4324418054375,5600.212979058471,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,4496.630088067684,23.93474062937995,0.0,0.0,0.0,0.0,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,781.529170098204,1385.3035694192693,358.6277957381289,781.529170098204,389.1735019149356,392.35566818326834,2112.338756740974,0.0,781.529170098204,0.0,1385.3035694192693,0.0,358.6277957381289,0.0,0.0,0.0,0.0,0.0,1140.1569658363328,380.05232194544425,2905.5128572010462,43.58269285801569,27.706071388385386,27.706071388385386,192.40885651736724,671.456014097598,3196.9165493532,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,4496.630088067684,23.961383416588067,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1265.0993498336063,2235.809588600403,582.6255005545827,1265.0993498336063,631.9715688264403,633.127781007166,2112.338756740974,0.0,1265.0993498336063,0.0,2235.809588600403,0.0,582.6255005545827,0.0,0.0,0.0,0.0,0.0,1847.724850388189,615.9082834627296,4699.442722451322,70.49164083676983,44.71619177200806,44.71619177200806,311.5626209938584,1087.394928837374,5170.929367825966,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,4496.630088067684,23.93894407960551,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,807.0066653879451,1423.7991995864086,368.72715428850256,807.0066653879451,401.794564598031,405.21210078991413,2112.338756740974,0.0,807.0066653879451,0.0,1423.7991995864086,48.541176906609735,320.1859773818928,0.0,0.0,48.541176906609735,64.72156920881298,16.180392302203245,1127.192642769838,375.7308809232793,2926.722723279526,43.90084084919288,28.961395760794268,28.47598399172817,198.59016342651796,691.8396572537158,1997.6090702775307,0.0,0.0,0.0,64.72156920881298,0.0,2393.3370474416815,0.0,1293.76360623904,3132.883504884818,23.957427306335383,0.0,0.0,0.0,0.0,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,831.0453779632797,1467.486287785207,379.77390457803097,831.0453779632799,413.76792698422844,417.27745097905137,2112.338756740974,0.0,831.0453779632797,0.0,1467.486287785207,3.778953232802337,375.9949513452286,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1207.0403293085083,402.3467764361694,3076.8733935298847,46.15310090294827,29.387515288032162,29.34972575570414,204.5009125096925,712.9976819701473,893.1754255923961,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,2498.1278267042685,499.6255653408537,23.958896348272468,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1148.1213451733604,2031.340111534987,527.9256262036923,1148.1213451733606,573.3414997601467,574.7798454132138,2112.338756740974,0.0,1148.1213451733604,0.0,2031.340111534987,3.778953232802337,524.14667297089,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1672.2680181442504,557.4226727147501,4261.030802393987,63.915462035909805,40.664591763027765,40.626802230699745,282.7135198011598,986.6026996231479,4693.989782535188,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,499.6255653408537,23.94550793616802,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1478.285181022636,2617.0500422286914,679.0032333781788,1478.2851810226362,737.3378268679215,740.9473541547145,2112.338756740974,0.0,1478.285181022636,0.0,2617.0500422286914,0.0,679.0032333781788,0.0,0.0,0.0,0.0,0.0,2157.288414400815,719.096138133605,5493.434594763112,82.40151892144668,52.34100084457383,52.34100084457383,363.9659055971866,1270.145564341386,7759.5688975369685,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,1715.0848765660746,0.0,2126.6979424781157,23.930335790705062,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,921.16221324439,1638.8349320887205,419.1715758513941,921.1622132443902,456.83354461874416,464.32866862564595,2112.338756740974,0.0,921.16221324439,0.0,1638.8349320887205,0.0,419.1715758513941,0.0,0.0,0.0,0.0,0.0,1340.3337890957841,446.77792969859473,3425.946650883099,51.38919976324649,32.77669864177441,32.77669864177441,226.59969668891173,790.3202234343017,3769.4889446188045,0.0,0.0,0.0,0.0,0.0,2383.773272600105,0.0,0.0,2126.6979424781157,23.95621730149838,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,821.7126491375399,1465.5097293124584,374.0684710657936,821.7126491375399,407.35041609643076,414.3622330411091,2112.338756740974,0.0,821.7126491375399,0.0,1465.5097293124584,0.0,374.0684710657936,0.0,0.0,0.0,0.0,0.0,1195.7811202033336,398.59370673444454,3059.8845562502365,45.89826834375354,29.310194586249168,29.310194586249168,202.13803476873358,705.25039901943,5864.669075239492,0.0,0.0,0.0,0.0,0.0,2379.005726054905,2498.1278267042685,0.0,4496.630088067684,23.964624823693754,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,794.1162757208351,1415.1412124697022,362.68516517123055,794.1162757208351,394.1821398626304,399.9341358582047,2112.338756740974,0.0,794.1162757208351,0.0,1415.1412124697022,0.0,362.68516517123055,0.0,0.0,0.0,0.0,0.0,1156.8014408920658,385.60048029735526,2957.543133659123,44.36314700488685,28.302824249394043,28.302824249394043,195.41081104695056,681.9800868479808,3253.922740209751,0.0,0.0,0.0,0.0,0.0,2374.247714602796,0.0,0.0,4496.630088067684,23.965454299476118,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,831.6500659099218,1482.45684451598,380.1665366262886,831.6500659099218,412.4408270865863,419.2092388233354,2112.338756740974,0.0,831.6500659099218,0.0,1482.45684451598,18.81933810638759,361.347198519901,0.0,0.0,18.81933810638759,25.092450808516787,6.273112702129197,1192.9972644298227,397.6657548099409,3073.1198637557436,46.096797956336154,29.837330271383475,29.6491368903196,204.65433732478468,714.176469954894,3408.449917007084,0.0,0.0,0.0,25.092450808516787,0.0,2393.3370474416815,0.0,0.0,4496.630088067684,23.96524322063056,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1283.3498306464894,2273.440341436969,591.2228891751143,1283.3498306464894,640.852851527517,642.4969791189723,2112.338756740974,0.0,1283.3498306464894,0.0,2273.440341436969,3.778953232802337,587.443935942312,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1870.7937665888014,623.5979221962672,4767.832030222038,71.51748045333056,45.5065963610674,45.46880682873938,316.0534321057113,1103.4038890227166,2753.289123577018,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,2498.1278267042685,1863.3721485237193,23.944535933644236,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1324.697639623421,2349.5038243003564,612.1865556732539,1324.6976396234209,662.5493081657678,662.1483314576532,2112.338756740974,0.0,1324.697639623421,0.0,2349.5038243003564,3.778953232802337,608.4076024404516,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1933.1052420638725,644.3684140212908,4926.97748038552,73.9046622057828,47.027866018335146,46.990076486007126,326.35442509983665,1139.9050949088532,4132.5295082668445,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,1293.7636062390402,499.6255653408537,23.942809276778654,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1012.6970823514669,1796.067367722286,467.4810993888746,1012.6970823514669,506.13311480076885,506.56396755069795,2112.338756740974,0.0,1012.6970823514669,0.0,1796.067367722286,3.778953232802337,463.7021461560723,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1476.3992285075392,492.13307616917973,3764.5996723990047,56.46899508598507,35.95913688677374,35.92134735444572,249.45386907200333,871.1960756459885,4147.441625108618,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,499.6255653408537,23.957209577689976,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1094.2947963237405,1939.853157723522,504.9049752456701,1094.2947963237405,546.0731719742834,548.2216243494571,2112.338756740974,0.0,1094.2947963237405,0.0,1939.853157723522,3.778953232802337,501.12602201286774,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1595.4208183366081,531.806939445536,4067.080915505666,61.00621373258499,38.834852686798456,38.797063154470436,269.52725871169423,941.231978808685,4480.284908101616,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,499.6255653408537,23.952828905306458,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1368.0446717457453,2429.242069428723,629.5511313927103,1368.0446717457453,679.8613175178207,688.1833542279245,2112.338756740974,0.0,1368.0446717457453,0.0,2429.242069428723,0.0,629.5511313927103,0.0,0.0,0.0,0.0,0.0,1997.5958031384557,665.8652677128185,5092.703140279997,76.39054710419995,48.58484138857446,48.58484138857446,336.8452734305401,1176.2707710247075,5603.108643591886,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,499.6255653408537,23.940065365530863,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1422.7424410833423,2526.840078126588,654.607963571843,1422.7424410833423,706.8510995539482,715.8913415293941,2112.338756740974,0.0,1422.7424410833423,0.0,2526.840078126588,0.0,654.607963571843,0.0,0.0,0.0,0.0,0.0,2077.3504046551852,692.4501348850617,5296.640617666835,79.44960926500252,50.536801562531764,50.536801562531764,350.31045865744267,1223.2838059325704,5827.474288714342,0.0,0.0,0.0,0.0,0.0,2383.773272600105,0.0,0.0,499.6255653408537,23.936448694194738,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,955.1005952626647,1694.529967269674,442.1546174385837,955.1005952626647,480.6427410638178,474.4578541988468,2112.338756740974,0.0,955.1005952626647,0.0,1694.529967269674,0.0,442.1546174385837,0.0,0.0,0.0,0.0,0.0,1397.2552127012484,465.7517375670828,3557.536917538005,53.36305376307008,33.89059934539348,33.89059934539348,235.37247891933345,822.2684689402734,3914.053648911195,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,499.6255653408537,23.962700445619973,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,947.5830447876795,1682.7924311745262,438.989433432384,947.5830447876795,476.26328032053857,471.3197644671408,2112.338756740974,0.0,947.5830447876795,0.0,1682.7924311745262,0.0,438.989433432384,0.0,0.0,0.0,0.0,0.0,1386.5724782200634,462.19082607335446,3531.555735467944,52.973336032019155,33.65584862349053,33.65584862349053,233.54242608295306,816.0182854353078,6383.511021534166,0.0,0.0,0.0,0.0,0.0,2374.2477146027954,2498.1278267042685,0.0,2869.5577109304218,23.96060381095546,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,939.6522648259654,1665.2732369927398,435.4836656090614,939.6522648259654,472.4618577822794,467.19040704368604,2112.338756740974,0.0,939.6522648259654,0.0,1665.2732369927398,0.0,435.4836656090614,0.0,0.0,0.0,0.0,0.0,1375.1359304350267,458.3786434783422,3498.7878109061085,52.48181716359162,33.3054647398548,33.3054647398548,231.58610856824433,809.0574986898877,3849.4666661176557,0.0,0.0,0.0,0.0,0.0,2369.49921917359,0.0,0.0,2869.5577109304218,23.960696129252405,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,946.4476861355154,1676.9106327021614,439.25710310594525,946.4476861355154,476.0277773455002,470.41990879001514,2112.338756740974,0.0,946.4476861355154,0.0,1676.9106327021614,0.0,439.25710310594525,0.0,0.0,0.0,0.0,0.0,1385.7047892414607,461.90159641382024,3524.5170183574423,52.86775527536163,33.53821265404323,33.53821265404323,233.2862133514691,815.1319903487375,5592.8322888584335,0.0,0.0,0.0,0.0,0.0,2364.7602207352434,1715.0848765660744,0.0,4496.630088067684,23.96150856783215,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,961.6978852790494,1701.3538070626253,446.5515436465658,961.6978852790494,484.1719316144819,477.52595366456757,2112.338756740974,0.0,961.6978852790494,0.0,1701.3538070626253,0.0,446.5515436465658,0.0,0.0,0.0,0.0,0.0,1408.2494289256151,469.4164763085384,3579.019712296779,53.68529568445168,34.02707614125251,34.02707614125251,237.05377228401164,828.2096965595068,3937.812932547747,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,4496.630088067684,23.960438799239235,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,960.8156890721543,1700.816840012831,446.3799445368861,960.8156890721543,483.94884690590084,476.8668421662535,2112.338756740974,0.0,960.8156890721543,0.0,1700.816840012831,0.0,446.3799445368861,0.0,0.0,0.0,0.0,0.0,1407.1956336090404,469.06521120301346,3577.077684824885,53.65616527237328,34.016336800256624,34.016336800256624,236.85345466918443,827.6075047450843,3935.6199783669545,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,4496.630088067684,23.960985429386213,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,943.5339296361137,1675.0325035930266,438.8800599316003,943.5339296361137,475.281223455326,468.2527061807877,2112.338756740974,0.0,943.5339296361137,0.0,1675.0325035930266,0.0,438.8800599316003,0.0,0.0,0.0,0.0,0.0,1382.413989567714,460.804663189238,3518.2511563499784,52.773767345249674,33.500650071860534,33.500650071860534,232.64190346483832,813.2216341430469,3870.668127303788,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,4496.630088067684,23.961245240582084,0.0,0.0,0.0,2.2737367544323206e-13,0.0
