timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,1014.3658734028996,1526.1152850972535,267.8988626661236,1014.3658734028998,509.25970178441827,505.1061716184815,2268.7366149094973,744.4037954762546,269.96207792664507,1526.1152850972533,2.2737367544323206e-13,267.8988626661236,0.0,1082.7691570563702,338.3653615801157,1794.014147763377,2392.0188636845023,598.0047159211256,269.96207792664507,89.9873593088817,359.949437235527,5.399241558532905,48.462447179578845,4.547473508864641e-15,247.87440991865014,1328.093535466885,4136.473556633163,3093.4074654143697,3093.40746541437,0.0,381.38055532650264,0.0,1013.1644213403415,0.0,0.0,22662.740819519386,23.83550619029429,0.0,0.0,0.0,4.547473508864641e-13,2.2737367544323206e-13
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,1030.2613009616125,1550.6082842105748,269.48233165959846,1030.2613009616125,517.6067098646091,512.6545910970035,2268.7366149094973,756.2466551021379,274.0146458594746,1550.6082842105748,0.0,269.48233165959846,0.0,1099.9951346940188,343.7484795918809,1820.0906158701732,2426.7874878268976,606.6968719567244,274.0146458594746,91.33821528649155,365.3528611459662,5.480292917189493,49.21307184291323,0.0,251.67913901577444,1348.156070610974,4198.507987442763,3109.24803358969,3109.24803358969,0.0,417.5345889312264,0.0,1407.795951982326,0.0,0.0,22662.740819519386,23.833574134638248,0.0,0.0,0.0,4.547473508864641e-13,2.2737367544323206e-13
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,1037.8398376096113,1568.9894481489262,271.82749117386254,1037.8398376096115,521.2086230717184,516.6312145378931,2268.7366149094973,764.3240965483325,273.51574106127885,1568.989448148926,2.2737367544323206e-13,271.82749117386254,0.0,1111.7441404339381,347.42004388560565,1840.8169393227886,2454.422585763718,613.6056464409295,273.51574106127885,91.17191368709295,364.68765474837204,5.47031482122558,49.78795835620641,4.547473508864641e-15,253.52533159516557,1360.9812087862258,4239.637985718626,3126.3087354318404,3126.30873543184,4.547473508864641e-13,439.8579907658157,0.0,1822.8454513058864,0.0,0.0,22662.740819519386,23.832236148988535,0.0,0.0,0.0,-2.2737367544323206e-13,1.7053025658242404e-13
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,1027.8169715101349,1551.7777076854875,268.44513901206034,1027.8169715101349,516.4508876806057,511.36608382952915,2268.7366149094973,756.418107362192,271.39886414794285,1551.7777076854873,2.2737367544323206e-13,268.44513901206034,0.0,1100.244519799552,343.82641243736003,1820.2228466975475,2426.96379559673,606.7409488991825,271.39886414794285,90.46628804931429,361.8651521972574,5.42797728295886,49.23778262068522,4.547473508864641e-15,251.06635637179954,1346.7657656613005,4194.8055838689825,3153.14539453754,3153.14539453754,0.0,374.0629208587421,0.0,2174.5595352190794,0.0,0.0,22662.740819519386,23.831885036282447,0.0,0.0,0.0,-4.547473508864641e-13,-5.684341886080802e-14
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,1038.5737394264975,1566.550313308377,271.1221935823643,1038.5737394264975,521.7181009931605,516.855638433337,2268.7366149094973,763.6235307991401,274.95020862735737,1566.5503133083769,2.2737367544323206e-13,271.1221935823643,0.0,1110.72513570784,347.1016049087,1837.6725068907413,2450.230009187655,612.5575022969138,274.95020862735737,91.65006954245246,366.60027816981005,5.499004172547151,49.70773133507495,4.547473508864641e-15,253.68121169639045,1360.1971239520785,4236.443370269317,4724.98616333848,4724.98616333848,0.0,0.0,1164.0310184429845,944.9146072612893,0.0,0.0,22662.740819519386,23.829833044805557,0.0,0.0,0.0,0.0,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,1032.5219281288134,1558.6661951390306,269.43908643489794,1032.5219281288137,519.1325109524449,513.3894171763686,2268.7366149094973,759.4684536148606,273.0534745139529,1558.6661951390306,0.0,269.43908643489794,0.0,1104.6813870761607,345.2129334613002,1828.1052815739286,2437.473708765238,609.3684271913095,273.0534745139529,91.01782483798429,364.07129935193717,5.4610694902790575,49.454376718519896,0.0,252.2253931760331,1352.7400248754261,4213.36723457817,4438.028634985827,6506.07545272263,0.0,0.0,895.8735391444285,0.0,0.0,0.0,22662.740819519386,23.834842901393866,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,1044.1926912335184,1575.2862729228154,271.7285611677263,1044.1926912335184,525.5790182494644,518.6136729840539,2268.7366149094973,767.7501518830377,276.44253935048073,1575.2862729228154,0.0,271.7285611677263,0.0,1116.7274936480549,348.9773417650171,1847.0148340905416,2462.6864454540555,615.6716113635139,276.44253935048073,92.14751311682691,368.59005246730766,5.528850787009615,49.97587379936173,0.0,255.0829675198952,1367.3841583516246,17803.718827500117,3579.4139391021104,6069.99645352609,0.0,0.0,0.0,0.0,13545.127143824431,0.0,35512.77671083628,23.834153670200585,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,1069.3622975002631,1631.6499390718177,290.1132888333094,1069.3622975002636,534.8489896467357,534.5133078535279,2268.7366149094973,792.1236299514358,277.2386675488274,1566.7278620282232,64.92207704359453,290.1132888333094,0.0,1152.1798253839065,360.05619543247076,1856.8411508615327,2475.78820114871,618.9470502871775,277.2386675488274,92.41288918294246,434.5736337753644,6.518604506630465,51.20141029005168,1.2984415408718906,261.4652854028147,1391.8998766429593,4383.02540204835,3627.9680265326165,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,35512.77671083628,23.83265014568493,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,1049.4827513524465,1606.50062292659,288.99189368216946,1049.4827513524465,523.8109728973184,525.6717784551281,2268.7366149094973,779.0210361887302,270.46171516371624,1567.849257179363,38.651365747227146,288.99189368216946,0.0,1133.1215071836077,354.1004709948774,1856.8411508615322,2475.7882011487095,618.9470502871774,270.46171516371624,90.15390505457208,399.26698596551546,5.989004789482732,50.69842396714712,0.7730273149445429,256.69840359902184,1377.3602860072233,4322.335553968428,3608.909708332317,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,35512.77671083628,23.83664964500505,0.0,0.0,0.0,0.0,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,1021.4185053378824,1553.9352044474017,280.9634638214247,1021.4185053378824,509.5521504564845,511.8663548813979,2268.7366149094973,754.7730663759959,266.6454389618865,272.8330830428108,1281.102121404591,280.9634638214247,0.0,1097.8517329105396,343.0786665345436,553.7965468642356,738.3953958189807,184.59884895474516,266.6454389618865,88.8818129872955,1636.629373353773,24.549440600306593,36.61666955759039,25.622042428091817,249.8164049222605,953.1638859848337,3809.481059591543,1836.2471287295202,1836.24712872952,2.2737367544323206e-13,0.0,0.0,0.0,0.0,0.0,35512.77671083628,23.838558736796585,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,1041.372139888794,1593.3203905071846,285.8490142744332,1041.372139888794,519.8904974074035,521.4816424813905,2268.7366149094973,0.0,1041.372139888794,0.0,1593.3203905071846,285.8490142744332,0.0,0.0,0.0,285.8490142744332,381.1320190325776,95.2830047581444,1041.372139888794,347.124046629598,2981.8165770255764,44.72724865538365,34.72489795288802,31.86640781014369,254.68543441341023,808.411040219568,0.0,0.0,0.0,0.0,381.1320190325776,0.0,362.07541808094874,0.0,3728.952584889981,31582.115559161375,23.838116961275883,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,1027.1872536341036,1573.9553972173983,283.2153627436521,1027.1872536341039,512.6437485933209,514.5435050407829,2268.7366149094973,0.0,1027.1872536341036,0.0,1573.9553972173983,283.2153627436521,0.0,0.0,0.0,283.2153627436521,377.62048365820283,94.40512091455071,1027.1872536341036,342.3957512113679,2943.53840206287,44.15307603094305,34.311261571784485,31.479107944347966,251.2524558372859,797.99677351028,0.0,0.0,0.0,0.0,377.62048365820283,0.0,720.0907267200796,0.0,3682.354787105434,27700.57279913551,23.838281035557557,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,1014.6782341800953,1558.269072329841,280.47643369545517,1014.6782341800954,506.38967566167776,508.2885585184177,2268.7366149094973,133.953437368213,880.7247968118822,0.0,1558.269072329841,280.47643369545517,0.0,194.84136344467348,60.88792607646046,280.47643369545517,373.9685782606069,93.49214456515172,880.7247968118822,293.5749322706274,2732.5688014123507,40.98853202118526,33.970145783551374,31.16538144659682,248.21556482117836,802.2946269847514,0.0,1.1368683772161603e-13,0.0,1.1368683772161603e-13,568.8099417052803,0.0,1259.0199898866558,0.0,3655.7183671901407,23847.107290991305,23.842825818621048,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,1052.1333957079682,1616.2045375103123,291.4649015348477,1052.1333957079685,524.0956856279578,528.0377100800107,2268.7366149094973,555.5334503178012,496.599945390167,0.0,1616.2045375103123,291.4649015348477,0.0,808.0486550077109,252.51520468990964,291.4649015348477,388.61986871313024,97.15496717828256,496.599945390167,165.53331513005568,2278.337798030535,34.175066970458026,35.238739765554726,32.324090750206246,257.3427950121999,874.2841794966669,3834.0870142497943,4.547473508864641e-13,0.0,4.547473508864641e-13,1196.6685237208408,0.0,2393.3370474416815,0.0,0.0,23847.107290991305,23.829146842638778,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,962.3937348955249,1467.3345191141884,259.05446910279636,962.393734895525,482.33201718337466,480.0617177121503,2268.7366149094973,710.8927559346337,251.5009789608912,305.89280320034936,1161.441715913839,259.05446910279636,0.0,1034.0258268140126,323.1330708793789,564.9472723031457,753.2630297375276,188.3157574343819,251.5009789608912,83.83365965363039,1496.7763545283606,22.451645317925408,34.996163105315226,23.228834318276782,235.28610711553753,911.2452378244461,3600.027960936956,1787.2888565515402,1787.28885655154,2.2737367544323206e-13,0.0,0.0,2388.550373346798,0.0,0.0,23847.107290991305,23.850173190236728,0.0,0.0,0.0,0.0,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,1033.2874449692117,1586.6753108973494,284.19141197290145,1033.2874449692122,515.9377506404692,517.3496943287429,2268.7366149094973,768.4161475329972,264.8712974362145,284.7694670086607,1301.9058438886887,284.19141197290145,0.0,1117.6962145934506,349.2800670604533,568.9608789815621,758.6145053087495,189.65362632718737,264.8712974362145,88.29043247873817,1655.0675738036414,24.82601360705462,37.42311500776261,26.038116877773774,252.72850137310164,968.2398727320714,6370.843979652266,1876.3107199022002,1876.3107199022,2.2737367544323206e-13,0.0,0.0,2383.7732726001045,2498.4499390807327,0.0,26217.34501921252,23.83325057149589,0.0,0.0,0.0,0.0,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,1031.2848540696086,1584.7569926414376,283.8988263544326,1031.2848540696089,514.4430467148572,516.8418073547516,2268.7366149094973,767.5518962975208,263.73295777208784,1037.0575711504916,547.699421490946,283.8988263544326,0.0,1116.439121887303,348.88722558978213,1320.956397504924,1761.2751966732321,440.31879916830803,263.73295777208784,87.91098592402928,899.343365187063,13.490150477805944,44.904703827877995,10.953988429818919,252.21756744309317,1198.6834208607154,4098.624093926193,2862.6287171007693,2862.62871710077,0.0,15.08560145976557,0.0,2393.3370474416815,0.0,0.0,26217.34501921252,23.82845201541072,0.0,0.0,0.0,-6.821210263296962e-13,1.4210854715202004e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,1029.8489106263512,1580.469172210584,281.7436680675015,1029.8489106263514,513.8787251405226,515.9701854858288,2268.7366149094973,765.8966113411259,263.9522992852253,1575.0974827940313,5.3716894165527265,281.7436680675015,0.0,1114.0314346780012,348.13482333687534,1856.8411508615327,2475.78820114871,618.9470502871775,263.9522992852253,87.98409976174177,357.3080884635198,5.359621326952797,50.17779495282701,0.10743378833105453,251.8097632558363,1362.5205867097418,0.0,4231.5129306891195,4231.51293068912,0.0,0.0,641.6932948624085,1713.0837471758418,0.0,4254.582337614181,21732.621459351092,23.827077793860056,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,1012.9771621408053,1554.1345426091311,277.0516180733645,1012.9771621408056,505.39218644583406,507.5849756949715,2268.7366149094973,753.4187817710488,259.5583803697565,1554.1345426091311,0.0,277.0516180733645,0.0,1095.8818643942527,342.46308262320395,1831.1861606824957,2441.581547576661,610.3953868941652,259.5583803697565,86.51946012325216,346.07784049300864,5.191167607395129,49.394552459007585,0.0,247.6791463520515,1341.6427960590756,0.0,4022.6230988489597,4022.62309884896,0.0,0.0,485.1596868780464,1198.9631724414414,0.0,4185.806118882376,17320.394399505145,23.83134692080469,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,1015.983628400287,1558.7627523214985,278.0943115449643,1015.9836284002872,505.407224808981,510.5764035913062,2268.7366149094973,756.6837283516473,259.29990004863964,1558.7627523214985,0.0,278.0943115449643,0.0,1100.6308776023961,343.9471492507488,1836.8570638664628,2449.1427518219502,612.2856879554876,259.29990004863964,86.43330001621321,345.73320006485284,5.185998000972792,49.5438256850946,0.0,248.334720484168,1345.730681392685,0.0,3676.17580245473,3676.17580245473,0.0,0.0,126.40217303038361,1063.5103271172072,0.0,4198.571373659435,12894.711579656578,23.817627807606577,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,1040.7191714629446,1588.3409610137346,281.7790779384105,1040.7191714629448,517.718469136105,523.0007023268397,2268.7366149094973,772.5434543997766,268.175717063168,1575.062072923122,13.278888090612554,281.7790779384105,0.0,1123.6995700360387,351.1561156362621,1856.8411508615327,2475.78820114871,618.9470502871775,268.175717063168,89.39190568772267,370.84651084150323,5.562697662622548,50.335230728890025,0.26557776181225107,254.27069227532226,1369.9292700398094,0.0,4607.801912324572,6220.61240335217,0.0,0.0,1008.3141411398242,0.0,0.0,4280.768480454898,8382.385401624757,23.807708747683584,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,1028.8527360733206,1559.0679736036063,270.139070234008,1028.8527360733208,513.4033772304471,515.4493588428737,2268.7366149094973,759.8292631065635,269.023472966757,1559.0679736036063,0.0,270.139070234008,0.0,1105.2062008822743,345.3769377757107,1829.2070438376143,2438.942725116819,609.7356812792048,269.023472966757,89.674490988919,358.697963955676,5.38046945933514,49.473429910448274,0.0,251.1528909117872,1350.793900325405,0.0,3544.148925999093,6197.3650342826,0.0,0.0,0.0,0.0,0.0,4208.85368023634,3945.864078981809,23.811429111780477,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,1047.7482535745696,1586.4194107184478,274.2419632661075,1047.7482535745698,523.3335967486852,524.4146568258847,2268.7366149094973,773.3383970838767,274.40985649069296,1582.5991875954253,3.820223123022515,274.2419632661074,1.1368683772161603e-13,1124.8558503038207,351.51745321994395,1856.8411508615327,2475.78820114871,618.9470502871775,274.4098564906931,91.46995216356436,369.70003177727995,5.545500476659199,50.29679972298428,0.07640446246045031,255.76443903375716,1373.617599366547,4282.027226925672,3600.6440514525307,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,3945.864078981809,23.811545043024214,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,1044.1259669387741,1579.3215473912448,272.0878922840196,1044.1259669387744,522.3254854636671,521.8004814751073,2268.7366149094973,770.2825579566565,273.8434089821176,1579.321547391245,-2.2737367544323206e-13,272.0878922840196,0.0,1120.4109933915004,350.1284354348438,1851.4094396752646,2468.545919567019,617.1364798917548,273.8434089821176,91.28113632737252,365.12454530948986,5.476868179642348,50.10052534457755,-4.547473508864641e-15,254.88422224824484,1369.007667426436,23993.863468949516,2902.4756411726703,2902.47564117267,4.547473508864641e-13,686.4812717858497,0.0,652.1572081965571,19729.320394909046,0.0,22662.740819519386,23.81405415324349,0.0,0.0,0.0,0.0,-2.2737367544323206e-13
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1642.5238391942785,2498.815427566972,434.8515496793508,1642.5238391942787,825.3347550810415,817.1890841132372,2268.7366149094973,0.0,1642.5238391942785,0.0,2498.815427566972,0.0,434.8515496793508,0.0,0.0,0.0,0.0,0.0,2077.375388873629,692.4584629578763,5268.649279398478,79.02973919097717,49.97630855133944,49.97630855133944,401.40292387457583,1272.8437431261082,5849.034559566712,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,3945.864078981809,23.740127678112316,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1347.8853969645947,2048.189174863215,355.9579430133579,1347.885396964595,677.5008732125686,670.3845237520263,2268.7366149094973,0.0,1347.8853969645947,0.0,2048.189174863215,0.0,355.9579430133579,0.0,0.0,0.0,0.0,0.0,1703.8433399779526,567.9477799926509,4319.980294833818,64.79970442250728,40.9637834972643,40.9637834972643,329.3801972984172,1044.055248708104,4796.087763549273,0.0,0.0,0.0,0.0,0.0,2374.2477146027954,0.0,0.0,3945.864078981809,23.784686559045777,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1610.3165008472322,2452.573223508954,427.9440142178358,1610.3165008472324,809.0580346328247,801.2584662144077,2268.7366149094973,0.0,1610.3165008472322,0.0,2452.573223508954,0.0,427.9440142178358,0.0,0.0,0.0,0.0,0.0,2038.260515065068,679.4201716883559,5170.253910262378,77.55380865393566,49.051464470179084,49.051464470179084,393.58658091961394,1248.6634902022638,25468.817623685332,0.0,0.0,0.0,0.0,0.0,2369.49921917359,19729.320394909046,0.0,22662.740819519386,23.74819490046259,0.0,0.0,0.0,0.0,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1259.4347390052062,1919.4968587669875,337.45800374284715,1259.4347390052062,631.9030443946049,627.5316946106012,2268.7366149094973,0.0,1259.4347390052062,0.0,1919.4968587669875,0.0,337.45800374284715,0.0,0.0,0.0,0.0,0.0,1596.8927427480535,532.2975809160179,4048.6871824310592,60.73030773646589,38.38993717533975,38.38993717533975,307.878717084239,977.6864800874023,18039.203225426874,0.0,0.0,0.0,0.0,0.0,2364.7602207352434,13545.127143824431,0.0,35512.77671083628,23.800578800619693,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,1082.424908258096,1654.302383686449,292.1775166696915,1082.4249082580961,542.2608331438056,540.1640751142905,2268.7366149094973,0.0,1082.424908258096,0.0,1654.302383686449,0.0,292.1775166696915,0.0,0.0,0.0,0.0,0.0,1374.6024249277875,458.2008083092625,3487.105616923499,52.306584253852485,33.086047673728984,33.086047673728984,264.63502543141357,841.3145133419866,3870.2193219562205,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,35512.77671083628,23.827459649379414,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1655.4379949157678,2532.9867931533813,447.55731694649234,1655.437994915768,829.4963765028069,825.9416184129611,2268.7366149094973,0.0,1655.4379949157678,0.0,2532.9867931533813,0.0,447.55731694649234,0.0,0.0,0.0,0.0,0.0,2102.99531186226,700.9984372874201,5336.980542303061,80.05470813454592,50.659735863067624,50.659735863067624,404.76229335190027,1287.1349105000015,5923.1170155156415,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,35512.77671083628,23.740618352012078,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1298.77868938236,1985.3832984451394,350.90384342434754,1298.77868938236,650.748259157692,648.0304302246681,2268.7366149094973,0.0,1298.77868938236,0.0,1985.3832984451394,0.0,350.90384342434754,0.0,0.0,0.0,0.0,0.0,1649.6825328067075,549.8941776022358,4184.960008854083,62.77440013281124,39.70766596890279,39.70766596890279,317.54829802264,1009.6322076954926,4644.698038947338,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,35512.77671083628,23.794649580699925,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,883.5311627968465,1348.9469785212902,237.9975569729456,883.5311627968467,442.4275571698332,441.10360562701345,2268.7366149094973,0.0,883.5311627968465,0.0,1348.9469785212902,0.0,237.9975569729456,0.0,0.0,0.0,0.0,0.0,1121.5287197697921,373.8429065899307,2844.318604881013,42.66477907321519,26.978939570425805,26.978939570425805,215.97946402328986,686.4450288272873,3156.9207271183695,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,35512.77671083628,23.854909877190448,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,876.2655747354282,1334.4211641989618,235.43926612924778,876.2655747354283,439.22556076447927,437.040013970949,2268.7366149094973,0.0,876.2655747354282,0.0,1334.4211641989618,0.0,235.43926612924778,0.0,0.0,0.0,0.0,0.0,1111.704840864676,370.56828028822537,2816.694285351863,42.250414280277944,26.688423283979237,26.688423283979237,214.20985443622445,680.4053955726863,3126.531400636324,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,35512.77671083628,23.858606434943002,0.0,0.0,0.0,0.0,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,881.4320073704213,1339.4899076509046,234.77893366275273,881.4320073704214,442.06380364153966,439.36820372888167,2268.7366149094973,0.0,881.4320073704213,0.0,1339.4899076509046,0.0,234.77893366275273,0.0,0.0,0.0,0.0,0.0,1116.210941033174,372.0703136777247,2827.7711623618034,42.41656743542705,26.789798153018094,26.789798153018094,215.41156337822997,683.4780407974179,3139.178889481497,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,35512.77671083628,23.85746432491359,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,916.2286525476975,1396.3368652221848,249.46928983796423,916.2286525476977,457.4969946565455,458.7316578911523,2268.7366149094973,0.0,916.2286525476975,0.0,1396.3368652221848,48.541176906609735,200.9281129313545,0.0,0.0,48.541176906609735,64.72156920881298,16.180392302203245,1117.156765479052,372.38558849301734,2885.879219194254,43.288188287913805,28.41214907350979,27.926737304443694,224.00209709701622,712.195152558104,0.0,0.0,0.0,0.0,64.72156920881298,0.0,2393.3370474416815,0.0,3274.2299601659515,32061.435291740687,23.84979078660968,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,890.1599951450409,1357.214368341314,240.8897743432221,890.1599951450411,445.10716821459596,445.0528269304451,2268.7366149094973,0.0,890.1599951450409,0.0,1357.214368341314,3.778953232802337,237.11082111041975,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1127.2708162554607,375.7569387518202,2860.2421233485948,42.90363185022892,27.182076899154303,27.14428736682628,217.60803548790017,691.8546214335306,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3180.118759263107,28709.295788707317,23.852917974422528,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,943.4980068282259,1445.4448764072915,249.89325819269385,943.4980068282262,472.5789405682415,470.9190662599847,2268.7366149094973,0.0,943.4980068282259,0.0,1445.4448764072915,3.778953232802337,246.1143049598915,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1189.6123117881175,396.53743726270585,3031.594625458115,45.473919381871724,28.946687060473856,28.908897528145832,230.47162310475048,731.5982154155485,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3370.4343568437607,25156.546031470316,23.843959510828533,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,920.751064191073,1400.4977807859493,246.41883649124202,920.7510641910732,460.3874829907877,460.36358120028547,2268.7366149094973,0.0,920.751064191073,0.0,1400.4977807859493,0.0,246.41883649124202,0.0,0.0,0.0,0.0,0.0,1167.169900682315,389.0566335607717,2956.724315029036,44.350864725435535,28.009955615718987,28.009955615718987,224.9805770753665,714.4079865930116,3282.075668061276,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,25156.546031470316,23.84379009344572,0.0,0.0,0.0,0.0,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,903.8369570620155,1370.365770043159,240.3162435239127,903.8369570620155,452.7804652624227,451.05649179959283,2268.7366149094973,0.0,903.8369570620155,0.0,1370.365770043159,0.0,240.3162435239127,0.0,0.0,0.0,0.0,0.0,1144.153200585928,381.38440019530935,2895.9033708243965,43.43855056236595,27.407315400863183,27.407315400863183,220.84351734488686,700.4810989042885,4650.435569160438,0.0,0.0,0.0,0.0,0.0,2383.773272600105,1435.4354996270622,0.0,26518.319715395304,23.847631486249163,0.0,0.0,0.0,0.0,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,890.1816358291796,1348.8084452562173,237.8400276238435,890.1816358291798,445.8111160558928,444.37051977328696,2268.7366149094973,0.0,890.1816358291796,0.0,1348.8084452562173,0.0,237.8400276238435,0.0,0.0,0.0,0.0,0.0,1128.0216634530232,376.00722115100774,2852.8373298602482,42.79255994790372,26.976168905124347,26.976168905124347,217.5459134912852,690.2980324004453,3167.1281411096834,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,26518.319715395304,23.851708466350342,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,868.9655588822337,1324.7662627359625,234.05282550155354,868.9655588822338,434.76534975316883,434.200209129065,2268.7366149094973,0.0,868.9655588822337,0.0,1324.7662627359625,0.0,234.05282550155354,0.0,0.0,0.0,0.0,0.0,1103.0183843837872,367.67279479459575,2795.4574419143455,41.93186162871518,26.49532525471925,26.49532525471925,212.3991134470506,674.9944203798001,3102.779067499549,0.0,0.0,0.0,0.0,0.0,2374.247714602796,0.0,0.0,26518.319715395304,23.855620818690834,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,928.9457424595952,1424.6042325587346,254.17424110559034,928.9457424595953,463.22892643357966,465.71681602601564,2268.7366149094973,0.0,928.9457424595952,0.0,1424.6042325587346,18.81933810638759,235.35490299920275,0.0,0.0,18.81933810638759,25.092450808516787,6.273112702129197,1164.300645458798,388.10021515293266,2977.0050931704654,44.65507639755698,28.68027803223857,28.492084651174693,227.1114992227154,723.3122661587474,0.0,0.0,0.0,0.0,25.092450808516787,0.0,2393.3370474416815,0.0,3331.036482282667,23007.098964352524,23.841747946855072,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1217.2140640385978,1857.604553551908,330.44639062901877,1217.2140640385978,607.1908951237455,610.0231689148525,2268.7366149094973,0.0,1217.2140640385978,0.0,1857.604553551908,3.778953232802337,326.6674373962164,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1543.8815014348143,514.6271671449381,3916.11322213166,58.7416983319749,37.189880603366184,37.152091071038164,297.51160186357964,946.4820900924979,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4351.747098312023,18419.95475378763,23.787128827642114,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1221.5608374060391,1854.1175082688421,328.29705038846964,1221.5608374060391,609.4743802616221,612.0864571444171,2268.7366149094973,0.0,1221.5608374060391,0.0,1854.1175082688421,3.778953232802337,324.5180971556673,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1546.0789345617063,515.3596448539021,3915.55608768445,58.73334131526675,37.120139697704865,37.082350165376845,298.46190329343136,948.0170304032827,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4351.992426466632,13832.551944641828,23.7803943743918,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,1069.3732128588726,1614.4810327827352,281.86013023854457,1069.3732128588729,534.6382892417495,534.7349236171234,2268.7366149094973,0.0,1069.3732128588726,0.0,1614.4810327827352,3.778953232802337,278.08117700574223,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1347.4543898646148,449.1514632882049,3411.086885935555,51.16630328903332,32.32741018798272,32.2896206556547,261.1406229618047,827.3350714602811,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3793.0494473404337,9834.32676756227,23.799899775291212,0.0,0.0,0.0,0.0,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1575.8180254032623,2376.722679016151,414.85862861722984,1575.8180254032625,788.4644854225945,787.353539980668,2268.7366149094973,0.0,1575.8180254032623,0.0,2376.722679016151,3.778953232802337,411.0796753844275,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1986.8977007876897,662.2992335958966,5025.9196133997375,75.38879420099606,47.57224311265104,47.53445358032302,384.8324952457958,1218.8868708132632,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,5586.286203849906,3945.864078981809,23.709765866203398,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1458.9458912256723,2201.5224809727442,384.2828268693639,1458.9458912256725,729.9191595663692,729.0267316593033,2268.7366149094973,0.0,1458.9458912256723,0.0,2201.5224809727442,0.0,384.2828268693639,0.0,0.0,0.0,0.0,0.0,1843.2287180950361,614.4095726983454,4659.160771766126,69.88741157649189,44.030449619454885,44.030449619454885,356.29240981472816,1128.6502933284753,5173.401492396255,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,3945.864078981809,23.735609575060476,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,1142.1287197056,1732.8855472910177,305.23312151285654,1142.1287197056001,569.2507663928002,572.8779533128,2268.7366149094973,0.0,1142.1287197056,0.0,1732.8855472910177,0.0,305.23312151285654,0.0,0.0,0.0,0.0,0.0,1447.3618412184564,482.45394707281883,3662.701335582293,54.94052003373439,34.657710945820355,34.657710945820355,278.95308034152356,885.6629693397174,4065.9103578491936,0.0,0.0,0.0,0.0,0.0,2383.773272600105,0.0,0.0,3945.864078981809,23.782813175139623,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,1091.9373822096145,1662.8047632329453,292.34065029230936,1091.9373822096145,545.720084421344,546.2172977882706,2268.7366149094973,0.0,1091.9373822096145,0.0,1662.8047632329453,0.0,292.34065029230936,0.0,0.0,0.0,0.0,0.0,1384.278032501924,461.42601083397466,3508.508806568844,52.62763209853266,33.25609526465891,33.25609526465891,266.7966324301304,847.3624658919555,17439.572405451254,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,13545.127143824431,0.0,16795.899970298706,23.809959167130174,0.0,0.0,0.0,-3.637978807091713e-12,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1322.2942859446423,2012.1140698431118,355.1312666812693,1322.2942859446425,661.32375408868,660.9705318559625,2268.7366149094973,0.0,1322.2942859446423,0.0,2012.1140698431118,0.0,355.1312666812693,0.0,0.0,0.0,0.0,0.0,1677.4255526259117,559.1418508753039,4248.681473344328,63.730222100164916,40.24228139686224,40.24228139686224,323.1528834232399,1026.5095191924333,24445.369536570503,0.0,0.0,0.0,0.0,0.0,2374.247714602796,19729.320394909046,0.0,35512.77671083628,23.775000796239762,0.0,0.0,0.0,0.0,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1707.5506470534372,2601.270636438562,458.06268943506575,1707.5506470534374,853.6610463929459,853.8896006604915,2268.7366149094973,0.0,1707.5506470534372,0.0,2601.270636438562,0.0,458.06268943506575,0.0,0.0,0.0,0.0,0.0,2165.6133364885027,721.8711121628343,5488.755085089899,82.33132627634848,52.025412728771244,52.025412728771244,417.25973166843033,1325.5129955651555,6092.396968492216,0.0,0.0,0.0,0.0,0.0,2369.4992191735905,0.0,0.0,35512.77671083628,23.705846065315633,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1815.7502822986303,2762.070029934197,487.8003078500383,1815.7502822986305,908.3813576870155,907.3689246116151,2268.7366149094973,0.0,1815.7502822986303,0.0,2762.070029934197,0.0,487.8003078500383,0.0,0.0,0.0,0.0,0.0,2303.5505901486686,767.8501967162229,5833.470816799088,87.50206225198632,55.24140059868394,55.24140059868394,443.7707545462736,1409.6058147118508,6475.226434794717,0.0,0.0,0.0,0.0,0.0,2364.760220735244,0.0,0.0,35512.77671083628,23.693605554413214,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1652.2633350859974,2516.309064272437,443.66085296867766,1652.2633350859978,826.6565600213853,825.6067750646124,2268.7366149094973,0.0,1652.2633350859974,0.0,2516.309064272437,0.0,443.66085296867766,0.0,0.0,0.0,0.0,0.0,2095.924188054675,698.641396018225,5310.874648345337,79.66311972518005,50.32618128544874,50.32618128544874,403.80711530625854,1282.763993620561,5894.997245947672,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,35512.77671083628,23.720541434562286,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1762.4433614282273,2682.3453151992007,473.611654782325,1762.4433614282275,881.9170759246105,880.5262855036171,2268.7366149094973,0.0,1762.4433614282273,0.0,2682.3453151992007,0.0,473.611654782325,0.0,0.0,0.0,0.0,0.0,2236.0550162105524,745.3516720701841,5663.752003479937,84.95628005219905,53.64690630398402,53.64690630398402,430.75817808553626,1368.3599428158875,6286.760274225641,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,35512.77671083628,23.704317739843123,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1661.5830092561969,2531.976422279777,446.4821441254409,1661.5830092561969,831.172378228164,830.4106310280329,2268.7366149094973,0.0,1661.5830092561969,0.0,2531.976422279777,0.0,446.4821441254409,0.0,0.0,0.0,0.0,0.0,2108.0651533816376,702.6883844605459,5342.72996012196,80.1409494018294,50.639528445595545,50.639528445595545,406.0863589008124,1290.1947496543787,5930.2363253157955,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,35512.77671083628,23.718516331533323,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1586.5940895042954,2412.87509292678,424.31135482196146,1586.5940895042954,793.934862612807,792.6592268914884,2268.7366149094973,0.0,1586.5940895042954,0.0,2412.87509292678,0.0,424.31135482196146,0.0,0.0,0.0,0.0,0.0,2010.9054443262569,670.301814775419,5094.082352028456,76.41123528042684,48.2575018585356,48.2575018585356,387.70276545591156,1230.9308192288286,5654.711356481863,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,35512.77671083628,23.727902011389578,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,904.6959868216993,1377.1989230375634,243.56562539633939,904.6959868216994,452.0152170051454,452.680769816554,2268.7366149094973,0.0,904.6959868216993,0.0,1377.1989230375634,0.0,243.56562539633939,0.0,0.0,0.0,0.0,0.0,1148.2616122180386,382.7538707393462,2908.2144059949483,43.62321608992422,27.54397846075127,27.54397846075127,221.09217995880354,702.5572237095764,3228.017758965178,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,35512.77671083628,23.8404077459421,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1465.905773707584,2224.0669317595916,393.56173352141656,1465.9057737075846,733.4222000192981,732.4835736882865,2268.7366149094973,0.0,1465.905773707584,0.0,2224.0669317595916,0.0,393.56173352141656,0.0,0.0,0.0,0.0,0.0,1859.4675072290006,619.8225024096669,4703.356941398259,70.55035412097388,44.48133863519183,44.48133863519183,358.2669678712269,1137.6025016722513,5221.136940660845,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,35512.77671083628,23.747889787543528,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,934.711741601209,1415.6683058736335,249.15297178801376,934.711741601209,467.1753992775201,467.536342323689,2268.7366149094973,0.0,934.711741601209,0.0,1415.6683058736335,48.541176906609735,200.61179488140402,0.0,0.0,48.541176906609735,64.72156920881298,16.180392302203245,1135.323536482613,378.44117882753767,2929.433021183784,43.94149531775676,28.798777886538765,28.31336611747267,228.3475550194382,724.0227654709473,0.0,0.0,0.0,0.0,64.72156920881298,0.0,2393.3370474416815,0.0,3323.5557847338014,32009.44130737392,23.82674194084406,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,963.4889205523552,1459.1820864936153,255.63456328054716,963.4889205523552,482.4478515334557,481.0410690188996,2268.7366149094973,0.0,963.4889205523552,0.0,1459.1820864936153,3.778953232802337,251.85561004774482,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1215.3445306001001,405.1148435333667,3079.641460627082,46.19462190940622,29.22143126220033,29.183641729872306,235.38671395078947,746.3609034632358,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3424.666473789753,28399.5258795096,23.830413807532352,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1330.1945307552664,2020.654962549775,356.5375896069983,1330.1945307552664,666.3413847563929,663.8531459988735,2268.7366149094973,0.0,1330.1945307552664,0.0,2020.654962549775,3.778953232802337,352.758636374196,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1682.9531671294624,560.9843890431541,4264.592518722391,63.968887780835864,40.45088878332352,40.4130992509955,325.1238738033269,1032.2007897392368,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4739.5878726512765,23403.5615968129,23.77369786615306,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1711.9239237351856,2603.721952507378,458.69258038694227,1711.9239237351858,857.5309984309939,854.392925304192,2268.7366149094973,0.0,1711.9239237351856,0.0,2603.721952507378,0.0,458.69258038694227,0.0,0.0,0.0,0.0,0.0,2170.616504122128,723.5388347073759,5497.877291336881,82.46815937005321,52.07443905014756,52.07443905014756,418.41340882342615,1328.5692810011506,6102.90773763066,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,23403.5615968129,23.710329308649985,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,1065.8947932123242,1628.6723440449462,284.60158392723446,1065.8947932123242,533.9700313085233,531.9247619038009,2268.7366149094973,0.0,1065.8947932123242,0.0,1628.6723440449462,0.0,284.60158392723446,0.0,0.0,0.0,0.0,0.0,1350.4963771395587,450.1654590465196,3429.334180231024,51.440012703465364,32.57344688089892,32.57344688089892,260.4756255924169,827.2279911041996,8775.576986267208,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,4969.180273978507,0.0,28117.739927738385,23.816499451737386,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,951.3734322871803,1456.581050051959,253.33636717665246,951.3734322871805,477.615102206027,473.7583300811535,2268.7366149094973,0.0,951.3734322871803,0.0,1456.581050051959,0.0,253.33636717665246,0.0,0.0,0.0,0.0,0.0,1204.7097994638327,401.5699331546109,3062.860782670403,45.94291174005604,29.13162100103918,29.13162100103918,232.52255094283055,738.2986378395759,3399.5894873553702,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,0.0,0.0,28117.739927738385,23.848363136533965,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,919.0242177834158,1407.056049485988,245.86238609236392,919.0242177834161,460.97314295384257,458.0510748295735,2268.7366149094973,0.0,919.0242177834158,0.0,1407.056049485988,0.0,245.86238609236392,0.0,0.0,0.0,0.0,0.0,1164.8866038757797,388.2955346252599,2960.2381879870277,44.40357281980541,28.141120989719763,28.141120989719763,224.6349159963792,713.616265420884,3285.558918782653,0.0,0.0,0.0,0.0,0.0,2374.247714602796,0.0,0.0,28117.739927738385,23.853201419246616,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,961.5379757772921,1475.001344105519,257.7341271693792,961.5379757772923,482.0980489195824,479.43992685770996,2268.7366149094973,0.0,961.5379757772921,0.0,1475.001344105519,18.81933810638759,238.9147890629916,0.0,0.0,18.81933810638759,25.092450808516787,6.273112702129197,1200.4527648402836,400.1509216134279,3075.6050305592307,46.13407545838846,29.688220263174255,29.50002688211038,235.02990666074655,746.7762635799767,0.0,0.0,0.0,0.0,25.092450808516787,0.0,2393.3370474416815,0.0,3441.049710632167,24490.55505191806,23.85016650919999,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1487.0429331868468,2262.790533341066,398.17959473066,1487.042933186847,745.9756910416104,741.0672421452366,2268.7366149094973,0.0,1487.0429331868468,0.0,2262.790533341066,3.778953232802337,394.4006414978577,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1881.4435746847043,627.1478582282348,4771.3819662540045,71.57072949381006,45.29360019914934,45.25581066682132,363.5051490198729,1154.032798685489,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,5302.045859944061,18901.70799322161,23.765400675121985,0.0,0.0,0.0,0.0,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1534.5062459398466,2338.3109571473065,413.5708165098782,1534.506245939847,769.5680385211759,764.9382074186711,2268.7366149094973,0.0,1534.5062459398466,0.0,2338.3109571473065,3.778953232802337,409.7918632770759,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1944.2981092169225,648.0993697389741,4930.708436103203,73.96062654154804,46.80400867527415,46.76621914294613,375.1942746677716,1192.084149844115,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,5478.472169441147,13126.891275462298,23.758508045468037,0.0,0.0,0.0,0.0,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1173.2100884510403,1787.8201641391809,315.21529687240616,1173.2100884510405,588.7143705338972,584.4957179171433,2268.7366149094973,0.0,1173.2100884510403,0.0,1787.8201641391809,3.778953232802337,311.4363436396038,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1484.646432090644,494.8821440302147,3767.3487402600394,56.51023110390059,35.794192815111636,35.756403282783616,286.8387132518842,911.0413355614954,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4187.286885024125,8713.103351053021,23.818582055958824,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1266.1064676636543,1932.0822182629252,340.8642433663531,1266.1064676636545,634.537984588078,631.5684830755765,2268.7366149094973,0.0,1266.1064676636543,0.0,1932.0822182629252,3.778953232802337,337.08529013355076,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1603.191757797205,534.3972525990683,4069.6712286591983,61.04506842988797,38.67943389758653,38.64164436525851,309.5242955621153,983.5473459315173,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4522.6002752244485,3945.864078981809,23.801225769097087,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1578.4474032081787,2421.314300566205,427.076168792795,1578.447403208179,789.4747203353594,788.9726828728196,2268.7366149094973,0.0,1578.4474032081787,0.0,2421.314300566205,0.0,427.076168792795,0.0,0.0,0.0,0.0,0.0,2005.5235720009737,668.5078573336579,5095.345729900837,76.43018594851254,48.4262860113241,48.4262860113241,385.8499697879769,1227.6405850927954,5654.478457659974,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,3945.864078981809,23.747688405251974,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1640.5042408567383,2518.8223881537538,444.8638537712811,1640.5042408567388,820.0995169618468,820.4047238948918,2268.7366149094973,0.0,1640.5042408567383,0.0,2518.8223881537538,0.0,444.8638537712811,0.0,0.0,0.0,0.0,0.0,2085.368094628019,695.1226982093398,5299.313180991113,79.4896977148667,50.37644776307508,50.37644776307508,401.0295318121389,1276.3948232624955,5880.585306044267,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,0.0,0.0,3945.864078981809,23.733635653908593,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,1112.6874954486923,1683.0557009356824,296.0419835865477,1112.6874954486925,561.3582539342633,551.3292415144293,2268.7366149094973,0.0,1112.6874954486923,0.0,1683.0557009356824,0.0,296.0419835865477,0.0,0.0,0.0,0.0,0.0,1408.72947903524,469.57649301174666,3561.361672982669,53.42042509474003,33.66111401871365,33.66111401871365,272.1255392543263,862.4446853982403,17499.35700919359,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,13545.127143824431,0.0,16795.899970298706,23.83805969751736,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,1102.4747365228966,1671.191813456293,295.6983594154002,1102.4747365228968,554.6468164402005,547.8279200826962,2268.7366149094973,0.0,1102.4747365228966,0.0,1671.191813456293,0.0,295.6983594154002,0.0,0.0,0.0,0.0,0.0,1398.1730959382967,466.0576986460989,3535.422608040689,53.03133912061033,33.42383626912586,33.42383626912586,269.6213551673272,855.5580654722883,23654.243369775922,0.0,0.0,0.0,0.0,0.0,2374.247714602796,19729.320394909046,0.0,35512.77671083628,23.831804926743132,0.0,0.0,0.0,0.0,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,1093.064289265351,1654.7309975772814,292.61388058513444,1093.0642892653511,549.9574053478394,543.1068839175117,2268.7366149094973,0.0,1093.064289265351,0.0,1654.7309975772814,0.0,292.61388058513444,0.0,0.0,0.0,0.0,0.0,1385.6781698504853,461.8927232834951,3502.301890711262,52.53452836066893,33.09461995154563,33.09461995154563,267.3014983029277,847.917989850183,3888.3271572779504,0.0,0.0,0.0,0.0,0.0,2369.4992191735905,0.0,0.0,35512.77671083628,23.833207294063715,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,1100.8322910641548,1666.9393963561265,294.8437345233407,1100.8322910641548,553.9520811227504,546.8802099414044,2268.7366149094973,0.0,1100.8322910641548,0.0,1666.9393963561265,0.0,294.8437345233407,0.0,0.0,0.0,0.0,0.0,1395.6760255874956,465.2253418624985,3527.840763806121,52.91761145709181,33.33878792712253,33.33878792712253,269.21084742633565,854.0313766001711,3916.646798543794,0.0,0.0,0.0,0.0,0.0,2364.760220735244,0.0,0.0,35512.77671083628,23.835523962287645,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,1119.180730381092,1691.4036440282896,299.01886157885895,1119.180730381092,563.4526640371921,555.7280663439,2268.7366149094973,0.0,1119.180730381092,0.0,1691.4036440282896,0.0,299.01886157885895,0.0,0.0,0.0,0.0,0.0,1418.1995919599508,472.7331973199836,3582.336433308224,53.73504649962336,33.82807288056579,33.82807288056579,273.6881480839283,867.8125376646667,3977.415773652907,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,35512.77671083628,23.832466581119927,0.0,0.0,0.0,0.0,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,1118.361343296582,1690.6404564358786,299.0106738894112,1118.3613432965822,563.2308587455826,555.1304845509995,2268.7366149094973,0.0,1118.361343296582,0.0,1690.6404564358786,0.0,299.0106738894112,0.0,0.0,0.0,0.0,0.0,1417.3720171859932,472.45733906199774,3580.4698126838693,53.70704719025804,33.812809128717575,33.812809128717575,273.5073443347873,867.2973488444784,3975.309822466348,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,35512.77671083628,23.83412363653241,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,1097.411086483133,1664.1289178809268,295.90648879668083,1097.4110864831332,552.0610216509715,545.3500648321616,2268.7366149094973,0.0,1097.411086483133,0.0,1664.1289178809268,0.0,295.90648879668083,0.0,0.0,0.0,0.0,0.0,1393.3175752798138,464.43919175993796,3521.8856849206786,52.828285273810174,33.28257835761853,33.28257835761853,268.4385235125373,852.2711572615224,3909.7176504222634,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,35512.77671083628,23.83438372455725,0.0,0.0,0.0,2.2737367544323206e-13,0.0
