timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,931.2343732143504,1672.1312204949618,205.0144274569645,931.2343732143504,452.94571765479657,478.28865555955383,2457.7011344749753,750.2453487549486,180.98902445940178,1651.8267234045688,20.304497090392942,205.01442745696448,2.842170943040401e-14,1091.26596182538,341.0206130704312,1856.8411508615334,2475.788201148711,618.9470502871777,180.9890244594018,60.3296748198006,261.62319636959535,3.9243479455439303,52.01103591851457,0.40608994180785885,222.36519923297564,1299.0040112162515,4107.384032382528,3093.4074654143706,3093.40746541437,4.547473508864641e-13,473.6466975597207,0.0,1098.5597393529088,0.0,0.0,2126.6979424781157,23.83550619029429,0.0,0.0,0.0,-9.094947017729282e-13,-2.2737367544323206e-13
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,945.2281631592243,1697.1485709324475,207.975182740114,945.2281631592243,459.0576293345239,486.17053382470044,2457.7011344749753,761.4827700603336,183.74539309889076,1648.865968121419,48.28260281102848,207.975182740114,0.0,1107.6113019059399,346.1285318456062,1856.841150861533,2475.7882011487104,618.9470502871776,183.74539309889076,61.24846436629692,293.2764602762162,4.399146904143243,52.51138292726428,0.9656520562205697,225.66677131425652,1309.8669997009652,4160.218916532754,3109.24803358969,3109.24803358969,0.0,474.1514694649604,0.0,1546.8065158659156,0.0,0.0,2126.6979424781157,23.833574134638248,0.0,0.0,0.0,0.0,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,952.9780931493457,1716.1736465288811,209.50503725417295,952.9780931493457,462.4137214911208,490.5643716582249,2457.7011344749753,769.369590731181,183.60850241816468,1647.33611360736,68.83753292152119,209.50503725417295,0.0,1119.083041063536,349.71345033235497,1856.841150861533,2475.7882011487104,618.9470502871776,183.60850241816468,61.20283413938822,313.64886947907405,4.704733042186111,52.89188443919295,1.3767506584304239,227.49707765426925,1316.3337805529998,6693.118384189668,3126.30873543184,3126.30873543184,0.0,468.56250678040624,0.0,1988.84728427557,2498.1278267042685,0.0,4496.630088067684,23.832236148988535,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,943.6624846817919,1698.1319015811214,206.2454319447693,943.662484681792,457.94789391263515,485.71459076915676,2457.7011344749753,761.2845201312215,182.37796455057037,1650.5957189167632,47.53618266435819,206.24543194476928,2.842170943040401e-14,1107.3229383726857,346.0384182414643,1856.8411508615325,2475.78820114871,618.9470502871775,182.3779645505704,60.79265485019013,290.7068020651187,4.36060203097678,52.531049540237746,0.9507236532871639,225.21926188721247,1308.839760490546,4156.87957869823,3153.14539453754,3153.14539453754,0.0,429.96574498385553,0.0,2393.3370474416815,0.0,0.0,4496.630088067684,23.831885036282447,0.0,0.0,0.0,1.5916157281026244e-12,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,953.5389563911637,1713.862236771236,208.8450531548394,953.5389563911638,462.8920570867822,490.6468993043815,2457.7011344749753,768.6778056933022,184.8611506978615,1647.9960977066937,65.86613906454227,208.84505315483938,2.842170943040401e-14,1118.076808281167,349.39900258786463,1856.8411508615332,2475.788201148711,618.9470502871777,184.86115069786152,61.62038356595384,312.3476733283576,4.6852150999253634,52.84565624404006,1.3173227812908455,227.5922459909714,1316.406876557224,4192.653122874462,4724.98616333848,4724.98616333848,0.0,0.0,1131.121153908602,1197.896527127217,0.0,0.0,4496.630088067684,23.829833044805557,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,947.9395958196607,1705.3212906981669,207.3663231849145,947.9395958196608,460.07419717276986,487.86539864689087,2457.7011344749753,764.8108172931059,183.1287785265548,1649.4748276766184,55.846463021548516,207.3663231849145,0.0,1112.4520978808812,347.6412805877753,1856.841150861533,2475.7882011487104,618.9470502871776,183.1287785265548,61.04292617551827,300.01816772362156,4.5002725158543235,52.67483732257867,1.1169292604309704,226.24908121122346,1312.1723773605586,4172.799587063301,4723.965996398906,6506.07545272263,0.0,0.0,1135.7256973693145,0.0,0.0,0.0,4496.630088067684,23.834842901393866,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,958.5822929618796,1724.2523931834803,208.3728391787002,958.5822929618796,465.24865715538294,493.33363580649666,2457.7011344749753,773.3134069759918,185.26888598588778,1648.4683116828326,75.78408150064774,208.3728391787002,0.0,1124.8195010559882,351.5060940799963,1856.8411508615327,2475.78820114871,618.9470502871775,185.26888598588778,61.75629532862926,322.80926281516474,4.8421389422274705,53.053459372284934,1.515681630012955,228.73343123703106,1320.3541508773596,4211.561676201419,3600.6077022046984,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,4496.630088067684,23.834153670200585,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,985.623165732783,1785.4212045259078,220.08115514669944,985.623165732783,479.6492846540443,505.9738810787387,2457.7011344749753,799.6757330446071,185.94743268817592,1636.7599957148334,148.6612088110744,220.08115514669944,0.0,1163.1647026103376,363.4889695657305,1856.841150861533,2475.7882011487104,618.9470502871776,185.94743268817592,61.98247756272531,396.59111906197563,5.948866785929634,54.27683559913349,2.973224176221488,235.51658884074783,1343.1340128176657,4334.259538223057,3638.9529037590482,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,4496.630088067684,23.83265014568493,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,968.6425598220058,1758.273665403028,218.0590427361722,968.6425598220058,471.98301510274655,496.65954471925915,2457.7011344749753,787.2340243443516,181.40853547765414,1638.78210812536,119.49155727766788,218.0590427361722,0.0,1145.0676717736023,357.83364742925073,1856.8411508615322,2475.7882011487095,618.9470502871774,181.40853547765414,60.469511825884716,361.3696045812068,5.420544068718101,53.73388481667588,2.389831145553358,231.56929349433162,1330.363763067592,4275.339031028795,3620.855872922312,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,4496.630088067684,23.83664964500505,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,941.6752383852573,1701.5906565434764,213.05127867797518,941.6752383852573,459.3886725131492,482.28656587210816,2457.7011344749753,762.7520863069021,178.9231520783552,332.0408828070898,1369.5497737363867,213.05127867797518,0.0,1109.4575800827668,346.70549377586457,545.0921614850649,726.7895486467532,181.6973871616883,178.9231520783552,59.641050692785065,1608.113976507527,24.121709647612903,39.48273474572018,27.390995474727735,225.17846878643755,904.2178402848364,3760.5350138915455,1836.24712872952,1836.24712872952,0.0,0.0,0.0,0.0,0.0,0.0,4496.630088067684,23.838558736796585,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,961.7891631241079,1742.4998783928427,216.25250315346122,961.7891631241079,468.94329377542886,492.845869348679,2457.7011344749753,3.907985046680551e-14,961.7891631241079,0.0,1742.4998783928427,216.25250315346122,0.0,5.684341886080802e-14,1.7763568394002505e-14,216.25250315346122,288.3366708712816,72.0841677178204,961.7891631241079,320.59638770803593,3024.885429224986,45.37328143837479,37.01252259939147,34.84999756785685,229.90358418567095,739.8199412171504,2366.597879648524,5.684341886080802e-14,0.0,5.684341886080802e-14,288.3366708712816,0.0,273.9198373277176,0.0,1293.76360623904,3132.883504884818,23.838116961275883,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,949.611855669588,1722.163682799897,212.58247512566902,949.6118556695878,463.3026780143794,486.3091776552085,2457.7011344749753,0.0,949.611855669588,0.0,1722.163682799897,212.58247512566902,0.0,0.0,0.0,212.58247512566902,283.4433001675587,70.86082504188967,949.611855669588,316.53728522319597,2988.312823692681,44.82469235539021,36.56909840725463,34.44327365599794,226.96364797249979,730.1988226562281,1116.4290095471135,1.1368683772161603e-13,0.0,1.1368683772161603e-13,283.44330016755856,0.0,542.6431328122428,0.0,2498.1278267042685,499.6255653408537,23.838281035557557,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,938.6663712322709,1704.4998537604781,210.25751521264235,938.6663712322709,457.98552196815416,480.6808492641168,2457.7011344749753,326.47996917396466,612.1864020583062,0.0,1704.4998537604781,210.25751521264235,0.0,474.87995516213044,148.39998598816575,210.25751521264235,280.34335361685646,70.08583840421412,612.1864020583062,204.06213401943538,2520.7483898382197,37.8112258475733,36.19257222733599,34.08999707520956,224.35492462038277,754.9966781823168,3608.4204183877055,1.1368683772161603e-13,0.0,1.1368683772161603e-13,755.2233087789867,0.0,1259.0199898866558,0.0,0.0,499.6255653408537,23.842825818621048,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,973.7153352073651,1767.7214831790357,218.36601636672742,973.7153352073651,475.13670098371693,498.5786342236481,2457.7011344749753,622.5407617219114,351.1745734854537,0.0,1767.7214831790357,218.36601636672742,0.0,905.5138352318711,282.9730735099597,218.36601636672742,291.1546884889699,72.78867212224247,351.1745734854537,117.0581911618179,2235.9542478263074,33.53931371739461,37.538089827247994,35.35442966358072,232.7351863506793,811.9869563529228,3771.78979110605,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1196.6685237208408,0.0,2393.3370474416815,0.0,0.0,499.6255653408537,23.82914684263878,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,889.5072654086628,1603.9841433724762,195.29131433137073,889.5072654086628,434.00324897265403,455.50401643600867,2457.7011344749753,720.1659196033066,169.34134580535613,359.5397794241317,1244.4443639483445,195.29131433137073,0.0,1047.5140648775368,327.34814527423026,554.8310937555025,739.7747916740033,184.94369791850082,169.34134580535613,56.447115268452045,1470.2328250221526,22.05349237533229,37.62799380500455,24.88888727896689,212.3789256306944,865.6882575511812,5269.555857229765,1787.28885655154,1787.28885655154,0.0,0.0,0.0,2388.550373346798,1715.0848765660746,0.0,2126.6979424781157,23.850173190236728,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,956.3427281790445,1736.3883441922367,211.42309546818132,956.3427281790445,466.5342484657521,489.80847971329234,2457.7011344749753,777.4616902440534,178.881037934991,347.66991873768313,1388.7184254545537,211.42309546818132,0.0,1130.853367627714,353.39167738366064,559.0930142058644,745.4573522744859,186.36433806862146,178.881037934991,59.627012644997,1627.2264760345417,24.408397140518126,40.31869702590338,27.774368509091072,228.44305470087312,920.3275454736649,6322.6095400173945,1876.3107199022,1876.3107199022,0.0,0.0,0.0,2383.7732726001045,2498.1278267042685,0.0,4496.630088067684,23.833250571495892,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,954.9104014424594,1734.0893926621043,210.94087896091503,954.9104014424595,465.83732191874753,489.0730795237119,2457.7011344749753,776.1984207122356,178.7119807302238,1100.582946455229,633.5064462068754,210.94087896091503,0.0,1129.0158846723427,352.8174639601071,1311.523825416144,1748.698433888192,437.174608472048,178.7119807302238,59.57066024340793,871.7890871805071,13.076836307707605,47.797026107403525,12.670128924137508,228.08651680124737,1151.1932408160592,4051.1339138815365,2862.628717100769,2862.62871710077,0.0,15.08560145976557,0.0,2393.3370474416815,0.0,0.0,4496.630088067684,23.82845201541072,0.0,0.0,0.0,-1.3642420526593924e-12,1.4210854715202004e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,952.8981189749393,1728.7764750805204,210.38715684897699,952.8981189749393,464.50980992685305,488.38830904808617,2457.7011344749753,773.8974053628515,179.0007136120878,1646.4539940125558,82.32248106796465,210.38715684897699,0.0,1125.6689532550567,351.7715478922052,1856.8411508615327,2475.78820114871,618.9470502871775,179.0007136120878,59.6669045373626,320.99009921741504,4.814851488261225,53.14394101022574,1.646449621359293,227.58200951999163,1317.5727543565831,4209.634505261021,4231.5129306891195,4231.51293068912,0.0,0.0,630.0557762853532,1725.3337667306369,0.0,0.0,4496.630088067684,23.827077793860056,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,936.5249207633183,1699.9498524400653,207.6885496199174,936.5249207633183,456.21211262014714,480.3128081431711,2457.7011344749753,760.7825257466387,175.74239501667955,0.0,1699.9498524400653,207.6885496199174,0.0,1106.5927647223837,345.8102389757449,207.6885496199174,276.91806615988986,69.22951653997247,175.74239501667955,58.58079833889318,1934.2730457956382,29.01409568693457,36.07588254500048,33.99899704880131,223.712431801745,796.4219609370919,3640.5852837603925,2580.179354603114,4022.62309884896,0.0,0.0,1196.6685237208408,462.2320215962907,0.0,0.0,4496.630088067684,23.83134692080469,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,939.0766203951467,1704.7343992462395,209.0296726253636,939.0766203951468,457.08280812535037,481.9938122697964,2457.7011344749753,762.1231334029368,176.95348699220995,0.0,1704.7343992462395,209.0296726253636,0.0,1108.5427394951807,346.41960609224395,209.0296726253636,278.70623016715143,69.67655754178786,176.95348699220995,58.98449566406998,1940.6723819025194,29.11008572853779,36.18498471117842,34.09468798492479,224.33661890248098,798.8070366252238,2357.884122652933,1825.4911493377754,3676.17580245473,0.0,0.0,438.2421796754432,0.0,0.0,1293.76360623904,3132.883504884818,23.817627807606577,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,960.163307154198,1736.5635087738729,214.11239448701858,960.163307154198,466.9714804850163,493.1918266691818,2457.7011344749753,776.7956179413727,183.36768921282533,0.0,1736.5635087738729,214.11239448701858,0.0,1129.8845351874513,353.0889172460785,214.11239448701858,285.4831926493581,71.37079816233953,183.36768921282533,61.12256307094177,1981.05376105764,29.7158064158646,36.87239412034764,34.731270175477455,229.36291505120138,816.2646642422509,1228.9760479530707,1415.3677278368095,6220.61240335217,0.0,0.0,0.0,0.0,0.0,2498.1278267042685,499.6255653408537,23.807708747683584,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,945.7645347694499,1701.7163201641315,210.57892497735347,945.7645347694499,458.5591482879315,487.2053864815184,2457.7011344749753,762.2024273340454,183.56210743540453,1646.2622258841786,55.45409427995287,210.57892497735347,0.0,1108.6580761222478,346.45564878820244,1856.841150861532,2475.788201148709,618.9470502871773,183.56210743540453,61.187369145134845,300.2035708604923,4.503053562907384,52.602737911897954,1.1090818855990574,225.83279939454638,1310.6377409754652,4168.6975208864005,3584.4462772709567,6197.3650342826,0.0,0.0,0.0,0.0,0.0,0.0,499.6255653408537,23.811429111780477,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,962.3807568398146,1731.6693369052323,214.35953381407805,962.3807568398146,466.35979990944196,496.0209569303726,2457.7011344749753,775.6617397971289,186.71901704268566,1642.4816170474546,89.18771985777767,214.35953381407805,0.0,1128.235257886733,352.5735180896041,1856.8411508615327,2475.78820114871,618.9470502871775,186.71901704268566,62.239672347561886,338.1464092480252,5.072196138720377,53.201798246719974,1.7837543971555534,229.80380870827028,1323.6217982152095,4232.031425774335,3604.023459035443,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,499.6255653408537,23.811545043024214,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,958.4580544708325,1724.8615326171064,212.21581952609978,958.4580544708325,464.2521843385536,494.2058701322789,2457.7011344749753,772.5120641485183,185.94599032231417,1634.975609583036,89.8859230340704,212.21581952609978,0.0,1123.653911488754,351.1418473402356,1847.1914291091357,2462.9219054788473,615.7304763697118,185.94599032231417,61.98199677410472,337.81391013048926,5.067208651957339,52.969144943433484,1.797718460681408,228.81366104584865,1317.502053585973,5928.122336766085,2902.4756411726703,2902.47564117267,4.547473508864641e-13,684.1001757949307,0.0,649.8951670051842,1715.0848765660746,0.0,2126.6979424781157,23.81405415324349,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1513.4137684912714,2731.8466578055722,330.9303901437578,1513.4137684912712,735.4571494192954,777.9566190719759,2457.7011344749753,0.0,1513.4137684912714,0.0,2731.8466578055722,0.0,330.9303901437578,0.0,0.0,0.0,0.0,0.0,1844.344158635029,614.7813862116764,5190.972202652278,77.86458303978416,54.636933156111446,54.636933156111446,361.24593829694516,1163.1657738606286,5739.356590301232,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,0.0,0.0,499.6255653408537,23.740127678112316,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1241.4407225957443,2239.789574496755,270.8022177486682,1241.4407225957443,603.1863844283885,638.254338167356,2457.7011344749753,0.0,1241.4407225957443,0.0,2239.789574496755,0.0,270.8022177486682,0.0,0.0,0.0,0.0,0.0,1512.2429403444125,504.08098011480416,4256.113494955972,63.84170242433957,44.7957914899351,44.7957914899351,296.295624652431,953.809890171445,7203.970231716881,0.0,0.0,0.0,0.0,0.0,2374.247714602796,2498.1278267042685,0.0,2869.5577109304218,23.784686559045777,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1484.0782601348878,2681.8137769623827,324.9417014767515,1484.0782601348878,721.3024358708567,762.7758242640313,2457.7011344749753,0.0,1484.0782601348878,0.0,2681.8137769623827,0.0,324.9417014767515,0.0,0.0,0.0,0.0,0.0,1809.0199616116392,603.0066538705464,5093.840392444568,76.40760588666852,53.636275539247656,53.636275539247656,354.28077192923786,1140.967582764948,5631.801321338973,0.0,0.0,0.0,0.0,0.0,2369.4992191735905,0.0,0.0,2869.5577109304218,23.74819490046259,0.0,0.0,0.0,0.0,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1161.4294362031762,2099.7187924413206,255.24137287054376,1161.4294362031762,564.9890295449749,596.4404066582014,2457.7011344749753,0.0,1161.4294362031762,0.0,2099.7187924413206,0.0,255.24137287054376,0.0,0.0,0.0,0.0,0.0,1416.67080907372,472.2236030245733,3988.613204539614,59.82919806809421,41.994375848826415,41.994375848826415,277.3228706013688,893.3644233916891,6124.838901472805,0.0,0.0,0.0,0.0,0.0,2364.760220735244,1715.0848765660744,0.0,4496.630088067684,23.800578800619693,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,999.2310828568495,1808.9397190309523,220.73400672643453,999.2310828568495,486.29835464573625,512.9327282111133,2457.7011344749753,0.0,999.2310828568495,0.0,1808.9397190309523,0.0,220.73400672643453,0.0,0.0,0.0,0.0,0.0,1219.965089583284,406.65502986109465,3435.559838475331,51.53339757712997,36.178794380619046,36.178794380619046,238.6502771670812,769.1962933665438,3798.101101980778,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,4496.630088067684,23.827459649379414,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1528.4562385204101,2769.724178893296,337.80168760193555,1528.45623852041,743.7903435395548,784.6658949808552,2457.7011344749753,0.0,1528.4562385204101,0.0,2769.724178893296,0.0,337.80168760193555,0.0,0.0,0.0,0.0,0.0,1866.2579261223457,622.0859753741153,5258.068080389758,78.87102120584636,55.39448357786592,55.39448357786592,365.0617120602126,1176.807675795906,5812.789780811545,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,4496.630088067684,23.740618352012078,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1198.9851269162386,2171.243704960403,264.83699937520504,1198.9851269162386,583.5419523734155,615.4431745428232,2457.7011344749753,0.0,1198.9851269162386,0.0,2171.243704960403,0.0,264.83699937520504,0.0,0.0,0.0,0.0,0.0,1463.8221262914437,487.9407087638146,4123.006540015662,61.84509810023493,43.42487409920806,43.42487409920806,286.3633316353163,922.9988866977819,4558.064717949626,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,4496.630088067684,23.794649580699925,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,815.479736985242,1475.0987801180681,179.8971811877725,815.479736985242,396.83021580574103,418.6495211795009,2457.7011344749753,0.0,815.479736985242,0.0,1475.0987801180681,0.0,179.8971811877725,0.0,0.0,0.0,0.0,0.0,995.3769181730145,331.7923060576715,2802.2680043487544,42.03402006523132,29.501975602361362,29.501975602361362,194.74624247315793,627.5765198007836,3098.052218091865,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,4496.630088067684,23.854909877190448,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,808.2230527984497,1459.7424798904017,178.1604723747863,808.2230527984498,393.4187267789785,414.8043260194712,2457.7011344749753,0.0,808.2230527984497,0.0,1459.7424798904017,0.0,178.1604723747863,0.0,0.0,0.0,0.0,0.0,986.383525173236,328.79450839107864,2774.9205134547165,41.623807701820745,29.194849597808034,29.194849597808034,193.01321160358094,621.8212268920964,3067.947231955734,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,4496.630088067684,23.858606434943002,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,812.0721987470152,1464.3471216134715,179.2815283235919,812.0721987470152,394.9091854813131,417.16301326570215,2457.7011344749753,0.0,812.0721987470152,0.0,1464.3471216134715,0.0,179.2815283235919,0.0,0.0,0.0,0.0,0.0,991.3537270706072,330.45124235686905,2786.1520910409477,41.792281365614215,29.28694243226943,29.28694243226943,193.92344668633385,624.7408552733559,3080.4417039574346,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,4496.630088067684,23.85746432491359,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,844.1655846701865,1527.499383591896,190.36983934576384,844.1655846701865,410.6674857022382,433.49809896794824,2457.7011344749753,0.0,844.1655846701865,0.0,1527.499383591896,48.541176906609735,141.8286624391541,0.0,0.0,48.541176906609735,64.72156920881298,16.180392302203245,985.9942471093406,328.66474903644684,2842.1583797376834,42.632375696065246,31.03539944090402,30.549987671837922,201.80387620602895,650.8667803534862,1919.137981722293,0.0,0.0,0.0,64.72156920881298,0.0,2393.3370474416815,0.0,1293.76360623904,3132.883504884818,23.84979078660968,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,820.643654030213,1484.65248051467,182.96800328469388,820.643654030213,399.212929609723,421.43072442049004,2457.7011344749753,0.0,820.643654030213,0.0,1484.65248051467,3.778953232802337,179.18905005189154,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,999.8327040821046,333.2775680273682,2817.762752624143,42.26644128936214,29.730839142621424,29.6930496102934,196.0761708893075,632.3037200365535,622.4400311618612,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,2498.1278267042685,499.6255653408537,23.852917974422528,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,872.1746153194365,1574.6351972294788,192.02632887929602,872.1746153194365,423.913102742681,448.26151257675554,2457.7011344749753,0.0,872.1746153194365,0.0,1574.6351972294788,3.778953232802337,188.24737564649368,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1060.4219909659303,353.4739969886434,2988.5311851840524,44.82796777776078,31.5304934769176,31.492703944589575,208.18403923809097,670.7688525036031,3309.6049939318164,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,499.6255653408537,23.843959510828533,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,848.5138365363603,1530.1558948988597,188.9979500330446,848.5138365363603,412.5568795243918,435.9569570119684,2457.7011344749753,0.0,848.5138365363603,0.0,1530.1558948988597,0.0,188.9979500330446,0.0,0.0,0.0,0.0,0.0,1037.5117865694049,345.8372621898016,2913.504943658066,43.70257415487099,30.603117897977196,30.603117897977196,202.6883407068639,653.4344128474909,4936.1869708818285,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,1715.0848765660746,0.0,2126.6979424781157,23.84379009344572,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,831.8924523186816,1498.614083014311,184.0124352960945,831.8924523186816,404.32434374138097,427.5681085773007,2457.7011344749753,0.0,831.8924523186816,0.0,1498.614083014311,0.0,184.0124352960945,0.0,0.0,0.0,0.0,0.0,1015.9048876147762,338.6349625382587,2853.1539331673457,42.797308997510186,29.97228166028622,29.97228166028622,198.66588073714567,640.0427155934871,3154.561686222574,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,0.0,0.0,2126.6979424781157,23.847631486249163,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,818.971061614407,1476.05940521372,181.79964188111342,818.9710616144068,398.1573910120666,420.81367060234027,2457.7011344749753,0.0,818.971061614407,0.0,1476.05940521372,0.0,181.79964188111342,0.0,0.0,0.0,0.0,0.0,1000.7707034955204,333.5902344985068,2810.4203432077475,42.15630514811621,29.5211881042744,29.5211881042744,195.6277316842999,630.4166475394717,5605.374582952978,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,2498.1278267042685,0.0,4496.630088067684,23.851708466350342,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,801.1298179373409,1448.9065125571772,177.74831662523164,801.1298179373409,389.58025682208756,411.5495611152534,2457.7011344749753,0.0,801.1298179373409,0.0,1448.9065125571772,0.0,177.74831662523164,0.0,0.0,0.0,0.0,0.0,978.8781345625725,326.2927115208575,2754.077358640607,41.311160379609106,28.978130251143543,28.978130251143543,191.36421897691963,616.9243513796735,3044.7089984994227,0.0,0.0,0.0,0.0,0.0,2374.247714602796,0.0,0.0,4496.630088067684,23.855620818690834,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,858.2628704134648,1557.5805411579147,191.88080455254064,858.2628704134647,417.6689103206597,440.5939600928051,2457.7011344749753,0.0,858.2628704134648,0.0,1557.5805411579147,18.81933810638759,173.06146644615305,0.0,0.0,18.81933810638759,25.092450808516787,6.273112702129197,1031.324336859618,343.77477895320595,2932.6796569707385,43.990194854561075,31.33980420422217,31.151610823158293,205.08913201983435,661.618633557111,3269.34284968103,0.0,0.0,0.0,25.092450808516787,0.0,2393.3370474416815,0.0,0.0,4496.630088067684,23.841747946855072,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1122.3437508484399,2032.1538874929904,250.76736987809443,1122.3437508484399,545.7157245579799,576.6280262904601,2457.7011344749753,0.0,1122.3437508484399,0.0,2032.1538874929904,3.778953232802337,246.9884166452921,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1369.332167493732,456.444055831244,3857.930110817966,57.86895166226949,40.680867282187826,40.643077749859806,268.1747777545694,865.0713813577313,1772.2085628729888,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,2498.1278267042685,1863.3721485237193,23.787128827642114,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1124.9337395812358,2027.88534632564,251.1563101564752,1124.9337395812358,546.9451287490384,577.9886108321973,2457.7011344749753,0.0,1124.9337395812358,0.0,2027.88534632564,3.778953232802337,247.37735692367286,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1372.3110965049086,457.4370321683029,3857.633474998852,57.86450212498278,40.59549645884082,40.5577069265128,268.7562621348292,866.4706508910692,2976.682440715378,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,1293.7636062390402,499.6255653408537,23.7803943743918,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,982.7330271376645,1766.5293174702927,216.45203127219537,982.7330271376645,476.9799129402255,505.753114197439,2457.7011344749753,0.0,982.7330271376645,0.0,1766.5293174702927,3.778953232802337,212.67307803939303,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1195.4061051770575,398.46870172568583,3360.404124373036,50.40606186559554,35.368375881733876,35.330586349405856,234.61246295142845,755.4458398514504,3721.1602157316024,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,499.6255653408537,23.799899775291212,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1448.97665903123,2600.1719389709065,318.2507350345067,1448.97665903123,704.0060243349832,744.9706346962467,2457.7011344749753,0.0,1448.97665903123,0.0,2600.1719389709065,3.778953232802337,314.47178180170437,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1763.4484408329342,587.8161469443114,4951.436526748152,74.27154790122228,52.04122831174615,52.00343877941813,345.88381219718275,1113.2758252114816,5480.675158248125,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,499.6255653408537,23.709765866203398,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1341.6947056460574,2407.0126615928675,296.0438318288557,1341.6947056460576,651.9576361765488,689.7370694695087,2457.7011344749753,0.0,1341.6947056460574,0.0,2407.0126615928675,0.0,296.0438318288557,0.0,0.0,0.0,0.0,0.0,1637.738537474913,545.912845824971,4590.664044892752,68.85996067339127,48.14025323185735,48.14025323185735,320.329449055858,1031.382762017935,5076.133961085713,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,499.6255653408537,23.735609575060476,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,1051.971545911338,1894.4719605764496,233.80388202168677,1051.971545911338,511.1983256089562,540.7732203023817,2457.7011344749753,0.0,1051.971545911338,0.0,1894.4719605764496,0.0,233.80388202168677,0.0,0.0,0.0,0.0,0.0,1285.7754279330247,428.59180931100826,3608.8391978204827,54.13258796730724,37.889439211528995,37.889439211528995,251.243503921029,809.7467796224025,3989.9941681318783,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,0.0,0.0,499.6255653408537,23.782813175139623,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,1006.4356167097387,1817.7525821563631,222.89459686876722,1006.4356167097387,489.0611719802181,517.3744447295206,2457.7011344749753,0.0,1006.4356167097387,0.0,1817.7525821563631,0.0,222.89459686876722,0.0,0.0,0.0,0.0,0.0,1229.330213578506,409.77673785950196,3456.859533594371,51.85289300391556,36.35505164312726,36.35505164312726,240.3533097880524,774.6930439377245,3821.775839672595,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,499.6255653408537,23.809959167130174,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1219.1557129416112,2200.7029972444125,269.68091228299954,1219.1557129416112,593.0667635674304,626.0889493741809,2457.7011344749753,0.0,1219.1557129416112,0.0,2200.7029972444125,0.0,269.68091228299954,0.0,0.0,0.0,0.0,0.0,1488.8366252246108,496.27887507487026,4185.8184975438935,62.787277463158404,44.01405994488825,44.01405994488825,291.16685460520785,938.2611270330129,7125.928576206306,0.0,0.0,0.0,0.0,0.0,2374.2477146027954,2498.1278267042685,0.0,2869.5577109304218,23.775000796239762,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1575.0947898970928,2843.5496486355514,348.2395343944207,1575.0947898970928,766.09157613776,809.0032137593329,2457.7011344749753,0.0,1575.0947898970928,0.0,2843.5496486355514,0.0,348.2395343944207,0.0,0.0,0.0,0.0,0.0,1923.3343242915134,641.1114414305044,5407.995414357569,81.11993121536352,56.87099297271103,56.87099297271103,376.1437097335305,1212.1170683248206,5979.001041251881,0.0,0.0,0.0,0.0,0.0,2369.49921917359,0.0,0.0,2869.5577109304218,23.705846065315633,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1673.7656560983353,3021.5885077018547,370.2664562826757,1673.765656098335,814.2179821603239,859.5476739380113,2457.7011344749753,0.0,1673.7656560983353,0.0,3021.5885077018547,0.0,370.2664562826757,0.0,0.0,0.0,0.0,0.0,2044.0321123810108,681.344037460337,5746.9646575432025,86.20446986314803,60.431770154037096,60.431770154037096,399.7503979424873,1288.1624455740464,8068.867942222987,0.0,0.0,0.0,0.0,0.0,2364.7602207352434,1715.0848765660744,0.0,4496.630088067684,23.693605554413214,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1523.3018862586136,2752.5198350548358,336.41153101366245,1523.3018862586136,740.7465443672012,782.5553418914126,2457.7011344749753,0.0,1523.3018862586136,0.0,2752.5198350548358,0.0,336.41153101366245,0.0,0.0,0.0,0.0,0.0,1859.713417272276,619.904472424092,5232.137724751204,78.48206587126805,55.050396701096716,55.050396701096716,363.7828275890681,1172.2701592866215,5784.50341161373,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,4496.630088067684,23.720541434562286,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1624.8833315250372,2934.4262898969637,359.0907099877523,1624.8833315250372,790.4512652936471,834.4320662313902,2457.7011344749753,0.0,1624.8833315250372,0.0,2934.4262898969637,0.0,359.0907099877523,0.0,0.0,0.0,0.0,0.0,1983.9740415127894,661.3246805042631,5579.725011914016,83.69587517871024,58.68852579793928,58.68852579793928,388.06252548653504,1250.460132765387,6168.860464175142,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,4496.630088067684,23.704317739843123,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1532.3325698475792,2769.328010681632,338.380995132204,1532.3325698475792,745.2093694631682,787.123200384411,2457.7011344749753,0.0,1532.3325698475792,0.0,2769.328010681632,0.0,338.380995132204,0.0,0.0,0.0,0.0,0.0,1870.7135649797833,623.5711883265944,5263.61276398801,78.95419145982014,55.38656021363264,55.38656021363264,365.9364940740996,1179.2349942877793,5819.276569949195,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,4496.630088067684,23.718516331533323,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1462.2848254883224,2639.2461848993225,322.2495268653915,1462.2848254883224,710.9630042322697,751.3218212560527,2457.7011344749753,0.0,1462.2848254883224,0.0,2639.2461848993225,0.0,322.2495268653915,0.0,0.0,0.0,0.0,0.0,1784.534352353714,594.8447841179046,5018.625321370941,75.2793798205641,52.78492369798645,52.78492369798645,349.1648676638856,1124.8588789983273,5548.639416251361,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,4496.630088067684,23.727902011389578,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,834.3540546331468,1507.1046664472974,184.00181417515793,834.3540546331467,405.8807308898749,428.47332374327186,2457.7011344749753,0.0,834.3540546331468,0.0,1507.1046664472974,0.0,184.00181417515793,0.0,0.0,0.0,0.0,0.0,1018.3558688083048,339.4519562694349,2864.912491525037,42.97368737287555,30.142093328945947,30.142093328945947,199.24389991260375,641.9537302128061,3167.4142654684083,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,4496.630088067684,23.8404077459421,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1351.2863280965098,2434.5560799264244,297.69203096565815,1351.2863280965098,657.934156426052,693.3521716704577,2457.7011344749753,0.0,1351.2863280965098,0.0,2434.5560799264244,0.0,297.69203096565815,0.0,0.0,0.0,0.0,0.0,1648.978359062168,549.6594530207227,4633.193892009315,69.49790838013972,48.69112159852849,48.69112159852849,322.68713195423186,1039.2267365521514,5122.761175540744,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,4496.630088067684,23.747889787543528,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,861.5535456844956,1549.5921853253797,188.38728825298102,861.5535456844957,419.2806839477982,442.27286173669745,2457.7011344749753,0.0,861.5535456844956,0.0,1549.5921853253797,48.541176906609735,139.8461113463713,0.0,0.0,48.541176906609735,64.72156920881298,16.180392302203245,1001.3996570308668,333.7998856769556,2884.791728033202,43.27187592049803,31.477255475573692,30.991843706507595,205.6478522189594,661.3691053006976,1967.1385183245118,0.0,0.0,0.0,64.72156920881298,0.0,2393.3370474416815,0.0,1293.76360623904,3132.883504884818,23.82674194084406,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,887.0854661084027,1596.7408337090585,194.47927050905648,887.0854661084027,431.253345258035,455.8321208503677,2457.7011344749753,0.0,887.0854661084027,0.0,1596.7408337090585,3.778953232802337,190.70031727625414,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1077.7857833846567,359.2619277948856,3033.788544888601,45.50682817332901,31.972606206509194,31.93481667418117,211.76347070593286,681.6993006324385,861.8770442546876,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,2498.1278267042685,499.6255653408537,23.830413807532352,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1226.6188053580684,2212.41520932613,268.35306822784116,1226.6188053580684,597.1545738723757,629.4642314856926,2457.7011344749753,0.0,1226.6188053580684,0.0,2212.41520932613,3.778953232802337,264.5741149950388,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1491.1929203531072,497.0643067843691,4200.672436463607,63.0100865469541,44.28609371885062,44.2483041865226,292.83596088287635,942.7044031971736,4650.091486109214,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,499.6255653408537,23.77369786615306,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1579.0528642729832,2849.4758464193546,345.8097459371679,1579.0528642729832,768.5688496496405,810.4840146233427,2457.7011344749753,0.0,1579.0528642729832,0.0,2849.4758464193546,0.0,345.8097459371679,0.0,0.0,0.0,0.0,0.0,1924.8626102101512,641.6208700700504,5415.959326699556,81.23938990049334,56.9895169283871,56.9895169283871,376.9780368318282,1213.817330659146,7703.240663854732,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,1715.0848765660746,0.0,2126.6979424781157,23.710329308649985,0.0,0.0,0.0,2.2737367544323206e-12,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,983.1894642330224,1781.882897821987,214.09635912949554,983.1894642330224,477.45341000630646,505.7360542267159,2457.7011344749753,0.0,983.1894642330224,0.0,1781.882897821987,0.0,214.09635912949554,0.0,0.0,0.0,0.0,0.0,1197.285823362518,399.0952744541726,3378.2639956386774,50.67395993458016,35.63765795643974,35.63765795643974,234.64637917858846,755.6909294802208,3734.859650664723,0.0,0.0,0.0,0.0,0.0,2383.773272600105,0.0,0.0,2126.6979424781157,23.816499451737386,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,876.8868108034475,1592.7484727928359,191.6555659195084,876.8868108034475,425.2917493636947,451.5950614397528,2457.7011344749753,0.0,876.8868108034475,0.0,1592.7484727928359,0.0,191.6555659195084,0.0,0.0,0.0,0.0,0.0,1068.5423767229559,356.1807922409853,3017.471641756777,45.262074626351655,31.85496945585672,31.85496945585672,209.3086538883445,674.4614596673948,5833.880135887458,0.0,0.0,0.0,0.0,0.0,2379.005726054905,2498.1278267042685,0.0,4496.630088067684,23.848363136533965,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,847.6213934840615,1538.5350917754863,185.7861681022201,847.6213934840615,411.49433991035096,436.12705357371055,2457.7011344749753,0.0,847.6213934840615,0.0,1538.5350917754863,0.0,185.7861681022201,0.0,0.0,0.0,0.0,0.0,1033.4075615862816,344.4691871954272,2916.4118405571953,43.746177608357925,30.770701835509726,30.770701835509726,202.3541613353758,652.1109298101803,3224.0535831719503,0.0,0.0,0.0,0.0,0.0,2374.247714602796,0.0,0.0,4496.630088067684,23.853201419246616,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,887.4804321098138,1611.2037011930277,195.5893137493488,887.4804321098138,430.9526110734287,456.52782103638515,2457.7011344749753,0.0,887.4804321098138,0.0,1611.2037011930277,18.81933810638759,176.7699756429612,0.0,0.0,18.81933810638759,25.092450808516787,6.273112702129197,1064.2504077527751,354.7501359175917,3030.2042448633947,45.45306367295092,32.41226740492443,32.22407402386055,211.909690983863,683.0223447053198,3377.2957917575086,0.0,0.0,0.0,25.092450808516787,0.0,2393.3370474416815,0.0,0.0,4496.630088067684,23.85016650919999,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1370.8907005320416,2475.3140158666674,301.8083448598639,1370.8907005320416,667.0195901100083,703.8711104220332,2457.7011344749753,0.0,1370.8907005320416,0.0,2475.3140158666674,3.778953232802337,298.02939162706156,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1668.9200921591032,556.3066973863678,4700.540805412138,70.50811208118206,49.54406984966137,49.50628031733335,327.3611846125394,1054.4859953246846,2704.3712298789874,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,2498.1278267042685,1863.3721485237193,23.765400675121988,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1415.6840048084875,2559.348655343896,311.35535944464783,1415.6840048084875,689.302938200762,726.3810666077255,2457.7011344749753,0.0,1415.6840048084875,0.0,2559.348655343896,3.778953232802337,307.5764062118455,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1723.260411020333,574.4201370067777,4857.029203371007,72.8554380505651,51.22476263920594,51.18697310687792,338.07473549324055,1089.021697374268,4081.646110732261,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,1293.7636062390402,499.6255653408537,23.758508045468037,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1082.0003977111182,1955.9969696283963,238.24818212311274,1082.0003977111182,526.6020726653003,555.398325045818,2457.7011344749753,0.0,1082.0003977111182,0.0,1955.9969696283963,3.778953232802337,234.4692288903104,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1316.4696266014287,438.8232088671429,3711.289805096968,55.669347076454514,39.15772892489595,39.11993939256793,258.3916237671007,832.4214991057629,4108.667048568393,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,499.6255653408537,23.818582055958824,0.0,0.0,0.0,0.0,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1168.893171459343,2111.911484647808,258.2482731857819,1168.8931714593427,569.1812244803982,599.7119469789446,2457.7011344749753,0.0,1168.893171459343,0.0,2111.911484647808,3.778953232802337,254.46931995297956,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1423.3624914123225,474.4541638041075,4009.728139864238,60.14592209796357,42.27601922528418,42.23822969295616,279.16520175015063,899.5391876480628,4438.592116940993,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,499.6255653408537,23.801225769097087,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1460.5237126253694,2642.318240628486,323.99591931332327,1460.5237126253694,711.418006114193,749.1057065111764,2457.7011344749753,0.0,1460.5237126253694,0.0,2642.318240628486,0.0,323.99591931332327,0.0,0.0,0.0,0.0,0.0,1784.5196319386928,594.8398773128976,5021.677749880077,75.32516624820114,52.84636481256972,52.84636481256972,348.83781603818244,1124.6955892244207,5551.5334617916,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,499.6255653408537,23.747688405251974,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1519.0897799495526,2748.803809413789,336.2968934184317,1519.0897799495524,740.2769537926914,778.8128261568611,2457.7011344749753,0.0,1519.0897799495526,0.0,2748.803809413789,0.0,336.2968934184317,0.0,0.0,0.0,0.0,0.0,1855.3866733679843,618.4622244559947,5222.6527072377685,78.33979060856653,54.97607618827578,54.97607618827578,362.7971460715382,1169.551313512651,5773.741796294424,0.0,0.0,0.0,0.0,0.0,2383.773272600105,0.0,0.0,499.6255653408537,23.733635653908593,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,1021.9147227298764,1848.2584371204064,221.61202012063976,1021.9147227298764,496.5318541812594,525.382868548617,2457.7011344749753,0.0,1021.9147227298764,0.0,1848.2584371204064,0.0,221.61202012063976,0.0,0.0,0.0,0.0,0.0,1243.5267428505163,414.5089142835054,3506.2940942544283,52.594411413816424,36.96516874240813,36.96516874240813,243.95052037427774,784.9841835564158,3876.7693635273363,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,499.6255653408537,23.83805969751736,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,1013.5125674356065,1834.4519873232755,221.40035463570774,1013.5125674356065,492.6254445280763,520.8871229075302,2457.7011344749753,0.0,1013.5125674356065,0.0,1834.4519873232755,0.0,221.40035463570774,0.0,0.0,0.0,0.0,0.0,1234.9129220713141,411.63764069043805,3481.002550085028,52.215038251275416,36.68903974646551,36.68903974646551,242.01412671216573,779.2448851468102,6346.737621245669,0.0,0.0,0.0,0.0,0.0,2374.2477146027954,2498.1278267042685,0.0,2869.5577109304218,23.831804926743136,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,1005.1186653715781,1815.8403601459938,219.4501419101948,1005.1186653715781,488.84902335098695,516.2696420205912,2457.7011344749753,0.0,1005.1186653715781,0.0,1815.8403601459938,0.0,219.4501419101948,0.0,0.0,0.0,0.0,0.0,1224.568807281773,408.1896024272576,3448.5987698550243,51.72898154782536,36.316807202919875,36.316807202919875,239.99775153884514,772.5499499197679,3812.9591173475355,0.0,0.0,0.0,0.0,0.0,2369.49921917359,0.0,0.0,2869.5577109304218,23.833207294063715,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,1012.4150260458703,1828.6144628173301,221.58593308042163,1012.4150260458703,492.4970890998763,519.9179369459939,2457.7011344749753,0.0,1012.4150260458703,0.0,1828.6144628173301,0.0,221.58593308042163,0.0,0.0,0.0,0.0,0.0,1234.000959126292,411.3336530420973,3473.9490749857196,52.10923612478579,36.5722892563466,36.5722892563466,241.76363133700727,778.3510990165836,5556.05139752628,0.0,0.0,0.0,0.0,0.0,2364.7602207352434,1715.0848765660744,0.0,4496.630088067684,23.835523962287645,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,1028.875713866034,1855.8286423639067,224.89887975829956,1028.875713866034,500.6090921226725,528.2666217433615,2457.7011344749753,0.0,1028.875713866034,0.0,1855.8286423639067,0.0,224.89887975829956,0.0,0.0,0.0,0.0,0.0,1253.7745936243334,417.9248645414445,3527.5281005296847,52.91292150794527,37.116572847278135,37.116572847278135,245.68186957460387,790.7528013185499,3900.35603730679,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,4496.630088067684,23.832466581119927,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,1028.0616728444238,1855.4420318341133,224.5087689433345,1028.0616728444238,500.1852177948024,527.8764550496215,2457.7011344749753,0.0,1028.0616728444238,0.0,1855.4420318341133,0.0,224.5087689433345,0.0,0.0,0.0,0.0,0.0,1252.5704417877582,417.5234805959194,3525.535954217791,52.88303931326686,37.10884063668227,37.10884063668227,245.484986649806,790.1091878323568,3898.121661454226,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,4496.630088067684,23.834123636532414,0.0,0.0,0.0,-9.094947017729282e-13,0.0
