timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,1009.75929252845,1827.3289568547398,220.35824377755063,1009.75929252845,491.39801604974394,518.3612764787061,2457.7011344749753,0.0,1009.75929252845,0.0,1827.3289568547398,0.0,220.35824377755063,0.0,0.0,0.0,0.0,0.0,1230.1175363060006,410.0391787686669,3467.4856719294075,52.01228507894111,36.546579137094795,36.546579137094795,241.12683160429017,776.2714537260877,3833.717946886828,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,4496.630088067684,23.83438372455725,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,1014.3126946439015,1835.1777838809226,221.16395948565795,1014.3126946439015,493.8029897422224,520.5097049016791,2457.7011344749753,0.0,1014.3126946439015,0.0,1835.1777838809226,0.0,221.16395948565795,0.0,0.0,0.0,0.0,0.0,1235.4766541295594,411.8255513765198,3482.4799893870018,52.237199840805026,36.70355567761845,36.70355567761845,242.19316406371456,779.6630266362763,3850.317464646758,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,4496.630088067684,23.827012483275286,0.0,0.0,0.0,0.0,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,997.9640053034955,1808.0290235194166,218.26522101741767,997.9640053034955,486.0326166127634,511.9313886907321,2457.7011344749753,0.0,997.9640053034955,0.0,1808.0290235194166,0.0,218.26522101741767,0.0,0.0,0.0,0.0,0.0,1216.229226320913,405.409742106971,3429.667991947301,51.44501987920951,36.16058047038833,36.16058047038833,238.32211689483924,767.4980398217964,3791.7562896621293,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,4496.630088067684,23.829271496891028,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,974.0883519911715,1765.4586565326074,212.5011901265005,974.0883519911715,474.67838301573397,499.40996897543755,2457.7011344749753,0.0,974.0883519911715,0.0,1765.4586565326074,0.0,212.5011901265005,0.0,0.0,0.0,0.0,0.0,1186.589542117672,395.5298473725573,3347.5780460228366,50.213670690342546,35.30917313065215,35.30917313065215,232.60637396065422,748.9682382848583,3701.016436935139,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,4496.630088067684,23.835875952214337,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,965.5647678845424,1752.2309764811373,211.36731129979736,965.5647678845424,471.0267682004462,494.53799968409623,2457.7011344749753,0.0,965.5647678845424,0.0,1752.2309764811373,48.541176906609735,162.82613439318763,0.0,0.0,48.541176906609735,64.72156920881298,16.180392302203245,1128.39090227773,376.1303007592433,3256.7521795181106,48.851282692771655,35.53003129868885,35.04461952962275,230.6089926388345,742.3456192213644,2377.745068647802,0.0,0.0,0.0,64.72156920881298,0.0,2393.3370474416815,0.0,1293.76360623904,3132.883504884818,23.836384849941428,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,995.9538902459722,1805.016221134244,217.07211520272054,995.9538902459722,485.3370376693323,510.6168525766398,2457.7011344749753,0.0,995.9538902459722,0.0,1805.016221134244,3.778953232802337,213.2931619699182,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1209.2470522158903,403.0823507386301,3417.3456240887645,51.26018436133146,36.1381139550129,36.10032442268488,237.80359038816997,765.64421494343,1285.5586148220982,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,2498.1278267042685,499.6255653408537,23.832614619878797,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,969.5048422425598,1757.3505660960075,211.10804208132325,969.5048422425598,472.43088344682667,497.0739587957331,2457.7011344749753,0.0,969.5048422425598,0.0,1757.3505660960075,3.778953232802337,207.3290888485209,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1176.8339310910808,392.27797703036026,3326.4624742174483,49.89693711326172,35.184800854248174,35.147011321920154,231.48728621016096,745.2536636075521,3683.217114027442,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,499.6255653408537,23.8357368412674,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,971.2783835347367,1753.4943619379812,211.6212725903041,971.2783835347367,473.24788267101803,498.03050086371866,2457.7011344749753,0.0,971.2783835347367,0.0,1753.4943619379812,0.0,211.6212725903041,0.0,0.0,0.0,0.0,0.0,1182.8996561250408,394.2998853750136,3330.6939034380357,49.96040855157053,35.06988723875963,35.06988723875963,231.88834188212317,746.2884102862266,5397.7673049153245,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,1715.0848765660746,0.0,2126.6979424781157,23.833663899697488,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,996.1337662782407,1794.1909473437713,217.33329354659455,996.1337662782407,484.8605463113621,511.2732199668787,2457.7011344749753,0.0,996.1337662782407,0.0,1794.1909473437713,0.0,217.33329354659455,0.0,0.0,0.0,0.0,0.0,1213.4670598248354,404.4890199416118,3412.1470271102185,51.182205406653274,35.88381894687543,35.88381894687543,237.82879058941572,765.2676538314316,3772.9256610000366,0.0,0.0,0.0,0.0,0.0,2383.773272600105,0.0,0.0,2126.6979424781157,23.830202155384768,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,1013.3744994428765,1825.1001611823258,220.9075452911879,1013.3744994428766,493.2963188266311,520.0781806162455,2457.7011344749753,0.0,1013.3744994428765,0.0,1825.1001611823258,0.0,220.9075452911879,0.0,0.0,0.0,0.0,0.0,1234.2820447340644,411.4273482446881,3470.8095541610783,52.062143312416175,36.50200322364652,36.50200322364652,241.9634995589586,778.4569975633559,6335.967030184012,0.0,0.0,0.0,0.0,0.0,2379.005726054905,2498.1278267042685,0.0,4496.630088067684,23.829769874278163,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,998.8040388569391,1790.271611908453,217.22962783837858,998.8040388569391,485.72704465060855,513.0769942063306,2457.7011344749753,0.0,998.8040388569391,0.0,1790.271611908453,0.0,217.22962783837858,0.0,0.0,0.0,0.0,0.0,1216.0336666953176,405.34455556510585,3411.6498341688766,51.174747512533145,35.80543223816906,35.80543223816906,238.43013421025032,766.5603017642275,3772.865580367998,0.0,0.0,0.0,0.0,0.0,2374.247714602796,0.0,0.0,4496.630088067684,23.81853951173849,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,999.0028408127741,1791.4763284187125,216.97145867970406,999.0028408127741,485.4339139825468,513.5689268302273,2457.7011344749753,0.0,999.0028408127741,0.0,1791.4763284187125,18.81933810638759,198.15212057331647,0.0,0.0,18.81933810638759,25.092450808516787,6.273112702129197,1197.1549613860907,399.05165379536356,3387.6829436001667,50.8152441540025,36.017719949438124,35.82952656837425,238.4562296949437,766.4434868642512,3773.8941147754413,0.0,0.0,0.0,25.092450808516787,0.0,2393.3370474416815,0.0,0.0,4496.630088067684,23.826254005874823,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,1017.7735240277364,1826.7315676434382,221.81239530977882,1017.7735240277364,494.24518764932435,523.528336378412,2457.7011344749753,0.0,1017.7735240277364,0.0,1826.7315676434382,3.778953232802337,218.03344207697648,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1235.806966104713,411.93565536823763,3474.4741891163885,52.117112836745825,36.572420885196784,36.534631352868765,242.96530249372222,781.384774014372,1349.5744342910575,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,2498.1278267042685,1863.3721485237193,23.820913113235974,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,999.4136220943376,1798.5988000363946,216.1013555245261,999.4136220943376,484.7220500413248,514.6915720530128,2457.7011344749753,0.0,999.4136220943376,0.0,1798.5988000363946,3.778953232802337,212.32240229172376,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1211.7360243860614,403.91200812868715,3414.246832551143,51.213702488267145,36.00976553305591,35.97197600072789,238.5064173213189,766.8735205496578,2487.2236919658726,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,1293.7636062390402,499.6255653408537,23.828868673180576,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,983.1265507328158,1772.4431152998063,211.9825944449379,983.1265507328158,476.9131673480361,506.2133833847797,2457.7011344749753,0.0,983.1265507328158,0.0,1772.4431152998063,3.778953232802337,208.20364121213555,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1191.3301919449514,397.11006398165046,3360.883371226408,50.41325056839612,35.48665183832415,35.44886230599613,234.61604483335705,754.3345246053246,3721.8867850828847,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,499.6255653408537,23.832764356739844,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,979.9841311189083,1765.366504815237,211.03659723094106,979.9841311189083,475.135144608008,504.8489865109003,2457.7011344749753,0.0,979.9841311189083,0.0,1765.366504815237,3.778953232802337,207.25764399813872,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1187.241775117047,395.747258372349,3348.3555383046332,50.2253330745695,35.34511962863276,35.30733009630474,233.84230668993135,751.7269989393881,3708.1142321044754,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,499.6255653408537,23.838483503666538,0.0,0.0,0.0,0.0,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,985.8609582724553,1773.1512994396196,211.1818288289563,985.8609582724553,477.557374284505,508.30358398795033,2457.7011344749753,0.0,985.8609582724553,0.0,1773.1512994396196,0.0,211.1818288289563,0.0,0.0,0.0,0.0,0.0,1197.0427871014115,399.0142623671372,3369.2083489081683,50.53812523362252,35.463025988792396,35.463025988792396,235.1616210598957,755.6400606382401,3725.8341471792696,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,499.6255653408537,23.832579252407424,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,1008.4658096795102,1809.3941652579,215.88163618226716,1008.4658096795104,488.356617262218,520.1091924172923,2457.7011344749753,0.0,1008.4658096795102,0.0,1809.3941652579,0.0,215.88163618226716,0.0,0.0,0.0,0.0,0.0,1224.3474458617775,408.1158152872592,3441.8574264069366,51.627861396104045,36.187883305158,36.187883305158,240.519808838347,772.6392521320262,3806.3808632517016,0.0,0.0,0.0,0.0,0.0,2383.773272600105,0.0,0.0,499.6255653408537,23.820028342952327,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,885.6310938792932,1582.8361254439894,199.75922414261808,885.6310938792931,431.6533148132961,453.977779065997,2457.7011344749753,0.0,885.6310938792932,0.0,1582.8361254439894,0.0,199.75922414261808,0.0,0.0,0.0,0.0,0.0,1085.3903180219113,361.79677267397045,3030.0232161398712,45.450348242098066,31.65672250887979,31.65672250887979,211.77523646666137,682.3358024004895,3350.562245866391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,499.6255653408537,23.846692726483287,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,898.4441028744722,1591.425934036003,207.21606982948273,898.4441028744722,440.498133863057,457.9459690114152,2457.7011344749753,0.0,898.4441028744722,0.0,1591.425934036003,0.0,207.21606982948273,0.0,0.0,0.0,0.0,0.0,1105.660172703955,368.5533909013183,3065.639497641276,45.98459246461914,31.82851868072006,31.82851868072006,214.98835915251198,693.1833798798896,5888.397313324118,0.0,0.0,0.0,0.0,0.0,0.0,2498.1278267042685,0.0,2869.5577109304218,23.84262999897794,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,917.0954776739844,1619.5036881159874,211.62881625145732,917.0954776739844,449.64568317303286,467.44979450095155,2457.7011344749753,0.0,917.0954776739844,0.0,1619.5036881159874,0.0,211.62881625145732,0.0,0.0,0.0,0.0,0.0,1128.7242939254418,376.24143130848057,3124.4694133499097,46.86704120024864,32.39007376231975,32.39007376231975,219.44816408404768,707.3367841174163,3455.5647661588455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2869.5577109304218,23.841180487541155,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,930.268161346279,1644.4673708916655,212.36596183620827,930.268161346279,455.9477483033295,474.32041304294955,2457.7011344749753,0.0,930.268161346279,0.0,1644.4673708916655,0.0,212.36596183620827,0.0,0.0,0.0,0.0,0.0,1142.6341231824872,380.87804106082905,3167.9795351349817,47.51969302702472,32.889347417833314,32.889347417833314,222.54277526738565,716.7192041909061,5218.905574831135,0.0,0.0,0.0,0.0,0.0,0.0,1715.0848765660744,0.0,4496.630088067684,23.84316196510341,0.0,0.0,0.0,0.0,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,950.9718614497291,1671.3983639695552,213.54079602297173,950.9718614497292,465.81760725370196,485.1542541960272,2457.7011344749753,0.0,950.9718614497291,0.0,1671.3983639695552,0.0,213.54079602297173,0.0,0.0,0.0,0.0,0.0,1164.5126574727008,388.1708858242336,3224.08190726649,48.361228608997344,33.427967279391105,33.427967279391105,227.35159587830245,730.7396448703156,3566.6506663125674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4496.630088067684,23.84891804039203,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,960.5606458031244,1687.9768509430728,216.33998061932985,960.5606458031243,470.7388038931625,489.82184190996185,2457.7011344749753,0.0,960.5606458031244,0.0,1687.9768509430728,0.0,216.33998061932985,0.0,0.0,0.0,0.0,0.0,1176.9006264224543,392.30020880748475,3257.177686173012,48.85766529259517,33.75953701886146,33.75953701886146,229.6834649774593,738.3604131152622,3603.237890480787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4496.630088067684,23.85034934158154,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,961.9876868918116,1688.2361933343145,218.8721649993353,961.9876868918116,471.5186468875509,490.4690400042606,2457.7011344749753,0.0,961.9876868918116,0.0,1688.2361933343145,0.0,218.8721649993353,0.0,0.0,0.0,0.0,0.0,1180.859851891147,393.61995063038233,3262.715995855844,48.94073993783766,33.76472386668629,33.76472386668629,230.11275337348772,740.2028916750803,3609.2989369005422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4496.630088067684,23.852463808877687,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,981.649316824621,1733.5396354730576,219.96463550435323,981.649316824621,480.14947017075775,501.49984665386324,2457.7011344749753,0.0,981.649316824621,0.0,1733.5396354730576,0.0,219.96463550435323,0.0,0.0,0.0,0.0,0.0,1201.6139523289742,400.53798410965805,3335.6915719116896,50.03537357867534,34.67079270946115,34.67079270946115,234.6521134908802,754.5670565981359,3689.7206444001677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4496.630088067684,23.85323236975088,0.0,0.0,0.0,0.0,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,970.6661581706018,1715.9027959861842,215.51087617414262,970.6661581706018,474.36634696635866,496.2998112042431,2457.7011344749753,0.0,970.6661581706018,0.0,1715.9027959861842,0.0,215.51087617414262,0.0,0.0,0.0,0.0,0.0,1186.1770343447445,395.39234478158147,3297.47217511251,49.462082626687646,34.31805591972368,34.31805591972368,231.91192825639754,745.402467504114,3647.4822978350403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4496.630088067684,23.855064552530106,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,960.8818110158411,1696.081741969111,208.86076658958137,960.8818110158411,469.9492944776055,490.9325165382356,2457.7011344749753,0.0,960.8818110158411,0.0,1696.081741969111,0.0,208.86076658958137,0.0,0.0,0.0,0.0,0.0,1169.7425776054224,389.9141925351408,3255.738512109674,48.83607768164511,33.92163483938222,33.92163483938222,229.38672190094516,735.9802617964956,3601.804581371029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4496.630088067684,23.853369559985136,0.0,0.0,0.0,0.0,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,1008.3508334821897,1778.9959696748015,217.58998258225495,1008.3508334821897,492.5375054673203,515.8133280148694,2457.7011344749753,0.0,1008.3508334821897,0.0,1778.9959696748015,0.0,217.58998258225495,0.0,0.0,0.0,0.0,0.0,1225.9408160644448,408.6469386881483,3413.5837244273944,51.203755866410916,35.57991939349603,35.57991939349603,240.64815359739796,771.6586869389492,2482.831866439158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1293.76360623904,3132.883504884818,23.842570262228122,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,1004.0360323241927,1772.8051842749028,215.64657722347252,1004.0360323241927,490.15672558966935,513.8793067345233,2457.7011344749753,0.0,1004.0360323241927,0.0,1772.8051842749028,0.0,215.64657722347252,0.0,0.0,0.0,0.0,0.0,1219.6826095476652,406.5608698492217,3399.0486636717897,50.98572995507684,35.45610368549806,35.45610368549806,239.55579458684008,768.0146017621348,1262.374568880432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2498.1278267042685,499.6255653408537,23.84096640353691,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,961.6480561665895,1693.8109997378558,209.12905651719305,961.6480561665894,470.2673121874165,491.38074397917296,2457.7011344749753,0.0,961.6480561665895,0.0,1693.8109997378558,0.0,209.12905651719305,0.0,0.0,0.0,0.0,0.0,1170.7771126837827,390.25903756126087,3254.8471499828993,48.82270724974349,33.876219994757115,33.876219994757115,229.5763268348983,736.4105116354168,3600.9986240570565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,499.6255653408537,23.845523570679497,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,938.575201083772,1655.504442621581,204.86640783082515,938.575201083772,459.2080005290399,479.36720055473205,2457.7011344749753,0.0,938.575201083772,0.0,1655.504442621581,0.0,204.86640783082515,0.0,0.0,0.0,0.0,0.0,1143.441608914597,381.14720297153235,3180.0932545077103,47.701398817615654,33.110088852431616,33.110088852431616,224.1054741774276,719.1742536714388,5233.20518177369,0.0,0.0,0.0,0.0,0.0,0.0,1715.0848765660746,0.0,2126.6979424781157,23.85457751558589,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,943.0549034619637,1669.064717584591,202.929392486687,943.0549034619637,460.76692946355433,482.28797399840937,2457.7011344749753,0.0,943.0549034619637,0.0,1669.064717584591,0.0,202.929392486687,0.0,0.0,0.0,0.0,0.0,1145.9842959486507,381.9947653162169,3197.0437788494587,47.95565668274188,33.38129435169182,33.38129435169182,225.04001499515743,721.7530256974999,3536.8020392307435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2126.6979424781157,23.853743116535078,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,997.3221206691538,1797.7296107049817,215.6173475646741,997.3221206691538,486.85848792494033,510.4636327442135,2457.7011344749753,0.0,997.3221206691538,0.0,1797.7296107049817,0.0,215.6173475646741,0.0,0.0,0.0,0.0,0.0,1212.939468233828,404.31315607794266,3414.9822350167524,51.22473352525128,35.954592214099634,35.954592214099634,238.05565743901195,765.5027314704051,6274.299637113481,0.0,0.0,0.0,0.0,0.0,0.0,2498.1278267042685,0.0,4496.630088067684,23.81389537363976,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,1021.0789407290978,1836.0384080285812,221.0896435627764,1021.0789407290979,497.74405381438066,523.3348869147172,2457.7011344749753,0.0,1021.0789407290978,0.0,1836.0384080285812,0.0,221.0896435627764,0.0,0.0,0.0,0.0,0.0,1242.1685842918741,414.05619476395805,3492.2631870844134,52.3839478062662,36.72076816057162,36.72076816057162,243.71397615759633,783.5956550489639,3861.8026473694194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4496.630088067684,23.80993340862738,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,1019.7519835553403,1833.4148249381383,221.77275591414568,1019.7519835553402,497.47599285060846,522.2759907047317,2457.7011344749753,0.0,1019.7519835553403,0.0,1833.4148249381383,0.0,221.77275591414568,0.0,0.0,0.0,0.0,0.0,1241.524739469486,413.84157982316196,3488.781144230786,52.33171716346179,36.668296498762764,36.668296498762764,243.44372925104287,782.9536192351921,3857.893183642816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4496.630088067684,23.814678358687694,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,1014.13240584706,1823.9933390364233,220.84748617737193,1014.13240584706,494.55224496263725,519.5801608844228,2457.7011344749753,0.0,1014.13240584706,0.0,1823.9933390364233,0.0,220.84748617737193,0.0,0.0,0.0,0.0,0.0,1234.979892024432,411.659964008144,3470.633195068999,52.059497926034986,36.479866780728464,36.479866780728464,242.1253920776773,778.8045875733133,1339.6499919298972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2498.1278267042685,1863.3721485237193,23.812795137419144,0.0,0.0,0.0,0.0,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,1014.6216199651325,1826.049635544322,221.68322797537516,1014.6216199651325,494.83266543382,519.7889545313125,2457.7011344749753,0.0,1014.6216199651325,0.0,1826.049635544322,0.0,221.68322797537516,0.0,0.0,0.0,0.0,0.0,1236.3048479405077,412.10161598016924,3474.456099464999,52.11684149197499,36.52099271088644,36.52099271088644,242.3305642165938,779.5910071105109,2548.181884356299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1293.7636062390402,499.6255653408537,23.81905876882454,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,1005.1506197058701,1810.7101476994744,219.03481556485852,1005.15061970587,490.1875024341839,514.9631172716861,2457.7011344749753,0.0,1005.1506197058701,0.0,1810.7101476994744,0.0,219.03481556485852,0.0,0.0,0.0,0.0,0.0,1224.1854352707287,408.06181175690955,3442.957394727113,51.64436092090669,36.21420295398949,36.21420295398949,240.0503968009007,772.1849753866959,3807.0805583569013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,499.6255653408537,23.818614930616494,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,996.5679471681027,1795.9042225546405,215.3253411788479,996.5679471681027,485.71490879351256,510.85303837459014,2457.7011344749753,0.0,996.5679471681027,0.0,1795.9042225546405,0.0,215.3253411788479,0.0,0.0,0.0,0.0,0.0,1211.8932883469506,403.96442944898354,3411.7619403505746,51.17642910525862,35.91808445109281,35.91808445109281,237.88643075634798,764.8634582127758,3772.660969114368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,499.6255653408537,23.809896422033486,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,986.5220780711529,1775.5306061826238,213.80334946171106,986.5220780711529,480.61710493414995,505.904973137003,2457.7011344749753,0.0,986.5220780711529,0.0,1775.5306061826238,0.0,213.80334946171106,0.0,0.0,0.0,0.0,0.0,1200.325427532864,400.108475844288,3375.964509559776,50.63946764339664,35.51061212365248,35.51061212365248,235.4489601787231,757.2181279137128,3733.0741616292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,499.6255653408537,23.805736403220564,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,983.6717042546903,1774.5334047153544,214.0468906658555,983.6717042546903,479.17905926252604,504.4926449921643,2457.7011344749753,0.0,983.6717042546903,0.0,1774.5334047153544,0.0,214.0468906658555,0.0,0.0,0.0,0.0,0.0,1197.718594920546,399.23953164018195,3371.4915312760822,50.572372969141234,35.49066809430709,35.49066809430709,234.82710359294893,755.6203443908862,3727.8723440267872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,499.6255653408537,23.815890988739135,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,933.893317282225,1675.8550279728101,208.49201438421736,933.893317282225,453.41015489908733,480.48316238313765,2457.7011344749753,0.0,933.893317282225,0.0,1675.8550279728101,0.0,208.49201438421736,0.0,0.0,0.0,0.0,0.0,1142.3853316664424,380.7951105554808,3199.0354701947335,47.985532052921,33.5171005594562,33.5171005594562,223.3798933549927,719.1947370823068,5252.519973287634,0.0,0.0,0.0,0.0,0.0,2355.3106388931865,1715.0848765660746,0.0,2126.6979424781157,23.85860434134018,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,919.6824784216046,1646.896480089979,207.7324950339761,919.6824784216046,446.82051747547484,472.8619609461298,2457.7011344749753,0.0,919.6824784216046,0.0,1646.896480089979,0.0,207.7324950339761,0.0,0.0,0.0,0.0,0.0,1127.4149734555808,375.8049911518603,3150.11644469742,47.251746670461294,32.93792960179958,32.93792960179958,220.11551755427408,709.0481145801948,3483.3595681257557,0.0,0.0,0.0,0.0,0.0,2350.6000176154002,0.0,0.0,2126.6979424781157,23.855288643029482,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,915.059622219165,1639.1732768127183,206.7265501263413,915.059622219165,444.6980652110677,470.36155700809735,2457.7011344749753,0.0,915.059622219165,0.0,1639.1732768127183,0.0,206.7265501263413,0.0,0.0,0.0,0.0,0.0,1121.7861723455062,373.92872411516873,3134.8881732733935,47.0233225991009,32.78346553625437,32.78346553625437,219.0069695664461,705.5259473532244,3466.4853965114494,0.0,0.0,0.0,0.0,0.0,2345.8988175801696,0.0,0.0,2126.6979424781157,23.85905943453001,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,913.6677110616507,1634.2040490841925,205.64041290059015,913.6677110616506,443.96969803908803,469.69801302256263,2457.7011344749753,0.0,913.6677110616507,0.0,1634.2040490841925,0.0,205.64041290059015,0.0,0.0,0.0,0.0,0.0,1119.3081239622409,373.1027079874136,3126.6148810338473,46.89922321550771,32.68408098168385,32.68408098168385,218.63810790574598,704.008201072035,5955.648200822739,0.0,0.0,0.0,0.0,0.0,2341.2070199450095,2498.1278267042685,0.0,4496.630088067684,23.857293380617936,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,911.6225610790776,1629.7190810970812,204.69289316875228,911.6225610790776,442.79718388144147,468.82537719763616,2457.7011344749753,0.0,911.6225610790776,0.0,1629.7190810970812,0.0,204.69289316875228,0.0,0.0,0.0,0.0,0.0,1116.3154542478298,372.1051514159433,3118.1396867608546,46.77209530141282,32.59438162194162,32.59438162194162,218.11799211733134,702.1840020785708,3448.218537423481,0.0,0.0,0.0,0.0,0.0,2336.5246059051196,0.0,0.0,4496.630088067684,23.85420620995361,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,910.1137135808011,1627.4297371122389,204.6107219402134,910.113713580801,442.08234444655585,468.0313691342452,2457.7011344749753,0.0,910.1137135808011,0.0,1627.4297371122389,0.0,204.6107219402134,0.0,0.0,0.0,0.0,0.0,1114.7244355210146,371.5748118403382,3113.7289844735915,46.70593476710387,32.54859474224478,32.54859474224478,217.78730481196484,701.1652409038966,3443.3194135371486,0.0,0.0,0.0,0.0,0.0,2331.8515566933097,0.0,0.0,4496.630088067684,23.86137955804552,0.0,0.0,0.0,0.0,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,905.235277432731,1617.6999401759492,202.9486874399875,905.235277432731,439.4207489370768,465.8145284956542,2457.7011344749753,0.0,905.235277432731,0.0,1617.6999401759492,0.0,202.9486874399875,0.0,0.0,0.0,0.0,0.0,1108.1839648727184,369.3946549575728,3095.2785600062407,46.42917840009361,32.353998803518984,32.353998803518984,216.58722861925813,697.1190595839626,3423.0029646326293,0.0,0.0,0.0,0.0,0.0,2327.1878535799233,0.0,0.0,4496.630088067684,23.855281514155873,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,913.864811102781,1633.643820909777,203.38939276500403,913.864811102781,443.6653020674972,470.1995090352838,2457.7011344749753,0.0,913.864811102781,0.0,1633.643820909777,0.0,203.38939276500403,0.0,0.0,0.0,0.0,0.0,1117.254203867785,372.41806795592834,3123.31609273349,46.849741391002354,32.67287641819554,32.67287641819554,218.5811920658605,703.1947542491822,3454.092779026745,0.0,0.0,0.0,0.0,0.0,2322.533477872764,0.0,0.0,4496.630088067684,23.853478885571658,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,924.1564152649341,1652.2943462415958,205.1722345747178,924.1564152649341,448.1932057804498,475.9632094844844,2457.7011344749753,0.0,924.1564152649341,0.0,1652.2943462415958,0.0,205.1722345747178,0.0,0.0,0.0,0.0,0.0,1129.328649839652,376.442883279884,3158.065879361132,47.37098819041698,33.04588692483192,33.04588692483192,221.0045873809965,710.9102327009613,3492.5332287822084,0.0,0.0,0.0,0.0,0.0,2317.888410917018,0.0,0.0,4496.630088067684,23.853106431944163,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,922.6554844812046,1647.6250480651072,206.19506836176646,922.6554844812044,447.7170804429151,474.9384040382894,2457.7011344749753,0.0,922.6554844812046,0.0,1647.6250480651072,0.0,206.19506836176646,0.0,0.0,0.0,0.0,0.0,1128.850552842971,376.28351761432367,3152.759118522402,47.291386777836024,32.95250096130214,32.95250096130214,220.72854033105835,710.2084466458223,3486.6840475539007,0.0,0.0,0.0,0.0,0.0,2313.252634095184,0.0,0.0,4496.630088067684,23.854919003452515,0.0,0.0,0.0,0.0,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,915.5939254470045,1632.5638395077135,201.7814973842664,915.5939254470045,443.6564370144076,471.9374884325969,2457.7011344749753,0.0,915.5939254470045,0.0,1632.5638395077135,0.0,201.7814973842664,0.0,0.0,0.0,0.0,0.0,1117.375422831271,372.4584742770903,3122.397736616075,46.83596604924112,32.65127679015427,32.65127679015427,218.87560562028344,703.4725995269234,3453.411861865907,0.0,0.0,0.0,0.0,0.0,2308.626128826994,0.0,0.0,4496.630088067684,23.848249482867335,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,908.3343745525864,1622.2440620492946,199.26564627699247,908.3343745525864,440.73916113979084,467.59521341279554,2457.7011344749753,0.0,908.3343745525864,0.0,1622.2440620492946,70.5222401623746,128.74340611461787,0.0,0.0,70.5222401623746,94.0296535498328,23.5074133874582,1037.0777806672043,345.69259355573473,3005.0144362722335,45.0752165440835,33.150103642609636,32.44488124098589,217.10645338956283,696.9766617604348,928.6929179350401,0.0,0.0,0.0,94.0296535498328,0.0,2393.3370474416815,0.0,2498.1278267042685,1863.3721485237193,23.851898345968504,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,876.7427336114396,1570.2451079998268,193.42057996389673,876.7427336114397,425.415751053305,451.32698255813466,2457.7011344749753,0.0,876.7427336114396,0.0,1570.2451079998268,3.778953232802337,189.6416267310944,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1066.384360342534,355.4614534475113,2992.090921789872,44.88136382684808,31.442691692324562,31.40490215999654,209.6378907580144,674.0879529622957,2020.7327682984192,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,1293.7636062390402,499.6255653408537,23.859488498985577,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,883.376275485504,1582.5973180589544,197.46405731247867,883.376275485504,429.46930131584156,453.90697416966253,2457.7011344749753,0.0,883.376275485504,0.0,1582.5973180589544,0.0,197.46405731247867,0.0,0.0,0.0,0.0,0.0,1080.8403327979827,360.2801109326609,3023.7177617895977,45.355766426843964,31.65194636117909,31.65194636117909,211.32007237780826,680.2598424596713,5058.782369882681,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,1715.0848765660746,0.0,2126.6979424781157,23.86668555636198,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,899.3667385943345,1611.0395759568787,201.94803542751785,899.3667385943345,437.84177517194286,461.52496342239164,2457.7011344749753,0.0,899.3667385943345,0.0,1611.0395759568787,0.0,201.94803542751785,0.0,0.0,0.0,0.0,0.0,1101.3147740218524,367.1049246739508,3079.459274652682,46.191889119790225,32.22079151913758,32.22079151913758,215.16504774017648,692.9034445721927,3405.2577945509233,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,0.0,0.0,2126.6979424781157,23.87158553965128,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,911.6732146028432,1635.039270846075,205.15658189604758,911.6732146028432,444.4123514630816,467.2608631397616,2457.7011344749753,0.0,911.6732146028432,0.0,1635.039270846075,0.0,205.15658189604758,0.0,0.0,0.0,0.0,0.0,1116.8297964988908,372.2765988329636,3124.1456661779293,46.862184992668936,32.7007854169215,32.7007854169215,218.15640153260483,702.6967561920803,5952.693650241316,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,2498.1278267042685,0.0,4496.630088067684,23.869913401408457,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,914.8395681646933,1639.4885988166016,206.50642040509294,914.8395681646933,446.2699786358343,468.569589528859,2457.7011344749753,0.0,914.8395681646933,0.0,1639.4885988166016,15.070525925435959,191.43589447965698,0.0,0.0,15.070525925435959,20.094034567247945,5.023508641811986,1106.2754626443502,368.75848754811676,3114.522549009069,46.71783823513603,32.94047723558639,32.789771976332034,218.95597716251007,705.1860607994932,967.8928214816123,0.0,0.0,0.0,20.094034567247945,0.0,2393.3370474416815,0.0,2498.1278267042685,1863.3721485237193,23.873506497162847,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,914.6548876456302,1639.3445678253504,207.285340307296,914.6548876456302,446.5702758085492,468.084611837081,2457.7011344749753,0.0,914.6548876456302,0.0,1639.3445678253504,0.0,207.285340307296,0.0,0.0,0.0,0.0,0.0,1121.9402279529263,373.98007598430877,3135.2648717625852,47.028973076438774,32.786891356507006,32.786891356507006,218.9634403059237,705.5462720796852,3466.831067857962,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,1863.3721485237193,23.871937698677886,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,994.1106704204421,1777.307637148749,228.77477567524875,994.1106704204421,484.655463965549,509.4552064548931,2457.7011344749753,0.0,994.1106704204421,0.0,1777.307637148749,0.0,228.77477567524875,0.0,0.0,0.0,0.0,0.0,1222.885446095691,407.62848203189697,3407.821565276337,51.11732347914505,35.54615274297498,35.54615274297498,238.15752878752653,767.9956397845185,2474.4251167899197,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,0.0,1293.7636062390402,499.6255653408537,23.86900082861646,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,987.1255465578923,1764.7132242710854,227.44811971086637,987.1255465578923,481.07297327581136,506.05257328208097,2457.7011344749753,0.0,987.1255465578923,0.0,1764.7132242710854,0.0,227.44811971086637,0.0,0.0,0.0,0.0,0.0,1214.5736662687586,404.85788875625286,3384.144779296097,50.76217168944145,35.29426448542171,35.29426448542171,236.48735016505418,762.6959395815919,3741.9828301214343,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,0.0,0.0,499.6255653408537,23.87093299292598,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,916.1757002244125,1635.4406645906488,204.82990984652415,916.1757002244126,448.25000590610904,467.9256943183035,2457.7011344749753,0.0,916.1757002244125,0.0,1635.4406645906488,0.0,204.82990984652415,0.0,0.0,0.0,0.0,0.0,1121.0056100709367,373.66853669031224,3130.1148113518975,46.95172217027846,32.70881329181297,32.70881329181297,219.02117208027352,705.0590575244902,3461.505332186073,0.0,0.0,0.0,0.0,0.0,2374.247714602796,0.0,0.0,499.6255653408537,23.870275044851432,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,887.7387008975344,1594.7141385043342,196.02847688220407,887.7387008975344,434.02854510216736,453.71015579536703,2457.7011344749753,0.0,887.7387008975344,0.0,1594.7141385043342,0.0,196.02847688220407,0.0,0.0,0.0,0.0,0.0,1083.7671777797384,361.2557259265795,3039.7370422106524,45.596055633159786,31.894282770086683,31.894282770086683,212.07727260738432,682.717619707297,3361.198935991367,0.0,0.0,0.0,0.0,0.0,2369.4992191735905,0.0,0.0,499.6255653408537,23.869353170563187,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,878.9146743623354,1582.1942523580042,192.21969296648248,878.9146743623354,429.31286584227763,449.6018085200578,2457.7011344749753,0.0,878.9146743623354,0.0,1582.1942523580042,0.0,192.21969296648248,0.0,0.0,0.0,0.0,0.0,1071.134367328818,357.044789109606,3010.373408796428,45.15560113194642,31.643885047160083,31.643885047160083,209.87944711245905,675.3676074483317,3328.696227135154,0.0,0.0,0.0,0.0,0.0,2364.760220735244,0.0,0.0,499.6255653408537,23.867415864161785,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,872.0239214869304,1576.6442250005632,191.27384395260756,872.0239214869304,425.3321494566396,446.69177203029074,2457.7011344749753,0.0,872.0239214869304,0.0,1576.6442250005632,0.0,191.27384395260756,0.0,0.0,0.0,0.0,0.0,1063.297765439538,354.43258847984595,2994.374578919947,44.9156186837992,31.532884500011264,31.532884500011264,208.25160834473027,670.665584508398,3310.6075749484994,0.0,0.0,0.0,0.0,0.0,2360.030700293774,0.0,0.0,499.6255653408537,23.865224076003457,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,961.4531400154965,1735.1294670965385,205.02773087321478,961.4531400154965,466.3254821784561,495.12765783704043,2457.7011344749753,0.0,961.4531400154965,0.0,1735.1294670965385,0.0,205.02773087321478,0.0,0.0,0.0,0.0,0.0,1166.4808708887113,388.82695696290375,3290.4372949481535,49.356559424222304,34.70258934193077,34.70258934193077,229.0503265925572,736.6390216635448,3638.2493596487925,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,499.6255653408537,23.796739873085965,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,931.8560319103066,1681.7178527838012,199.47933666832625,931.8560319103067,451.80177766295316,480.05425424735347,2457.7011344749753,0.0,931.8560319103066,0.0,1681.7178527838012,0.0,199.47933666832625,0.0,0.0,0.0,0.0,0.0,1131.3353685786328,377.11178952621094,3190.165010888645,47.85247516332968,33.63435705567603,33.63435705567603,222.00873251405238,714.2417113149452,6025.422759381646,0.0,0.0,0.0,0.0,0.0,2374.2477146027954,2498.1278267042685,0.0,2869.5577109304218,23.804845294339096,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,921.1369453854762,1661.0089907378242,196.69321476708282,921.1369453854763,447.18806778754134,473.94887759793494,2457.7011344749753,0.0,921.1369453854762,0.0,1661.0089907378242,0.0,196.69321476708282,0.0,0.0,0.0,0.0,0.0,1117.830160152559,372.61005338418636,3151.4492042745696,47.271738064118544,33.220179814756484,33.220179814756484,219.42511818938104,705.7472692671989,3484.5864201575846,0.0,0.0,0.0,0.0,0.0,2369.49921917359,0.0,0.0,2869.5577109304218,23.802360454552556,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,928.510846852266,1675.2245682464154,198.09509229086012,928.510846852266,451.1685527767564,477.3422940755096,2457.7011344749753,0.0,928.510846852266,0.0,1675.2245682464154,0.0,198.09509229086012,0.0,0.0,0.0,0.0,0.0,1126.605939143126,375.5353130477087,3177.3658204372505,47.66048730655876,33.504491364928306,33.504491364928306,221.1805650563684,711.3853481404925,5228.30073209611,0.0,0.0,0.0,0.0,0.0,2364.7602207352434,1715.0848765660744,0.0,4496.630088067684,23.797898948595897,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,923.614835436178,1676.175195195509,197.87555581161095,923.614835436178,449.30060909910617,474.3142263370719,2457.7011344749753,0.0,923.614835436178,0.0,1676.175195195509,0.0,197.87555581161095,0.0,0.0,0.0,0.0,0.0,1121.490391247789,373.83013041592966,3171.4957168592277,47.57243575288842,33.52350390391018,33.52350390391018,220.11316566250795,708.5627396391463,3506.228326082445,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,4496.630088067684,23.80961097162731,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,940.4769596180558,1707.8814131291351,202.7577215251488,940.4769596180558,458.0620887549816,482.41487086307427,2457.7011344749753,0.0,940.4769596180558,0.0,1707.8814131291351,0.0,202.7577215251488,0.0,0.0,0.0,0.0,0.0,1143.2346811432046,381.07822704773486,3232.194321320075,48.48291481980112,34.157628262582705,34.157628262582705,224.20961533145908,722.0860137241605,3573.2021079965,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,4496.630088067684,23.806193458598223,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,954.9358100049792,1736.6004734252585,206.06004179792941,954.9358100049792,464.84204012232493,490.09376988265427,2457.7011344749753,0.0,954.9358100049792,0.0,1736.6004734252585,0.0,206.06004179792941,0.0,0.0,0.0,0.0,0.0,1160.9958518029086,386.99861726763623,3284.5949424958035,49.268924137437054,34.73200946850517,34.73200946850517,227.68176761486802,733.4133279569517,3631.0096531851195,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,4496.630088067684,23.810201423629074,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,966.5377634487976,1762.8728568559495,210.39363973190524,966.5377634487976,470.4471817584874,496.0905816903102,2457.7011344749753,0.0,966.5377634487976,0.0,1762.8728568559495,0.0,210.39363973190524,0.0,0.0,0.0,0.0,0.0,1176.9314031807028,392.3104677269009,3332.114727763553,49.9817209164533,35.25745713711899,35.25745713711899,230.56807498409387,743.375177901686,3683.179437938339,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,4496.630088067684,23.811742129212792,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,967.4654154025219,1768.977492764361,208.6371527808222,967.4654154025219,470.4131507267335,497.0522646757884,2457.7011344749753,0.0,967.4654154025219,0.0,1768.977492764361,0.0,208.6371527808222,0.0,0.0,0.0,0.0,0.0,1176.1025681833441,392.03418939444805,3337.1142503421534,50.0567137551323,35.379549855287216,35.379549855287216,230.7563415544886,743.6063444146433,3688.686405362346,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,4496.630088067684,23.815674889477755,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,963.6034933045576,1758.5549357113387,208.15896986824234,963.6034933045576,468.6110067723544,494.9924865322032,2457.7011344749753,0.0,963.6034933045576,0.0,1758.5549357113387,0.0,208.15896986824234,0.0,0.0,0.0,0.0,0.0,1171.7624631728,390.5874877242666,3320.904886608405,49.81357329912607,35.17109871422677,35.17109871422677,229.8479905116381,740.5912489634843,3670.9086478476224,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,4496.630088067684,23.8075069130917,0.0,0.0,0.0,0.0,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,969.7865132795708,1768.0131833793578,211.13661765409313,969.7865132795708,470.88764496473175,498.8988683148391,2457.7011344749753,0.0,969.7865132795708,0.0,1768.0131833793578,48.541176906609735,162.5954407474834,0.0,0.0,48.541176906609735,64.72156920881298,16.180392302203245,1132.3819540270542,377.4606513423514,3277.855788748763,49.16783683123145,35.84567543665325,35.360263667587155,231.3758217669543,745.3906413469808,2400.563349420962,0.0,0.0,0.0,64.72156920881298,0.0,2393.3370474416815,0.0,1293.76360623904,3132.883504884818,23.813116141707702,0.0,0.0,0.0,0.0,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,982.0118892080393,1789.012024477795,213.01097039052615,982.0118892080393,477.11646931290124,504.89541989513805,2457.7011344749753,0.0,982.0118892080393,0.0,1789.012024477795,3.778953232802337,209.23201715772382,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1191.243906365763,397.081302121921,3377.337232965479,50.66005849448218,35.81803002188392,35.7802404895559,234.25262379890512,754.851906004349,1240.7589633764405,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,2498.1278267042685,499.6255653408537,23.80408039745773,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,974.3395857311223,1769.1448350262353,208.84452803981725,974.3395857311223,471.9942670485515,502.3453186825708,2457.7011344749753,0.0,974.3395857311223,0.0,1769.1448350262353,3.778953232802337,205.0655748070149,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1179.4051605381371,393.1350535127124,3341.685049077085,50.12527573615627,35.42068623285273,35.38289670052471,232.2285135887327,747.5520768485796,3699.8810256457564,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,499.6255653408537,23.80049578524374,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 13:00:00+00:00,6,31.0,2912.9973999582544,960.7310126062918,1745.3998373669745,206.8665499849899,960.7310126062918,465.38261025632266,495.3484023499691,2457.7011344749753,0.0,960.7310126062918,0.0,1745.3998373669745,0.0,206.8665499849899,0.0,0.0,0.0,0.0,0.0,1167.5975625912815,389.1991875304272,3302.1965874886832,49.53294881233025,34.90799674733949,34.90799674733949,229.00361905861178,737.5517488960481,5365.634025420376,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,1715.0848765660746,0.0,2126.6979424781157,23.799836680771293,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-09-25 14:00:00+00:00,6,31.0,2897.536658208427,955.8028820295605,1735.2754070182982,206.45836916056885,955.8028820295605,463.46917002393053,492.33371200562993,2457.7011344749753,0.0,955.8028820295605,0.0,1735.2754070182982,0.0,206.45836916056885,0.0,0.0,0.0,0.0,0.0,1162.2612511901293,387.4204170633764,3284.9570752718037,49.274356129077056,34.705508140365964,34.705508140365964,227.88328071346294,733.9890701866483,3631.525728395076,0.0,0.0,0.0,0.0,0.0,2383.773272600105,0.0,0.0,2126.6979424781157,23.790880892548646,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-09-25 15:00:00+00:00,6,31.0,2901.2151153021136,955.3297015822859,1738.1994791328598,207.6859345869683,955.3297015822859,463.4224153513448,491.9072862309411,2457.7011344749753,0.0,955.3297015822859,0.0,1738.1994791328598,0.0,207.6859345869683,0.0,0.0,0.0,0.0,0.0,1163.0156361692543,387.6718787230848,3288.886994025199,49.33330491037798,34.763989582657196,34.763989582657196,227.82261568085522,734.3557784796324,6133.698720486014,0.0,0.0,0.0,0.0,0.0,2379.005726054905,2498.1278267042685,0.0,4496.630088067684,23.799661215928353,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 16:00:00+00:00,6,31.0,2901.737994427714,956.1305305104423,1738.870974969196,206.7364889480761,956.1305305104423,463.75322079382704,492.3773097166153,2457.7011344749753,0.0,956.1305305104423,0.0,1738.870974969196,0.0,206.7364889480761,0.0,0.0,0.0,0.0,0.0,1162.8670194585184,387.6223398195061,3289.3603342472206,49.340405013708306,34.77741949938392,34.77741949938392,227.96513167406295,734.4827155060452,3636.2207099337593,0.0,0.0,0.0,0.0,0.0,2374.247714602796,0.0,0.0,4496.630088067684,23.79789707510225,0.0,0.0,0.0,0.0,0.0
2025-09-25 17:00:00+00:00,6,31.0,2922.2616041557385,964.283771376245,1750.6064691900635,207.37136358943096,964.2837713762451,467.57292985984543,496.7108415163996,2457.7011344749753,0.0,964.283771376245,0.0,1750.6064691900635,18.81933810638759,188.55202548304337,0.0,0.0,18.81933810638759,25.092450808516787,6.273112702129197,1152.8357968592884,384.27859895309615,3287.720865002448,49.31581297503672,35.20032276486515,35.01212938380127,229.86520592955296,739.9451827084815,3662.2067868642207,0.0,0.0,0.0,25.092450808516787,0.0,2393.3370474416815,0.0,0.0,4496.630088067684,23.79475847086343,0.0,0.0,0.0,6.821210263296962e-13,0.0
