timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,1273.1426507304043,1375.3146074849312,159.9227629509412,1273.1426507304043,690.4063349710249,582.7363157593794,2868.223869581844,668.1743435924205,604.9683071379837,1375.314607484931,2.2737367544323206e-13,159.9227629509412,0.0,971.8899543162481,303.7156107238275,1535.2373704358722,2046.9831605811628,511.7457901452907,604.9683071379837,201.6561023793279,806.6244095173118,12.099366142759678,42.85866585405735,4.547473508864641e-15,304.5790076203318,1376.654542865595,23914.354958940916,3093.4074654143697,3093.40746541437,0.0,0.0,74.53435051695851,135.3874784068057,19729.320394909046,0.0,22662.740819519386,23.985601255846046,0.0,0.0,0.0,-3.637978807091713e-12,0.0
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,1290.532417225847,1397.639557044508,162.17994256143092,1290.5324172258474,700.7836513691233,589.748765856724,2868.223869581844,678.9019563058931,611.6304609199539,1397.6395570445077,2.2737367544323206e-13,162.17994256143092,0.0,987.4937546267537,308.5917983208605,1559.8194996059385,2079.759332807918,519.9398332019795,611.6304609199539,203.8768203066513,815.5072812266054,12.23260921839908,43.55098613694955,4.547473508864641e-15,308.7477900480548,1396.939837232895,4247.291754064682,3109.2480335896894,3109.24803358969,0.0,0.0,41.99494615501777,90.91149697102601,0.0,0.0,22662.740819519386,23.986084756420926,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,1299.5020290514512,1415.2751800882163,163.87956779273236,1299.5020290514515,706.7660990401556,592.7359300112959,2868.223869581844,686.5611096133644,612.9409194380869,1415.2751800882165,-2.2737367544323206e-13,163.87956779273236,0.0,998.6343412558027,312.0732316424383,1579.154747880949,2105.539663841265,526.3849159603162,612.9409194380869,204.31363981269564,817.2545592507823,12.258818388761735,44.09705108057381,-4.547473508864641e-15,310.9508296435917,1410.0784865283777,4288.735263460779,3126.3087354318395,3126.30873543184,0.0,0.0,22.1347303347722,67.42995783521849,0.0,0.0,22662.740819519386,23.986017558593574,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,1286.4781803829885,1400.5964160160795,160.96522180861456,1286.4781803829883,699.4725154355866,587.0056649474018,2868.223869581844,679.7386074700494,606.7395729129391,1400.5964160160797,-2.2737367544323206e-13,160.96522180861456,0.0,988.7107017746173,308.97209430456786,1561.5616378246943,2082.082183766259,520.5205459415647,606.7395729129391,202.24652430431306,808.986097217252,12.13479145825878,43.627544698568535,-4.547473508864641e-15,307.78900457722693,1395.2905052845,4243.330323492182,3134.723228564447,3153.14539453754,0.0,0.0,63.93034302357066,0.0,0.0,0.0,22662.740819519386,23.985429202623425,0.0,0.0,0.0,0.0,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,1300.1778399177083,1413.3040284820254,162.76437791750521,1300.1778399177088,706.9593742528594,593.2184656648492,2868.223869581844,685.9069512024494,614.2708887152589,1413.3040284820254,0.0,162.76437791750521,0.0,997.6828381126536,311.77588691020424,1576.0684063995307,2101.4245418660407,525.3561354665102,614.2708887152589,204.7569629050863,819.0278516203452,12.285417774305179,44.026764633635814,0.0,311.07011442326524,1409.271282113007,4285.517528430246,3099.1073799786946,4724.98616333848,0.0,0.0,0.0,0.0,0.0,0.0,22662.740819519386,23.985196900503638,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,1292.6458942436475,1406.216894361232,161.76442109786254,1292.645894243648,703.0565462929885,589.5893479506593,2868.223869581844,682.3671795635474,610.2787146801,1406.216894361232,0.0,161.76442109786254,0.0,992.53407936516,310.1668998016125,1567.9813154590947,2090.6417539454596,522.6604384863649,610.2787146801,203.4262382267,813.7049529068,12.205574293602,43.80415104181559,0.0,309.27468739062806,1401.5379892407232,4262.165198943467,3083.1758333106195,6506.07545272263,0.0,0.0,0.0,0.0,0.0,0.0,22662.740819519386,23.986480931269167,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,1306.9243353374534,1422.0000959026138,162.28309408399306,1306.9243353374536,710.8130199568274,596.1113153806261,2868.223869581844,690.1914656626133,616.7328696748401,1422.0000959026138,0.0,162.28309408399306,0.0,1003.9148591456193,313.723393483006,1584.2831899866069,2112.377586648809,528.0943966622023,616.7328696748401,205.5776232249467,822.3104928997868,12.334657393496801,44.282833817918345,0.0,312.654826144808,1416.667730726378,17853.00239987487,3116.292445794428,6069.99645352609,0.0,0.0,0.0,0.0,13545.127143824431,0.0,35512.77671083628,23.986765766309812,0.0,0.0,0.0,0.0,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,1347.1491685954957,1470.1734980699719,173.80285873992258,1347.1491685954961,732.7404039496098,614.4087646458862,2868.223869581844,710.9726151993215,636.1765533961742,1470.1734980699719,0.0,173.80285873992258,0.0,1034.1419857444675,323.1693705451461,1643.9763568098945,2191.9684757465257,547.9921189366314,636.1765533961742,212.05885113205807,848.2354045282323,12.723531067923483,45.843233529498384,0.0,322.55445943741364,1464.341564648671,4455.4670900540605,3226.110461490993,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,35512.77671083628,23.986471975166957,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,1325.5019153035732,1446.582516488567,172.89083616906532,1325.5019153035732,720.7058725404981,604.7960427630752,2868.223869581844,698.8342802709805,626.6676350325928,1446.5825164885673,-2.2737367544323206e-13,172.89083616906532,0.0,1016.4862258486988,317.6519455777184,1619.4733526576326,2159.29780354351,539.8244508858775,626.6676350325928,208.88921167753094,835.5568467101235,12.533352700651852,45.12638385634767,-4.547473508864641e-15,317.45024349618063,1441.475588194307,4386.450856155512,3175.7840293922086,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,35512.77671083628,23.986958851429296,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,1290.6729779718844,1397.385902388586,168.25829324623865,1290.6729779718848,700.2593532176808,590.4136247542041,2868.223869581844,676.2237240480774,614.449253923807,471.2284452484531,926.1574571401328,168.25829324623865,0.0,983.5981440699309,307.3744200218534,639.4867384946917,852.6489846595889,213.16224616489723,614.449253923807,204.81641797460233,1745.4231290385421,26.18134693557813,34.342585432718636,18.523149142802655,309.0472383180308,1113.447403990483,3969.764577597192,1836.2471287295198,1836.24712872952,0.0,0.0,0.0,0.0,0.0,0.0,35512.77671083628,23.986607728430723,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,1315.5819623128746,1434.2503031489787,170.70927920855848,1315.581962312875,716.3085225928648,599.2734397200102,2868.223869581844,0.0,1315.5819623128746,0.0,1434.2503031489787,170.70927920855848,0.0,0.0,0.0,170.70927920855848,227.61237227807797,56.90309306951949,1315.5819623128746,438.52732077095817,3188.359586232811,47.82539379349217,30.39209885506516,28.685006062979575,315.0885650514564,917.421477603471,0.0,0.0,0.0,0.0,227.61237227807797,0.0,216.23175366417408,0.0,3837.9630222738847,31467.208468873276,23.987566289677186,0.0,0.0,0.0,0.0,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,1298.7465183397842,1417.8365385755749,167.77495667979485,1298.7465183397844,707.226978005558,591.5195403342263,2868.223869581844,0.0,1298.7465183397842,0.0,1417.8365385755749,167.77495667979485,0.0,0.0,0.0,167.77495667979485,223.69994223972645,55.92498555993161,1298.7465183397842,432.9155061132614,3149.4985630286205,47.242478445429306,30.034480338309447,28.356730771511497,311.05626534745716,905.5304465759004,0.0,0.0,0.0,0.0,223.69994223972645,0.0,428.3142352845859,0.0,3789.8884601710547,27472.315264830322,23.986994362735278,0.0,0.0,0.0,0.0,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,1283.5796928662276,1403.7140096615792,166.13003767758465,1283.5796928662278,699.5586518765097,584.0210409897181,2868.223869581844,449.50269882618534,834.0769940400422,0.0,1403.7140096615792,166.13003767758465,0.0,653.8221073835423,204.31940855735695,166.13003767758465,221.5067169034462,55.37667922586155,834.0769940400422,278.0256646800141,2515.8166683816353,37.73725002572453,29.73558057000743,28.074280193231584,307.4627521684352,940.7316154206314,0.0,0.0,0.0,0.0,875.3288242869885,0.0,1259.0199898866558,0.0,3794.155355626021,23472.924358062195,23.98796379731306,0.0,0.0,0.0,0.0,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,1330.7866818713483,1456.5039203218794,172.51223255990075,1330.7866818713487,725.14023885393,605.6464430174187,2868.223869581844,664.573396878169,666.2132849931793,0.0,1456.5039203218794,172.51223255990075,0.0,966.6522136409731,302.0788167628041,172.51223255990075,230.01631007986765,57.50407751996691,666.2132849931793,222.07109499772642,2344.788300312785,35.17182450469177,30.855200732036593,29.130078406437587,318.773064243359,995.5841571670223,3955.3869919201493,0.0,0.0,0.0,1196.6685237208408,0.0,2393.3370474416815,0.0,0.0,23472.924358062195,23.985511110648485,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,1214.0772338503511,1322.8412411306192,151.8642481315394,1214.0772338503514,663.013312767052,551.0639210832994,2868.223869581844,638.1558408881423,575.9213929622089,492.43238604050595,830.4088550901133,151.8642481315394,0.0,928.2266776554796,290.07083676733737,644.2966341720453,859.0621788960603,214.7655447240151,575.9213929622089,191.9737976540696,1598.3040457063917,23.974560685595875,32.89979116433284,16.608177101802266,290.68197347492384,1060.9746815720769,6926.94993904808,1787.28885655154,1787.28885655154,0.0,0.0,0.0,2388.550373346798,3177.192534363494,0.0,26487.073850103625,23.989200968240368,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,1305.779838816149,1431.9344196703162,166.43990935299738,1305.779838816149,712.0228177333032,593.757021082846,2868.223869581844,690.2574355015795,615.5224033145696,487.7850191173842,944.149400552932,166.43990935299738,0.0,1004.0108152750247,313.7533797734452,654.2249284703815,872.2999046271754,218.07497615679384,615.5224033145696,205.17413443818987,1764.8459383056916,26.47268907458537,35.18093767811014,18.88298801105864,312.71893146042055,1130.2580365926035,4034.4122044320657,1876.3107199022002,1876.3107199022,2.2737367544323206e-13,0.0,0.0,2383.7732726001045,0.0,0.0,26487.073850103625,23.98621986545774,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,1303.0709322710075,1430.8515320760193,166.0182087184518,1303.0709322710077,710.7118266994072,592.3591055716005,2868.223869581844,689.5338708961573,613.5370613748502,1240.0487619515964,190.80277012442298,166.0182087184518,0.0,1002.9583576671379,313.4244867709806,1406.0669706700482,1874.7559608933975,468.6889902233494,613.5370613748502,204.51235379161673,1008.8521852908899,15.132782779363348,42.67770034822087,3.8160554024884594,312.0750943631787,1360.3274636791982,4260.268136744677,2862.62871710077,2862.62871710077,0.0,15.08560145976557,0.0,2393.3370474416815,0.0,0.0,26487.073850103625,23.984583272370934,0.0,0.0,0.0,-2.2737367544323206e-13,1.4210854715202004e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,1299.5769620680665,1427.0756943281694,165.4090945082007,1299.5769620680667,708.9038498077994,590.6731122602672,2868.223869581844,688.0222075378632,611.5547545302032,1427.0756943281694,0.0,165.4090945082007,0.0,1000.7595746005284,312.7373670626651,1592.4847888363702,2123.3130517818267,530.8282629454567,611.5547545302032,203.85158484340107,815.4063393736043,12.231095090604065,44.466361774927094,0.0,311.2178125287273,1415.3324842457814,0.0,4231.512930689121,4231.51293068912,9.094947017729282e-13,0.0,1107.4403043067655,1222.8237372344133,0.0,4307.39423515022,21946.68166231909,23.98412229357075,0.0,0.0,0.0,0.0,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,1277.6445230457618,1402.7764393812126,163.7423603963265,1277.6445230457623,696.4785439371556,581.1659791086067,2868.223869581844,676.6872525461765,600.9572704995853,1402.7764393812113,1.3642420526593924e-12,163.7423603963265,0.0,984.2723673398932,307.5851147937166,1566.5187997775379,2088.691733036717,522.1729332591792,600.9572704995853,200.31909016652844,801.2763606661151,12.019145409991726,43.72071678539963,2.7284841053187846e-14,305.96972679301984,1391.7867272078356,0.0,4022.6230988489583,4022.62309884896,0.0,0.0,949.6589984723482,220.73703873642012,0.0,4235.950050031135,17481.59825805156,23.984820216696075,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,1279.814423584075,1407.9101259691658,165.11614271350882,1279.814423584075,697.093399532288,582.7210240517871,2868.223869581844,679.487267527142,600.3271560569331,1407.910125969166,-2.2737367544323206e-13,165.11614271350882,0.0,988.3451164031156,308.8578488759736,1573.026268682675,2097.3683582435665,524.3420895608916,600.3271560569331,200.10905201897768,800.4362080759105,12.006543121138657,43.888465206210064,-4.547473508864641e-15,306.4834837009435,1395.687482484135,0.0,3294.994261072682,3676.17580245473,0.0,0.0,209.28078642599993,0.0,0.0,4248.528174750885,13003.256346181337,23.980789994810284,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,1308.2303033697867,1434.0226784774973,168.58622856780573,1308.230303369787,711.8353836350224,596.3949197347646,2868.223869581844,693.2793799196293,614.9509234501575,1434.022678477497,2.2737367544323206e-13,168.58622856780573,0.0,1008.406370792188,315.12699087255874,1602.6089070453027,2136.8118760604034,534.2029690151008,614.9509234501575,204.98364115005248,819.9345646002101,12.299018469003151,44.70654264000297,4.547473508864641e-15,313.21906244693423,1424.5382245936523,0.0,3145.2182468525916,6220.61240335217,0.0,0.0,0.0,0.0,0.0,4335.3774350087415,8433.367275805926,23.978770085571373,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,1286.4301677064136,1406.771349245211,164.85826295931054,1286.4301677064136,700.4819664377018,585.9482012687118,2868.223869581844,681.5938243639793,604.8363433424344,1406.771349245211,0.0,164.85826295931054,0.0,991.409199074879,309.8153747108997,1571.6296122045214,2095.5061496060284,523.8765374015071,604.8363433424344,201.61211444747812,806.4484577899125,12.096726866848687,43.851723106949436,0.0,307.9070763307067,1399.1595528643898,0.0,3086.9153486809073,6197.3650342826,0.0,0.0,0.0,0.0,0.0,4257.219332775326,3945.864078981809,23.980135300449533,0.0,0.0,0.0,0.0,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,1309.3252888009756,1431.125317491668,167.95902126648127,1309.3252888009756,712.7410327645972,596.5842560363785,2868.223869581844,693.7606381671415,615.5646506338342,1431.125317491668,0.0,167.95902126648127,0.0,1009.1063827885694,315.3457446214279,1599.0843387581494,2132.1124516775326,533.0281129193831,615.5646506338342,205.1882168779447,820.7528675117788,12.311293012676682,44.61334973741486,0.0,313.3737261037739,1423.8604432726213,4332.270070831746,3141.2188344661017,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,3945.864078981809,23.980649106317568,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,1303.857783263455,1425.4830079482756,166.19461540230796,1303.857783263455,709.5151043535825,594.3426789098727,2868.223869581844,691.480339496315,612.3774437671401,1425.4830079482758,-2.2737367544323206e-13,166.19461540230796,0.0,1005.7895847219127,314.3092452255977,1591.6776233505839,2122.2368311341115,530.5592077835279,612.3774437671401,204.1258145890467,816.5032583561866,12.2475488753428,44.42643639247135,-4.547473508864641e-15,312.01841409473064,1417.6866669607168,4313.222073574753,2902.4756411726694,2902.47564117267,0.0,225.55077468335446,0.0,214.27323594918673,0.0,0.0,3945.864078981809,23.980775553034313,0.0,0.0,0.0,-6.821210263296962e-13,1.1368683772161603e-13
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,2062.1485187586845,2254.096775235522,259.9455224463951,2062.148518758685,1125.8407707365304,936.3077480221548,2868.223869581844,0.0,2062.1485187586845,0.0,2254.096775235522,0.0,259.9455224463951,0.0,0.0,0.0,0.0,0.0,2322.0940412050795,774.0313470683599,5350.222163508961,80.25333245263441,45.08193550471044,45.08193550471044,493.6506585962734,1438.0992091266885,19559.417169391723,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,13545.127143824431,0.0,16795.899970298706,23.978657742473004,0.0,0.0,0.0,0.0,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1691.3867760851824,1848.0954043464067,212.55033440957865,1691.3867760851826,923.0376146696225,768.34916141556,2868.223869581844,0.0,1691.3867760851824,0.0,1848.0954043464067,0.0,212.55033440957865,0.0,0.0,0.0,0.0,0.0,1903.937110494761,634.6457034982537,4386.678218339422,65.80017327509132,36.96190808692813,36.96190808692813,404.85443638067466,1179.224129327876,24660.57703907809,0.0,0.0,0.0,0.0,0.0,2374.247714602796,19729.320394909046,0.0,35512.77671083628,23.981709696353615,0.0,0.0,0.0,0.0,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,2022.8562636588456,2212.229788394012,255.7476865211643,2022.8562636588458,1104.208636339552,918.6476273192937,2868.223869581844,0.0,2022.8562636588456,0.0,2212.229788394012,0.0,255.7476865211643,0.0,0.0,0.0,0.0,0.0,2278.60395018001,759.5346500600034,5250.368388634026,78.75552582951039,44.244595767880234,44.244595767880234,484.2719898235227,1411.0513572487969,5901.885095822822,0.0,0.0,0.0,0.0,0.0,2369.4992191735905,0.0,0.0,35512.77671083628,23.97982004342401,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1584.2310683683443,1730.960162586532,201.19837056016434,1584.2310683683445,864.1540296683465,720.0770386999981,2868.223869581844,0.0,1584.2310683683443,0.0,1730.960162586532,0.0,201.19837056016434,0.0,0.0,0.0,0.0,0.0,1785.4294389285087,595.1431463095029,4111.532747824544,61.67299121736815,34.619203251730646,34.619203251730646,379.29010295664307,1105.3446469869752,4621.734248502017,0.0,0.0,0.0,0.0,0.0,2364.760220735244,0.0,0.0,35512.77671083628,23.98311758675899,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,1363.0544484622164,1491.4281653906976,174.42219476132243,1363.054448462217,743.8963234366057,619.1581250256112,2868.223869581844,0.0,1363.0544484622164,0.0,1491.4281653906976,0.0,174.42219476132243,0.0,0.0,0.0,0.0,0.0,1537.4766432235388,512.4922144078463,3541.397023022083,53.12095534533124,29.82856330781395,29.82856330781395,326.404102306023,951.6743986748285,3980.5792072890627,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,35512.77671083628,23.984950081758846,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,2085.1689928981987,2283.53749693664,267.2756151808029,2085.168992898199,1138.2623590312198,946.9066338669794,2868.223869581844,0.0,2085.1689928981987,0.0,2283.53749693664,0.0,267.2756151808029,0.0,0.0,0.0,0.0,0.0,2352.4446080790017,784.1482026930006,5420.130307708642,81.30195461562963,45.6707499387328,45.6707499387328,499.3544873103191,1456.1461444964148,6092.128249512054,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,35512.77671083628,23.978537618803543,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1635.815507110957,1789.8796824212266,209.37064171966338,1635.8155071109568,892.6800549225379,743.1354521884189,2868.223869581844,0.0,1635.815507110957,0.0,1789.8796824212266,0.0,209.37064171966338,0.0,0.0,0.0,0.0,0.0,1845.1861488306204,615.0620496102068,4250.127880862054,63.7519182129308,35.79759364842453,35.79759364842453,391.722885212054,1142.1320403320406,4777.197871583886,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,35512.77671083628,23.982567242217165,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,1111.9735683774989,1216.5114995960414,141.99063031754224,1111.973568377499,606.7152018597548,505.2583665177443,2868.223869581844,0.0,1111.9735683774989,0.0,1216.5114995960414,0.0,141.99063031754224,0.0,0.0,0.0,0.0,0.0,1253.964198695041,417.9880662316803,2888.4637645227626,43.32695646784144,24.330229991920827,24.330229991920827,266.2588588753756,776.2343415587391,3246.710039849821,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,35512.77671083628,23.986277531904697,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,1102.8716838566545,1202.8825712708629,140.3717499361202,1102.8716838566547,601.3059801987548,501.5657036579,2868.223869581844,0.0,1102.8716838566545,0.0,1202.8825712708629,0.0,140.3717499361202,0.0,0.0,0.0,0.0,0.0,1243.2434337927748,414.41447793092493,2860.540482994563,42.90810724491844,24.05765142541726,24.05765142541726,264.04772425676805,769.4856122834459,3215.6116173470837,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,35512.77671083628,23.987218679685736,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,1107.6007959052774,1207.028224107484,141.07182867131715,1107.6007959052777,603.9991871425087,503.6016087627688,2868.223869581844,0.0,1107.6007959052774,0.0,1207.028224107484,0.0,141.07182867131715,0.0,0.0,0.0,0.0,0.0,1248.6726245765947,416.2242081921982,2871.925056876277,43.07887585314415,24.14056448214968,24.14056448214968,265.1640582686607,772.7482712783024,3228.4491199623812,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,35512.77671083628,23.987189986576126,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,1154.0142882165671,1256.522917803415,151.49760158786398,1154.0142882165674,627.485263190674,526.5290250258934,2868.223869581844,0.0,1154.0142882165671,0.0,1256.522917803415,48.541176906609735,102.95642468125425,0.0,0.0,48.541176906609735,64.72156920881298,16.180392302203245,1256.9707128978214,418.99023763260715,2932.483868333844,43.987258025007655,25.6158701251344,25.130458356068303,276.3573722680179,806.2615887090386,0.0,0.0,0.0,0.0,64.72156920881298,0.0,2393.3370474416815,0.0,3368.296396316886,31962.2805618701,23.985470791328595,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,1120.42869497617,1222.7972851355714,145.0381577178355,1120.4286949761702,610.0717197230681,510.356975253102,2868.223869581844,0.0,1120.42869497617,0.0,1222.7972851355714,3.778953232802337,141.25920448503317,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1261.6878994612032,420.5626331537344,2905.0478177505092,43.575717266257634,24.493735235039452,24.45594570271143,268.2871634725244,782.6348459078681,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3270.8989837374447,28514.450300223307,23.985837733687426,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,1184.831212637024,1303.6048015566137,150.40012723457352,1184.8312126370242,650.4641612358406,534.3670514011837,2868.223869581844,0.0,1184.831212637024,0.0,1303.6048015566137,3.778953232802337,146.62117400177118,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1331.4523866387951,443.81746221293173,3078.8746504083406,46.18311975612511,26.1098855634603,26.072096031132276,283.7991336424214,827.2413482836716,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3466.0774897118845,24860.883828847178,23.98605973384534,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,1156.9636441430623,1261.6661630781173,149.03787424708494,1156.9636441430625,630.7402191664096,526.2234249766528,2868.223869581844,0.0,1156.9636441430623,0.0,1261.6661630781173,0.0,149.03787424708494,0.0,0.0,0.0,0.0,0.0,1306.0015183901473,435.33383946338245,3003.001520931647,45.045022813974704,25.233323261562347,25.233323261562347,277.01955094926467,807.8650597497465,3375.5327412180104,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,24860.883828847178,23.984384521120845,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,1134.5648354294851,1235.0868598751968,144.86727532440537,1134.5648354294854,617.787904434848,516.7769309946374,2868.223869581844,0.0,1134.5648354294851,0.0,1235.0868598751968,0.0,144.86727532440537,0.0,0.0,0.0,0.0,0.0,1279.4321107538906,426.47737025129686,2940.996340880384,44.11494511320576,24.701737197503935,24.701737197503935,271.5816561699322,791.5774459294427,5725.327742033149,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,2419.2313254746177,0.0,27155.968181445554,23.985032699093612,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,1118.158522585279,1215.1781904950033,143.49339562895818,1118.1585225852793,607.9839384664638,510.1745841188156,2868.223869581844,0.0,1118.158522585279,0.0,1215.1781904950033,0.0,143.49339562895818,0.0,0.0,0.0,0.0,0.0,1261.651918214237,420.55063940474565,2897.3807481139856,43.460711221709786,24.303563809900066,24.303563809900066,267.64841106619593,780.2668893124514,3257.0969980216896,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,0.0,0.0,27155.968181445554,23.985689546651745,0.0,0.0,0.0,0.0,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,1092.8518280646397,1194.2608229946834,140.67199606042652,1092.85182806464,595.4484882456114,497.4033398190284,2868.223869581844,0.0,1092.8518280646397,0.0,1194.2608229946834,0.0,140.67199606042652,0.0,0.0,0.0,0.0,0.0,1233.5238241250663,411.17460804168877,2838.9592551614387,42.58438882742158,23.88521645989367,23.88521645989367,261.6686303443291,763.1980601332268,3190.9827072529765,0.0,0.0,0.0,0.0,0.0,2374.247714602796,0.0,0.0,27155.968181445554,23.986036768476115,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,1170.7122819809867,1284.3779691224202,152.6339650205132,1170.712281980987,638.3020772441761,532.4102047368109,2868.223869581844,0.0,1170.7122819809867,0.0,1284.3779691224202,18.81933810638759,133.8146269141256,0.0,0.0,18.81933810638759,25.092450808516787,6.273112702129197,1304.5269088951122,434.8423029650374,3023.7471809825697,45.356207714738545,25.875752763512278,25.687559382448402,280.41114627697146,818.4460818048374,0.0,0.0,0.0,0.0,25.092450808516787,0.0,2393.3370474416815,0.0,3426.170297928757,23544.467583754704,23.983677637083723,0.0,0.0,0.0,0.0,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1531.1953937709782,1674.8327630713848,199.2368513771618,1531.1953937709782,833.214427058486,697.9809667124923,2868.223869581844,0.0,1531.1953937709782,0.0,1674.8327630713848,3.778953232802337,195.45789814435946,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1726.6532919153376,575.5510973051125,3977.037152291835,59.65555728437752,33.53444479375572,33.4966552614277,366.64868461762575,1070.1460903399,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4475.411098559425,18826.97007140667,23.976534446558624,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1534.4941874764202,1671.0580515022912,198.42315708463974,1534.4941874764206,834.4541236112973,700.0400638651233,2868.223869581844,0.0,1534.4941874764202,0.0,1671.0580515022912,3.778953232802337,194.6442038518374,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1729.1383913282575,576.3794637760858,3976.5759066066344,59.64863859909951,33.45895056237384,33.42116103004582,367.35346476345507,1071.5213298086608,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4475.496725872011,14109.382299946075,23.975153266415703,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,1338.3169309135415,1457.357825745789,170.039619220822,1338.316930913542,727.3070363988863,611.0098945146556,2868.223869581844,0.0,1338.3169309135415,0.0,1457.357825745789,3.778953232802337,166.26066598801967,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1504.577596901561,501.5258656338537,3463.4612882812035,51.951919324218046,29.184946047243802,29.14715651491578,320.2381518689164,933.3076904667485,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3899.0220663469013,9999.452174308622,23.975795506027563,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1973.718780509539,2144.729152581639,248.95139994546506,1973.7187805095396,1073.3726745565502,900.3461059529893,2868.223869581844,0.0,1973.718780509539,0.0,2144.729152581639,3.778953232802337,245.17244671266272,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,2218.891227222202,739.6304090740673,5103.250788877908,76.54876183316863,42.9323725839608,42.89458305163278,472.27280865689573,1375.5385862773262,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,5742.937919313968,3945.864078981809,23.966590527443667,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1827.972795643471,1985.1547957442879,231.62360768002168,1827.9727956434717,994.7136310375074,833.2591646059643,2868.223869581844,0.0,1827.972795643471,0.0,1985.1547957442879,0.0,231.62360768002168,0.0,0.0,0.0,0.0,0.0,2059.5964033234927,686.5321344411642,4731.283333508944,70.96925000263417,39.70309591488576,39.70309591488576,437.4520574423426,1274.3596337159124,5319.110832783693,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,3945.864078981809,23.970491000954077,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,1432.5471193217197,1563.5268909389404,184.17337824881417,1432.54711932172,779.5024490153382,653.0446703063818,2868.223869581844,0.0,1432.5471193217197,0.0,1563.5268909389404,0.0,184.17337824881417,0.0,0.0,0.0,0.0,0.0,1616.720497570534,538.9068325235113,3719.1542210329853,55.78731331549478,31.27053781877881,31.27053781877881,342.91884177257714,1000.1540632491409,4180.401451758617,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,0.0,0.0,3945.864078981809,23.973197270515477,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,1371.05490029765,1500.0403690711516,175.9875263660675,1371.05490029765,747.2391410222019,623.8157592754482,2868.223869581844,0.0,1371.05490029765,0.0,1500.0403690711516,0.0,175.9875263660675,0.0,0.0,0.0,0.0,0.0,1547.0424266637174,515.6808088879058,3562.7636046227744,53.44145406934162,30.000807381423034,30.000807381423034,328.25270761711835,957.3765853372117,17549.586524896513,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,13545.127143824431,0.0,16795.899970298706,23.98072714159456,0.0,0.0,0.0,0.0,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1662.4666413526738,1814.429400434794,212.64358068155556,1662.466641352674,905.7622445705967,756.7043967820773,2868.223869581844,0.0,1662.4666413526738,0.0,1814.429400434794,0.0,212.64358068155556,0.0,0.0,0.0,0.0,0.0,1875.1102220342293,625.0367406780764,4314.5763631471,64.7186454472065,36.28858800869588,36.28858800869588,398.0113203198305,1160.3438824625052,24579.203899840573,0.0,0.0,0.0,0.0,0.0,2374.247714602796,19729.320394909046,0.0,35512.77671083628,23.978068765475964,0.0,0.0,0.0,0.0,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,2146.2612316018694,2346.2505279720835,274.3722133531122,2146.2612316018694,1170.451310434835,975.8099211670345,2868.223869581844,0.0,2146.2612316018694,0.0,2346.2505279720835,0.0,274.3722133531122,0.0,0.0,0.0,0.0,0.0,2420.6334449549818,806.877814984994,5573.761787912059,83.60642681868089,46.925010559441674,46.925010559441674,513.8697003650153,1498.2039632875735,6265.087936214635,0.0,0.0,0.0,0.0,0.0,2369.4992191735905,0.0,0.0,35512.77671083628,23.970799758825937,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,2283.067382146218,2490.495549879543,292.05768805710443,2283.067382146218,1243.465656098747,1039.601726047471,2868.223869581844,0.0,2283.067382146218,0.0,2490.495549879543,0.0,292.05768805710443,0.0,0.0,0.0,0.0,0.0,2575.125070203322,858.3750234011073,5923.995643483972,88.85993465225958,49.80991099759086,49.80991099759086,546.5762888843001,1593.4310689328486,6659.051689015716,0.0,0.0,0.0,0.0,0.0,2364.760220735244,0.0,0.0,35512.77671083628,23.97062621075369,0.0,0.0,0.0,0.0,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,2076.831415329149,2269.834182803142,265.5676541948207,2076.8314153291494,1131.6005601204406,945.2308552087089,2868.223869581844,0.0,2076.831415329149,0.0,2269.834182803142,0.0,265.5676541948207,0.0,0.0,0.0,0.0,0.0,2342.3990695239695,780.7996898413231,5393.032942168435,80.89549413252652,45.39668365606284,45.39668365606284,497.2134490303977,1449.702000316373,6061.935252643484,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,35512.77671083628,23.973019415584915,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,2216.262416385652,2418.855137005042,283.28277801905875,2216.2624163856526,1207.3355054541366,1008.9269109315161,2868.223869581844,0.0,2216.262416385652,0.0,2418.855137005042,0.0,283.28277801905875,0.0,0.0,0.0,0.0,0.0,2499.545194404711,833.181731468237,5751.582062877989,86.27373094316984,48.37710274010084,48.37710274010084,530.5899220927132,1546.7995899843218,6465.199921394075,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,35512.77671083628,23.971940514463004,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,2088.866584635154,2284.0835355733757,267.0914554528851,2088.8665846351546,1138.4994653253332,950.3671193098215,2868.223869581844,0.0,2088.866584635154,0.0,2284.0835355733757,0.0,267.0914554528851,0.0,0.0,0.0,0.0,0.0,2355.958040088039,785.319346696013,5425.360922357428,81.38041383536141,45.68167071146751,45.68167071146751,500.11146783575873,1458.1745697900683,6098.216145451485,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,35512.77671083628,23.97270351091865,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1992.9447903302928,2176.9436781808167,253.89206874192706,1992.944790330293,1085.8474194674252,907.0973708628678,2868.223869581844,0.0,1992.9447903302928,0.0,2176.9436781808167,0.0,253.89206874192706,0.0,0.0,0.0,0.0,0.0,2246.83685907222,748.9456196907399,5172.726156943776,77.59089235415664,43.538873563616335,43.538873563616335,477.0874537625409,1390.70171293467,5814.482250187703,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,35512.77671083628,23.972938158144615,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,1137.2587444661515,1243.0245837558216,145.17720703362914,1137.2587444661517,619.2316187895078,518.0271256766439,2868.223869581844,0.0,1137.2587444661515,0.0,1243.0245837558216,0.0,145.17720703362914,0.0,0.0,0.0,0.0,0.0,1282.4359514997807,427.4786504999269,2952.9391857555293,44.29408778633294,24.86049167511643,24.86049167511643,272.25155255298984,793.7452741894824,3319.2058094450845,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,35512.77671083628,23.983004545504134,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1843.7631575058533,2005.7832973689606,233.98798411377834,1843.763157505854,1003.4046867678733,840.3584707379806,2868.223869581844,0.0,1843.7631575058533,0.0,2005.7832973689606,0.0,233.98798411377834,0.0,0.0,0.0,0.0,0.0,2077.7511416196317,692.5837138732105,4776.118152861803,71.64177229292703,40.11566594737921,40.11566594737921,441.33035838126085,1285.7871764421568,5369.321615430751,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,35512.77671083628,23.9748174198467,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,1173.5245901765957,1278.567712639126,147.44071644713455,1173.5245901765957,638.6908015065353,534.8337886700604,2868.223869581844,0.0,1173.5245901765957,0.0,1278.567712639126,48.541176906609735,98.89953954052481,0.0,0.0,48.541176906609735,64.72156920881298,16.180392302203245,1272.4241297171204,424.1413765723735,2975.13321892862,44.6269982839293,26.05676602184862,25.571354252782523,280.84205907057145,817.4189465037086,0.0,0.0,0.0,0.0,64.72156920881298,0.0,2393.3370474416815,0.0,3416.9519657665633,31910.99308843227,23.98025370057006,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,1208.7899504295472,1316.9345439145309,152.58107598243976,1208.7899504295474,658.0068918196002,550.7830586099471,2868.223869581844,0.0,1208.7899504295472,0.0,1316.9345439145309,3.778953232802337,148.80212274963742,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1357.5920731791846,452.5306910597282,3127.057308153444,46.905859622301655,26.37648041061864,26.338690878290617,289.2921367895863,842.7035098381264,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3521.009080164643,28199.52363661405,23.98244003900011,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1672.9169146611578,1823.6996050310186,210.77056321986345,1672.9169146611578,911.0394607556796,761.8774539054782,2868.223869581844,0.0,1672.9169146611578,0.0,1823.6996050310186,3.778953232802337,206.9916099870611,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1879.9085246482189,626.6361748827396,4330.244304561977,64.95366456842964,36.51178163294839,36.47399210062037,400.42097312436243,1166.2562373867013,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4873.643320298741,23062.252504810866,23.977856204744214,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,2152.818341352445,2349.7838410953896,271.7362741816712,2152.8183413524453,1173.2882235895734,979.5301177628719,2868.223869581844,0.0,2152.818341352445,0.0,2349.7838410953896,0.0,271.7362741816712,0.0,0.0,0.0,0.0,0.0,2424.5546155341162,808.1848718447054,5582.523328474212,83.73784992711317,46.99567682190779,46.99567682190779,515.3331975774798,1501.247272993114,6275.585729622624,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,23062.252504810866,23.972008891542693,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,1337.5621151420305,1472.511358514363,169.0952475281111,1337.5621151420307,729.8470845864558,607.7150305555749,2868.223869581844,0.0,1337.5621151420305,0.0,1472.511358514363,0.0,169.0952475281111,0.0,0.0,0.0,0.0,0.0,1506.6573626701415,502.2191208900472,3481.387842074552,52.22081763111827,29.450227170287263,29.450227170287263,320.2000032417897,933.5403961035297,9967.512018633764,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,6054.802901345732,0.0,28806.342890305354,23.981494554522733,0.0,0.0,0.0,0.0,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,1193.3752690108922,1315.8884434032595,152.02713710163994,1193.3752690108927,651.743409654146,541.6318593567465,2868.223869581844,0.0,1193.3752690108922,0.0,1315.8884434032595,0.0,152.02713710163994,0.0,0.0,0.0,0.0,0.0,1345.4024061125322,448.4674687041774,3109.758318219969,46.646374773299534,26.31776886806519,26.31776886806519,285.72815984649907,833.4775410601064,3494.7683905759013,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,0.0,0.0,28806.342890305354,23.98717832663187,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,1154.1352656055242,1270.5564115644652,147.25097619177834,1154.1352656055242,630.2815861565231,523.8536794490012,2868.223869581844,0.0,1154.1352656055242,0.0,1270.5564115644652,0.0,147.25097619177834,0.0,0.0,0.0,0.0,0.0,1301.3862417973025,433.7954139324342,3005.7380672942018,45.086071009413025,25.411128231289304,25.411128231289304,276.35079341118967,806.0545348156155,3377.997188177385,0.0,0.0,0.0,0.0,0.0,2374.247714602796,0.0,0.0,28806.342890305354,23.987584786325286,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,1208.3771925792773,1330.880658547857,155.01559592505595,1208.3771925792776,660.8308934805975,547.54629909868,2868.223869581844,0.0,1208.3771925792773,0.0,1330.880658547857,18.81933810638759,136.19625781866836,0.0,0.0,18.81933810638759,25.092450808516787,6.273112702129197,1344.5734503979456,448.19115013264854,3123.645259078451,46.854678886176764,26.805806552021014,26.61761317095714,289.4030571481897,844.1454185921225,0.0,0.0,0.0,0.0,25.092450808516787,0.0,2393.3370474416815,0.0,3538.418865644312,25076.521913256904,23.98851184317811,0.0,0.0,0.0,0.0,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1870.686306247374,2039.6702572700483,237.6564977411503,1870.6863062473742,1019.9654557216587,850.7208505257155,2868.223869581844,0.0,1870.686306247374,0.0,2039.6702572700483,3.778953232802337,233.87754450834797,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,2104.563850755722,701.5212835852407,4845.755391611011,72.68633087416517,40.83119467772899,40.79340514540097,447.85500826560354,1304.94687362574,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,5452.959934884311,19328.597451964277,23.981156949704474,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1932.688682128437,2108.2103755787707,245.48896188982346,1932.6886821284374,1053.4560631317354,879.2326189967021,2868.223869581844,0.0,1932.688682128437,0.0,2108.2103755787707,3.778953232802337,241.71000865702112,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,2174.3986907854583,724.7995635951528,5007.408629959382,75.11112944939073,42.20199704390343,42.16420751157541,462.71480742783825,1348.2513561054616,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,5634.6393757024925,13389.166045001242,23.980161636782857,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1476.973846863643,1611.4152738808245,187.8564287181597,1476.9738468636433,805.4320516468631,671.5417952167801,2868.223869581844,0.0,1476.973846863643,0.0,1611.4152738808245,3.778953232802337,184.07747548535735,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1661.0513223490004,553.6837741163334,3826.1503703461585,57.39225555519238,32.266095009944515,32.228305477616495,353.6211918625301,1030.4512730992176,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4306.6968225618475,8849.50899463275,23.986030461210934,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1594.7966564132332,1740.9000530269752,203.35621985272385,1594.7966564132334,870.7903790801239,724.0062773331094,2868.223869581844,0.0,1594.7966564132332,0.0,1740.9000530269752,3.778953232802337,199.57726661992152,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1794.3739230331548,598.1246410110516,4133.398617071181,62.00097925606772,34.85579059286753,34.81800106053951,381.89403875731034,1112.9531017554373,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4652.006031048368,3945.864078981809,23.984308995727936,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1989.9540102906235,2181.7814022271104,255.10246004944463,1989.954010290624,1089.7278364776305,900.2261738129934,2868.223869581844,0.0,1989.9540102906235,0.0,2181.7814022271104,0.0,255.10246004944463,0.0,0.0,0.0,0.0,0.0,2245.0564703400682,748.3521567800227,5175.190029347201,77.62785044020801,43.63562804454221,43.63562804454221,476.6976008965456,1389.9488642058607,5816.7867367730405,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,3945.864078981809,23.97942679190695,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,2069.1390219742634,2270.487780377053,264.5636804304572,2069.139021974264,1133.5235554813723,935.6154664928914,2868.223869581844,0.0,2069.1390219742634,0.0,2270.487780377053,0.0,264.5636804304572,0.0,0.0,0.0,0.0,0.0,2333.7027024047206,777.9009008015736,5382.091383583347,80.7313707537502,45.40975560754106,45.40975560754106,495.6781780964194,1445.129960866825,6049.320443648598,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,0.0,0.0,3945.864078981809,23.977291385149666,0.0,0.0,0.0,0.0,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,1397.6104650492798,1518.5583156843752,175.6163992372676,1397.6104650492803,758.3058811396058,639.3045839096743,2868.223869581844,0.0,1397.6104650492798,0.0,1518.5583156843752,0.0,175.6163992372676,0.0,0.0,0.0,0.0,0.0,1573.2268642865474,524.4089547621825,3616.194134733105,54.24291202099657,30.371166313687503,30.371166313687503,334.38089295167276,973.7750923622267,17610.68741615758,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,13545.127143824431,0.0,16795.899970298706,23.98892349938354,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,1385.8844408492878,1507.6253844346884,175.85508411061357,1385.8844408492882,752.0072349585923,633.8772058906958,2868.223869581844,0.0,1385.8844408492878,0.0,1507.6253844346884,0.0,175.85508411061357,0.0,0.0,0.0,0.0,0.0,1561.7395249599012,520.5798416533004,3589.94475104789,53.84917126571835,30.152507688693767,30.152507688693767,331.63772679105375,966.37175508746,23765.057059391096,0.0,0.0,0.0,0.0,0.0,2374.247714602796,19729.320394909046,0.0,35512.77671083628,23.98665573147945,0.0,0.0,0.0,0.0,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,1374.4280757688498,1492.2727726905327,173.7083189683841,1374.4280757688502,746.1281174578493,628.2999583110009,2868.223869581844,0.0,1374.4280757688498,0.0,1492.2727726905327,0.0,173.7083189683841,0.0,0.0,0.0,0.0,0.0,1548.1363947372338,516.0454649124113,3556.454632340178,53.346819485102664,29.845455453810654,29.845455453810654,328.8912961330695,957.9744914382047,3998.3836588659724,0.0,0.0,0.0,0.0,0.0,2369.4992191735905,0.0,0.0,35512.77671083628,23.987264894548957,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,1384.774414477431,1502.493671537948,175.34733592824284,1384.7744144774315,752.0733795794447,632.7010348979867,2868.223869581844,0.0,1384.774414477431,0.0,1502.493671537948,0.0,175.34733592824284,0.0,0.0,0.0,0.0,0.0,1560.121750405674,520.040583468558,3582.65600541218,53.7398400811827,30.049873430758964,30.049873430758964,331.39181932570995,965.2719897369686,4027.8874116805905,0.0,0.0,0.0,0.0,0.0,2364.760220735244,0.0,0.0,35512.77671083628,23.98852941652345,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,1407.6381993070063,1524.3264295153463,177.63860716588786,1407.6381993070065,764.162528477275,643.4756708297315,2868.223869581844,0.0,1407.6381993070063,0.0,1524.3264295153463,0.0,177.63860716588786,0.0,0.0,0.0,0.0,0.0,1585.2768064728941,528.4256021576314,3638.0288381458718,54.570432572188075,30.486528590306925,30.486528590306925,336.8299964406713,980.7990883511045,4090.4023243393444,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,35512.77671083628,23.987986855628932,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,1406.7271242496174,1523.8074551601762,177.47789421207818,1406.7271242496176,763.5338855988689,643.1932386507486,2868.223869581844,0.0,1406.7271242496174,0.0,1523.8074551601762,0.0,177.47789421207818,0.0,0.0,0.0,0.0,0.0,1584.2050184616955,528.0683394872318,3636.0808131091035,54.54121219663655,30.476149103203525,30.476149103203525,336.60801582786127,980.1698657181366,4088.1823393400064,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,35512.77671083628,23.988356610136364,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,1381.6135430887514,1501.0103896163848,174.82256045560428,1381.6135430887516,749.7292467148934,631.8842963738582,2868.223869581844,0.0,1381.6135430887514,0.0,1501.0103896163848,0.0,174.82256045560428,0.0,0.0,0.0,0.0,0.0,1556.4361035443558,518.8120345147853,3576.2585276755262,53.64387791513289,30.020207792327696,30.020207792327696,330.6265254933339,963.1228535079074,4020.5693466686484,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,35512.77671083628,23.98732653689752,0.0,0.0,0.0,2.2737367544323206e-13,0.0
