timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,1386.7671352521816,1508.7304858109912,175.15681694730935,1386.767135252182,753.115120605742,633.6520146464399,2868.223869581844,0.0,1386.7671352521816,0.0,1508.7304858109912,0.0,175.15681694730935,0.0,0.0,0.0,0.0,0.0,1561.923952199491,520.6413173998303,3591.2957554103123,53.86943633115468,30.174609716219827,30.174609716219827,331.8794446777214,966.7394178411461,4037.3938558516274,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,35512.77671083628,23.98526599907535,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,1364.188790542758,1486.9335005102157,173.1359587873561,1364.1887905427584,741.4210370586326,622.7677534841257,2868.223869581844,0.0,1364.188790542758,0.0,1486.9335005102157,0.0,173.1359587873561,0.0,0.0,0.0,0.0,0.0,1537.324749330114,512.441583110038,3536.6998329503676,53.05049749425551,29.738670010204316,29.738670010204316,326.5360861689561,951.5055067936581,3975.7637566339913,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,35512.77671083628,23.985472501734193,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,1331.7755483216124,1451.834538685395,168.43811164327192,1331.7755483216126,724.0334257242795,607.7421225973332,2868.223869581844,0.0,1331.7755483216124,0.0,1451.834538685395,0.0,168.43811164327192,0.0,0.0,0.0,0.0,0.0,1500.2136599648843,500.0712199882948,3452.119418638574,51.78179127957861,29.036690773707903,29.036690773707903,318.7832229601923,928.7096157754816,3880.7578144257623,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,35512.77671083628,23.986757204698353,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,1319.91205729027,1441.592728645719,167.6582697294881,1319.9120572902702,718.5351915529321,601.3768657373382,2868.223869581844,0.0,1319.91205729027,0.0,1441.592728645719,48.541176906609735,119.11709282287836,0.0,0.0,48.541176906609735,64.72156920881298,16.180392302203245,1439.0291501131483,479.67638337104944,3360.298262129917,50.40447393194875,29.317266341980478,28.83185457291438,316.02661924002746,920.4369897601238,0.0,0.0,0.0,0.0,64.72156920881298,0.0,2393.3370474416815,0.0,3849.600045425602,31454.94196942543,23.986475693015766,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,1360.7231045322828,1485.4982356892697,171.82088636138414,1360.7231045322833,740.9425755040485,619.7805290282348,2868.223869581844,0.0,1360.7231045322828,0.0,1485.4982356892697,3.778953232802337,168.0419331285818,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1528.7650376608647,509.58834588695487,3523.851619237089,52.857774288556335,29.747754246113416,29.709964713785393,325.7495675582298,948.9130577712406,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3966.955284354176,27273.403944558726,23.986812123343398,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,1324.8518705503623,1445.8784749079368,167.2331049615915,1324.8518705503625,720.7998158706685,604.0520546796939,2868.223869581844,0.0,1324.8518705503623,0.0,1445.8784749079368,3.778953232802337,163.45415172878916,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1488.3060222791514,496.1020074263838,3430.286504613472,51.454297569202076,28.95535903048676,28.917569498158738,317.13784042766525,923.8267250294973,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3861.7901754493873,23202.719677864952,23.986904641365374,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,1326.8859176567917,1442.7735952164726,166.73450518975764,1326.8859176567917,722.0192282251431,604.8666894316484,2868.223869581844,0.0,1326.8859176567917,0.0,1442.7735952164726,0.0,166.73450518975764,0.0,0.0,0.0,0.0,0.0,1493.6204228465492,497.87347428218305,3434.267492345205,51.51401238517807,28.855471904329452,28.855471904329452,317.5823920072542,924.6808224832741,3861.0748405462973,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,23202.719677864952,23.98700961300522,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,1361.6451010669982,1474.8431593786152,171.16974672299315,1361.6451010669987,739.5526506971705,622.0924503698282,2868.223869581844,0.0,1361.6451010669982,0.0,1474.8431593786152,0.0,171.16974672299315,0.0,0.0,0.0,0.0,0.0,1532.8148477899913,510.9382825966638,3518.5962897652703,52.77894434647905,29.496863187572302,29.496863187572302,325.81812805277764,948.5290813710651,5601.309471354431,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,1645.122382814762,0.0,24763.41980569038,23.98697366276958,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,1386.906056420472,1498.2360600970974,174.24008939882077,1386.9060564204726,751.7168104028192,635.1892460176534,2868.223869581844,0.0,1386.906056420472,0.0,1498.2360600970974,0.0,174.24008939882077,0.0,0.0,0.0,0.0,0.0,1561.1461458192928,520.3820486064309,3579.764254522821,53.696463817842314,29.96472120194195,29.96472120194195,331.8031706759329,965.8111255040901,4025.1933314204784,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,0.0,0.0,24763.41980569038,23.98751358910444,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,1366.3225517796707,1469.4532490319314,170.5294777921685,1366.322551779671,738.904277929156,627.4182738505149,2868.223869581844,0.0,1366.3225517796707,0.0,1469.4532490319314,0.0,170.5294777921685,0.0,0.0,0.0,0.0,0.0,1536.8520295718392,512.2840098572798,3518.5892884610503,52.77883932691575,29.38906498063863,29.38906498063863,326.7381545490185,950.5791336944912,3956.884412298262,0.0,0.0,0.0,0.0,0.0,2374.247714602796,0.0,0.0,24763.41980569038,23.98340894706764,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,1366.32309928115,1470.739125009387,170.38840362065383,1366.3230992811502,739.5597294005133,626.7633698806369,2868.223869581844,0.0,1366.32309928115,0.0,1470.739125009387,18.81933810638759,151.56906551426624,0.0,0.0,18.81933810638759,25.092450808516787,6.273112702129197,1517.8921647954162,505.9640549318054,3494.5953447366082,52.41893017104912,29.602975881251616,29.41478250018774,326.7457624211167,950.4196186075396,0.0,0.0,0.0,0.0,25.092450808516787,0.0,2393.3370474416815,0.0,3957.87024651873,20591.458251553282,23.98590268689812,0.0,0.0,0.0,0.0,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,1391.7555358125871,1499.9259976252285,174.63595354313782,1391.7555358125871,753.1391085859537,638.6164272266334,2868.223869581844,0.0,1391.7555358125871,0.0,1499.9259976252285,3.778953232802337,170.85700031033548,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1562.6125361229226,520.8708453743076,3583.4093791224586,53.75114068683688,30.036309484832596,29.998519952504573,332.84340144041914,968.7598680165015,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4035.0773549974547,16338.11325930003,23.984818098756588,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,1365.5962217809326,1477.9795916987257,170.53796417560008,1365.5962217809326,739.4103848934201,626.1858368875126,2868.223869581844,0.0,1365.5962217809326,0.0,1477.9795916987257,3.778953232802337,166.75901094279774,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1532.3552327237303,510.78507757457675,3521.1199019970327,52.81679852995549,29.59738136630254,29.559591833974515,326.5711065168436,950.5896068992538,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3964.7033845545097,12158.948945243133,23.986390068198563,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,1343.8884181788505,1455.977999432774,167.6858428659357,1343.8884181788505,727.143981256298,616.7444369225525,2868.223869581844,0.0,1343.8884181788505,0.0,1455.977999432774,3.778953232802337,163.90688963313337,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1507.795307811984,502.598435937328,3466.371743182086,51.995576147731285,29.1573495209835,29.119559988655478,321.37030156865933,935.5008742409584,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3903.053134718518,8044.769700452955,23.986516980299207,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,1339.4133967363528,1450.2770771702794,166.6967592584542,1339.4133967363532,725.1558867574292,614.2575099789238,2868.223869581844,0.0,1339.4133967363528,0.0,1450.2770771702794,3.778953232802337,162.91780602565186,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1502.3312027620045,500.77706758733484,3453.385347519619,51.80078021279428,29.04333107573361,29.005541543405588,320.28969871308055,932.1760702099496,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3888.563303375037,3945.864078981809,23.988374813693873,0.0,0.0,0.0,0.0,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,1345.62505806857,1458.3503157329574,166.21871273950384,1345.62505806857,728.9967362035607,616.6283218650095,2868.223869581844,0.0,1345.62505806857,0.0,1458.3503157329574,0.0,166.21871273950384,0.0,0.0,0.0,0.0,0.0,1511.843770808074,503.94792360269133,3474.1420101437225,52.112130152155835,29.167006314659147,29.167006314659147,321.7316248460255,936.125691230191,3906.3197777712207,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,3945.864078981809,23.987048009112076,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,1375.4079607826893,1489.014503187866,169.31914714912224,1375.4079607826898,745.0296960241744,630.3782647585152,2868.223869581844,0.0,1375.4079607826893,0.0,1489.014503187866,0.0,169.31914714912224,0.0,0.0,0.0,0.0,0.0,1544.7271079318116,514.9090359772705,3548.650647096948,53.22975970645422,29.78029006375732,29.78029006375732,328.8118157305094,956.5111915417488,3990.252802661425,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,0.0,0.0,3945.864078981809,23.984141414419664,0.0,0.0,0.0,0.0,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,1216.7744339656292,1293.2714049393046,158.1806045609669,1216.7744339656292,656.6703947749495,560.1040391906797,2868.223869581844,0.0,1216.7744339656292,0.0,1293.2714049393046,0.0,158.1806045609669,0.0,0.0,0.0,0.0,0.0,1374.9550385265961,458.31834617553204,3126.5447896414325,46.89817184462149,25.865428098786094,25.865428098786094,291.1231296783496,848.0705038960753,17061.42409118641,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,13545.127143824431,0.0,16795.899970298706,23.987434147493907,0.0,0.0,0.0,3.637978807091713e-12,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,1234.554343383052,1301.3503618860861,161.1814014708196,1234.5543433830521,671.5629815494849,562.9913618335671,2868.223869581844,0.0,1234.554343383052,0.0,1301.3503618860861,0.0,161.1814014708196,0.0,0.0,0.0,0.0,0.0,1395.7357448538714,465.2452482846238,3162.331355024581,47.43497032536872,26.027007237721723,26.027007237721723,295.6513259486944,860.3855590341303,3557.471665774089,0.0,0.0,0.0,0.0,0.0,2374.247714602796,0.0,0.0,16795.899970298706,23.986782773943972,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,1260.7437289430513,1323.4176972223406,164.0665558760372,1260.7437289430513,685.4315278064239,575.3122011366274,2868.223869581844,0.0,1260.7437289430513,0.0,1323.4176972223406,0.0,164.0665558760372,0.0,0.0,0.0,0.0,0.0,1424.8102848190886,474.93676160636284,3223.164743647792,48.34747115471688,26.468353944446815,26.468353944446815,301.87868101979444,878.0996216697677,23355.647998620243,0.0,0.0,0.0,0.0,0.0,2369.4992191735905,19729.320394909046,0.0,35512.77671083628,23.987520346292094,0.0,0.0,0.0,0.0,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,1280.2740969146353,1341.7303527253437,165.0970444341737,1280.2740969146353,693.7034625828406,586.5706343317947,2868.223869581844,0.0,1280.2740969146353,0.0,1341.7303527253437,0.0,165.0970444341737,0.0,0.0,0.0,0.0,0.0,1445.371141348809,481.790380449603,3268.8918745237556,49.03337811785633,26.834607054506876,26.834607054506876,306.4227944292716,890.9157671057446,3678.017261179899,0.0,0.0,0.0,0.0,0.0,2364.760220735244,0.0,0.0,35512.77671083628,23.98798769488392,0.0,0.0,0.0,0.0,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,1310.199408605986,1360.7981897193056,164.9134231169646,1310.1994086059863,707.5172972127158,602.6821113932705,2868.223869581844,0.0,1310.199408605986,0.0,1360.7981897193056,0.0,164.9134231169646,0.0,0.0,0.0,0.0,0.0,1475.1128317229507,491.7042772409836,3327.61529868324,49.91422948024859,27.215963794386113,27.215963794386113,313.3386554022728,909.3890897122772,3745.300111154529,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,35512.77671083628,23.99074588199473,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,1324.275439382205,1373.4268523399621,167.17518564336004,1324.2754393822054,714.9437266490924,609.331712733113,2868.223869581844,0.0,1324.275439382205,0.0,1373.4268523399621,0.0,167.17518564336004,0.0,0.0,0.0,0.0,0.0,1491.450625025565,497.150208341855,3362.0276857073823,50.430415285610735,27.46853704679924,27.46853704679924,316.72081259183193,919.2385103128961,3784.115987678421,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,35512.77671083628,23.991785030735308,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,1326.932488497048,1372.9609215340429,169.20263519437043,1326.9324884970483,716.7170888555909,610.2153996414575,2868.223869581844,0.0,1326.932488497048,0.0,1372.9609215340429,0.0,169.20263519437043,0.0,0.0,0.0,0.0,0.0,1496.1351236914186,498.71170789713955,3367.807753122601,50.51711629683901,27.45921843068086,27.45921843068086,317.4126433154125,921.5599043707527,3790.6559495962138,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,35512.77671083628,23.992613723722023,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,1350.5808138824366,1413.8835812605041,170.68919265909116,1350.5808138824368,731.3854461666901,619.1953677157468,2868.223869581844,0.0,1350.5808138824366,0.0,1413.8835812605041,0.0,170.68919265909116,0.0,0.0,0.0,0.0,0.0,1521.2700065415277,507.0900021805092,3442.243589982541,51.63365384973811,28.277671625210083,28.277671625210083,323.0899217041528,938.3689209848203,3873.522508786852,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,35512.77671083628,23.993193856845654,0.0,0.0,0.0,0.0,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,1333.101619600054,1402.1258899024026,166.8523208284718,1333.1016196000542,723.4782348748681,609.623384725186,2868.223869581844,0.0,1333.101619600054,0.0,1402.1258899024026,0.0,166.8523208284718,0.0,0.0,0.0,0.0,0.0,1499.9539404285258,499.9846468095086,3402.064477140437,51.03096715710655,28.042517798048053,28.042517798048053,318.91124554412056,926.0118951068318,3828.0917254377596,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,35512.77671083628,23.99341695259741,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,1319.0521226190815,1386.344066899245,160.42813005620678,1319.0521226190817,715.4332812865209,603.6188413325608,2868.223869581844,0.0,1319.0521226190815,0.0,1386.344066899245,0.0,160.42813005620678,0.0,0.0,0.0,0.0,0.0,1479.4802526752883,493.1600842250961,3358.9844037996295,50.384766056994444,27.726881337984903,27.726881337984903,315.41093644987154,914.4095494079319,3780.2338689824655,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,35512.77671083628,23.99261316114662,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,1384.070896285997,1453.7543661206923,167.11152333255674,1384.0708962859972,749.1002888102328,634.9706074757643,2868.223869581844,0.0,1384.070896285997,0.0,1453.7543661206923,48.541176906609735,118.57034642594701,0.0,0.0,48.541176906609735,64.72156920881298,16.180392302203245,1502.641242711944,500.88041423731465,3457.276023069951,51.859140346049266,29.560499091479944,29.075087322413847,330.8363600208784,958.3918933203394,0.0,0.0,0.0,0.0,64.72156920881298,0.0,2393.3370474416815,0.0,3963.328679059588,31335.061463604685,23.991601926374887,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,1376.5542428615202,1450.504436443999,165.4291145170487,1376.5542428615204,745.9280318682481,630.6262109932723,2868.223869581844,0.0,1376.5542428615202,0.0,1450.504436443999,3.778953232802337,161.65016128424637,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1538.2044041457666,512.7348013819222,3501.443641971688,52.521654629575316,29.047878261208005,29.010088728879982,329.0457965942712,953.6198706734575,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3946.1076644960244,27175.498759586353,23.990822303267443,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,1320.8222233044778,1383.3393990573848,160.42649005977563,1320.822223304478,714.6865547870485,606.1356685174296,2868.223869581844,0.0,1320.8222233044778,0.0,1383.3393990573848,3.778953232802337,156.6475368269733,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1477.469760131451,492.489920043817,3353.2990792326527,50.29948618848979,27.70457751347572,27.666787981147696,315.7526763450462,915.1730991495771,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3779.7612115712163,23191.28061287881,23.990777223798084,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,1289.1991774477501,1352.3640757501187,157.3827983383093,1289.1991774477501,698.5892331436406,590.6099443041096,2868.223869581844,0.0,1289.1991774477501,0.0,1352.3640757501187,0.0,157.3827983383093,0.0,0.0,0.0,0.0,0.0,1446.5819757860595,482.1939919286865,3281.140043464865,49.21710065197297,27.047281515002375,27.047281515002375,308.2692357322432,893.7748913429075,3692.7209428790843,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,23191.28061287881,23.992882372035286,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,1293.1936796059917,1365.7724978555834,156.08283607166683,1293.1936796059917,701.4126215048985,591.7810581010931,2868.223869581844,0.0,1293.1936796059917,0.0,1365.7724978555834,0.0,156.08283607166683,0.0,0.0,0.0,0.0,0.0,1449.2765156776586,483.09217189255287,3298.141185425795,49.47211778138692,27.315449957111667,27.315449957111667,309.189366839534,896.3845564276971,3711.433569960941,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,0.0,0.0,23191.28061287881,23.99235193985606,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,1361.5845022655235,1479.1233944728313,169.96118220045483,1361.584502265524,740.9104241669536,620.6740780985702,2868.223869581844,0.0,1361.5845022655235,0.0,1479.1233944728313,0.0,169.96118220045483,0.0,0.0,0.0,0.0,0.0,1531.5456844659784,510.51522815532616,3521.184307094136,52.817764606412034,29.582467889456627,29.582467889456627,325.87365956207395,948.3715881027255,3959.040667041533,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,0.0,0.0,23191.28061287881,23.982242920028806,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,1393.7601748788652,1510.4017915406318,174.0450259009584,1393.7601748788657,757.9201404701611,635.8400344087046,2868.223869581844,0.0,1393.7601748788652,0.0,1510.4017915406318,0.0,174.0450259009584,0.0,0.0,0.0,0.0,0.0,1567.8052007798235,522.6017335932745,3600.80872591373,54.01213088870595,30.208035830812637,30.208035830812637,333.51456066261574,970.5444968062214,6038.696295183809,0.0,0.0,0.0,0.0,0.0,2374.247714602796,1989.9448060571315,0.0,25079.10801442758,23.981800633888284,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,1392.4944286991856,1507.9323348515095,174.51280085692923,1392.4944286991858,757.9572009470671,634.5372277521187,2868.223869581844,0.0,1392.4944286991856,0.0,1507.9323348515095,18.81933810638759,155.69346275054164,0.0,0.0,18.81933810638759,25.092450808516787,6.273112702129197,1548.1878914497272,516.0626304832424,3572.182856784479,53.582742851767186,30.346840078094065,30.15864669703019,333.2714193147666,969.6953921270297,0.0,0.0,0.0,0.0,25.092450808516787,0.0,2393.3370474416815,0.0,4044.634956534654,20815.6884255657,23.983578654698853,0.0,0.0,0.0,0.0,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,1385.4399644950918,1499.349551712993,174.18371485277046,1385.4399644950922,752.9489585483218,632.4910059467703,2868.223869581844,0.0,1385.4399644950918,0.0,1499.349551712993,3.778953232802337,170.40476161996813,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1555.84472611506,518.61490870502,3573.8091865330725,53.60713779799609,30.024780566587882,29.98699103425986,331.5501527148003,965.0436218962648,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4024.016852957118,16574.00222614991,23.98245530936793,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,1389.7655523755107,1496.8434965393544,175.74543456996446,1389.765552375511,752.2776923710322,637.4878600044789,2868.223869581844,0.0,1389.7655523755107,0.0,1496.8434965393544,3.778953232802337,171.96648133716212,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1561.7320337126728,520.5773445708909,3579.152874822918,53.68729312234377,29.974659463115113,29.93686993078709,332.5071055790513,967.942923743789,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4030.2974072286174,12325.695741245378,23.983685046455474,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,1376.6090575425878,1484.425503714481,173.86102171313422,1376.6090575425883,744.8675450011957,631.7415125413925,2868.223869581844,0.0,1376.6090575425878,0.0,1484.425503714481,3.778953232802337,170.08206848033188,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1546.6911260229197,515.5637086743066,3546.6803384117075,53.20020507617561,29.726299606617644,29.68851007428962,329.3468250366546,958.7851995456449,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3993.68078251585,8115.98656778083,23.983141878365895,0.0,0.0,0.0,0.0,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,1361.833102590527,1475.4966037857932,170.46780452527085,1361.8331025905272,738.0110741538404,623.822028436687,2868.223869581844,0.0,1361.833102590527,0.0,1475.4966037857932,3.778953232802337,166.6888512924685,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1528.5219538829956,509.50731796099853,3513.525875629787,52.7028881344468,29.54772160804389,29.509932075715867,325.80053419007356,948.3280450468793,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3956.1255559484716,3945.864078981809,23.980302030644097,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,1344.4698008540663,1462.9431255471852,168.44310731423622,1344.4698008540663,731.699972289888,612.7698285641784,2868.223869581844,0.0,1344.4698008540663,0.0,1462.9431255471852,0.0,168.44310731423622,0.0,0.0,0.0,0.0,0.0,1512.9129081683025,504.3043027227675,3480.1603364382554,52.20240504657383,29.258862510943704,29.258862510943704,321.7509077732728,936.7753405645014,3912.6313742799884,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,3945.864078981809,23.979454704699037,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,1341.744906081413,1461.150143153396,169.35695040109138,1341.7449060814133,730.2943130621076,611.4505930193059,2868.223869581844,0.0,1341.744906081413,0.0,1461.150143153396,0.0,169.35695040109138,0.0,0.0,0.0,0.0,0.0,1511.1018564825044,503.7006188275015,3475.952618463402,52.139289276951025,29.22300286306792,29.22300286306792,321.1487445847919,935.4346584153802,3907.68665805128,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,0.0,0.0,3945.864078981809,23.982369265103028,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,1292.2791037536433,1357.0955665961246,168.86568928948435,1292.2791037536435,687.5460538567053,604.7330498969384,2868.223869581844,0.0,1292.2791037536433,0.0,1357.0955665961246,0.0,168.86568928948435,0.0,0.0,0.0,0.0,0.0,1461.1447930431277,487.0482643477092,3305.2886239869613,49.57932935980442,27.141911331922493,27.141911331922493,308.7927162004614,899.7041325718201,3717.944492211073,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,0.0,0.0,22662.740819519386,23.99002888089058,0.0,0.0,0.0,0.0,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,1275.454100305442,1330.207376811998,168.64997642811952,1275.4541003054424,675.9776321343822,599.47646817106,2868.223869581844,0.0,1275.454100305442,0.0,1330.207376811998,0.0,168.64997642811952,0.0,0.0,0.0,0.0,0.0,1444.1040767335614,481.3680255778538,3255.6794791234133,48.835192186851195,26.604147536239964,26.604147536239964,304.7329801366183,888.1444929738032,3662.4559465193643,0.0,0.0,0.0,0.0,0.0,2374.247714602796,0.0,0.0,22662.740819519386,23.98791177383479,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,1268.789090701471,1324.4694871606944,167.70087129605943,1268.7890907014712,673.2688114449567,595.5202792565146,2868.223869581844,0.0,1268.789090701471,0.0,1324.4694871606944,0.0,167.70087129605943,0.0,0.0,0.0,0.0,0.0,1436.4899619975304,478.82998733251014,3239.789436490735,48.596841547361024,26.489389743213888,26.489389743213888,303.17599441013175,883.5816027764308,3644.5410519346556,0.0,0.0,0.0,0.0,0.0,2369.4992191735905,0.0,0.0,22662.740819519386,23.989004408199936,0.0,0.0,0.0,0.0,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,1266.9335172362821,1320.0650445747299,166.51361123542125,1266.9335172362821,671.6574143175301,595.276102918752,2868.223869581844,0.0,1266.9335172362821,0.0,1320.0650445747299,0.0,166.51361123542125,0.0,0.0,0.0,0.0,0.0,1433.4471284717033,477.81570949056777,3231.3278825370007,48.46991823805501,26.4013008914946,26.4013008914946,302.67276794792025,881.7609974595323,3635.273170505967,0.0,0.0,0.0,0.0,0.0,2364.760220735244,0.0,0.0,22662.740819519386,23.98846945663569,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,1263.4741880318697,1316.945949465065,165.61439784797653,1263.4741880318697,669.6571229783241,593.8170650535458,2868.223869581844,0.0,1263.4741880318697,0.0,1316.945949465065,0.0,165.61439784797653,0.0,0.0,0.0,0.0,0.0,1429.0885858798463,476.36286195994876,3222.39739730486,48.3359609595729,26.338918989301302,26.338918989301302,301.8164753942677,879.193136292392,17170.354815461735,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,13545.127143824431,0.0,35512.77671083628,23.987448014634893,0.0,0.0,0.0,0.0,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,1262.8697171080044,1313.514060555846,165.77039496940301,1262.8697171080048,668.6663649803621,594.2033521276426,2868.223869581844,0.0,1262.8697171080044,0.0,1313.514060555846,0.0,165.77039496940301,0.0,0.0,0.0,0.0,0.0,1428.6401120774074,476.21337069246914,3218.3675433257226,48.27551314988584,26.270281211116924,26.270281211116924,301.65609911691524,878.6855453815041,3620.8397180147563,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,35512.77671083628,23.989441640328195,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,1255.5092444933266,1305.9684969607217,164.40616359461953,1255.5092444933268,663.9967714742866,591.5124730190403,2868.223869581844,0.0,1255.5092444933266,0.0,1305.9684969607217,0.0,164.40616359461953,0.0,0.0,0.0,0.0,0.0,1419.9154080879462,473.3051360293154,3199.1890410779833,47.98783561616975,26.119369939214437,26.119369939214437,299.84200903195466,873.3737205558687,3599.257625604535,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,35512.77671083628,23.98711510465295,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,1266.596127838432,1319.9044969062325,164.39740003289782,1266.596127838432,670.4107640760343,596.1853637623977,2868.223869581844,0.0,1266.596127838432,0.0,1319.9044969062325,0.0,164.39740003289782,0.0,0.0,0.0,0.0,0.0,1430.99352787133,476.99784262377665,3227.8958674013393,48.418438011020086,26.39808993812465,26.39808993812465,302.4733364470439,880.6857969580899,3631.5838217356527,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,35512.77671083628,23.98714874223188,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,1280.0667611634692,1335.7277438170374,165.82849110074133,1280.0667611634694,677.8998212957848,602.1669398676846,2868.223869581844,0.0,1280.0667611634692,0.0,1335.7277438170374,0.0,165.82849110074133,0.0,0.0,0.0,0.0,0.0,1445.8952522642105,481.96508408807017,3263.5880801693183,48.95382120253977,26.71455487634075,26.71455487634075,305.67717364029147,890.025188683583,3671.6481847648306,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,35512.77671083628,23.987302948041506,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,1280.1813112637308,1329.4459933029561,166.84829634139132,1280.181311263731,676.4883317214536,603.6929795422774,2868.223869581844,0.0,1280.1813112637308,0.0,1329.4459933029561,0.0,166.84829634139132,0.0,0.0,0.0,0.0,0.0,1447.029607605122,482.3432025350407,3258.8188034431187,48.882282051646776,26.588919866059122,26.588919866059122,305.68219619747595,890.0855205162816,3666.5611214243604,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,35512.77671083628,23.987793435830465,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,1267.6484342968822,1319.7865529625492,162.50427507955317,1267.6484342968824,670.2037358863753,597.444698410507,2868.223869581844,0.0,1267.6484342968822,0.0,1319.7865529625492,48.541176906609735,113.96309817294343,0.0,0.0,48.541176906609735,64.72156920881298,16.180392302203245,1381.6115324698258,460.53717748994194,3161.9352629223167,47.42902894383475,26.88114282831708,26.395731059250984,302.591292389766,880.014765013314,0.0,0.0,0.0,0.0,64.72156920881298,0.0,2393.3370474416815,0.0,3629.9540273522985,31686.469201458145,23.985755995937883,0.0,0.0,0.0,0.0,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,1256.8662921972364,1312.7554845019154,160.22230617972178,1256.8662921972364,666.0904306392466,590.7758615579899,2868.223869581844,0.0,1256.8662921972364,0.0,1312.7554845019154,3.778953232802337,156.44335294691945,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1413.3096451441559,471.10321504805194,3197.1683446941233,47.95752517041185,26.29289922236633,26.255109690038307,300.0814820784659,872.9498822869352,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3602.793965165809,27888.79091138038,23.986783984524344,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,1214.7718827957917,1269.0599193147793,156.57661946459217,1214.771882795792,642.5883587423741,572.1835240534178,2868.223869581844,0.0,1214.7718827957917,0.0,1269.0599193147793,3.778953232802337,152.79766623178983,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1367.5695490275816,455.8565163425272,3092.485984684888,46.38728977027332,25.41898791862361,25.381198386295587,290.0497880989979,844.3534315943184,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3484.761853169482,24215.529391618773,23.987674820659702,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,1223.4128969230135,1280.5768805352873,159.44787339863626,1223.4128969230137,650.6348835656846,572.7780133573291,2868.223869581844,0.0,1223.4128969230135,0.0,1280.5768805352873,0.0,159.44787339863626,0.0,0.0,0.0,0.0,0.0,1382.8607703216499,460.9535901072166,3124.3912409641534,46.8658686144623,25.611537610705746,25.611537610705746,292.33041852824886,851.3729524713393,3514.8106033282756,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,24215.529391618773,23.990397714372214,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,1244.6288143914699,1305.2897143002867,162.43582128697443,1244.62881439147,664.9539012484499,579.6749131430201,2868.223869581844,0.0,1244.6288143914699,0.0,1305.2897143002867,0.0,162.43582128697443,0.0,0.0,0.0,0.0,0.0,1407.0646356784443,469.02154522614813,3181.3758952048793,47.72063842807319,26.105794286005736,26.105794286005736,297.54516217831673,866.4989344045496,7043.503464930281,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,3464.6501805470007,0.0,27502.38515149141,23.993441760054594,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,1262.8036390512073,1323.8078036637867,165.25762462997173,1262.8036390512075,674.3512597319989,588.4523793192085,2868.223869581844,0.0,1262.8036390512073,0.0,1323.8078036637867,0.0,165.25762462997173,0.0,0.0,0.0,0.0,0.0,1428.061263681179,476.02042122705967,3227.8894885720256,48.41834232858038,26.476156073275735,26.476156073275735,301.9206506993329,879.3117264015245,3631.180793746492,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,0.0,0.0,27502.38515149141,23.993105601396827,0.0,0.0,0.0,0.0,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,1268.5436554181226,1326.00875066922,166.28218129904513,1268.5436554181229,677.1467396113627,591.3969158067603,2868.223869581844,0.0,1268.5436554181226,0.0,1326.00875066922,15.070525925435959,151.21165537360918,0.0,0.0,15.070525925435959,20.094034567247945,5.023508641811986,1419.7553107917317,473.2517702639106,3219.0158317248624,48.28523747587293,26.67088027263876,26.520175013384403,303.2998309404138,883.0514026080325,0.0,0.0,0.0,0.0,20.094034567247945,0.0,2393.3370474416815,0.0,3643.885989994421,23661.39206403811,23.9942408985924,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,1269.1972832146857,1325.022073206758,167.0654393568329,1269.1972832146857,677.128202414377,592.0690808003088,2868.223869581844,0.0,1269.1972832146857,0.0,1325.022073206758,3.778953232802337,163.28648612403057,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1432.4837693387162,477.4945897795721,3235.0004323250464,48.525006484875696,26.538230996463184,26.50044146413516,303.4782292584806,883.7961490611276,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3645.0809448394043,19819.139383581078,23.99326079576127,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,1383.627401471652,1431.3722755234767,185.19340624931112,1383.6274014716523,734.8021980024445,648.8252034692078,2868.223869581844,0.0,1383.627401471652,0.0,1431.3722755234767,3.778953232802337,181.4144530165088,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1565.0418544881609,521.6806181627203,3518.094748174358,52.771421222615366,28.66523504279756,28.627445510469535,330.75943911194753,963.7638101281511,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3963.9568933725923,15640.761940320212,23.995141448841807,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,1373.6749050591109,1421.4909726242724,184.1210128564608,1373.674905059111,729.821998145549,643.8529069135622,2868.223869581844,0.0,1373.6749050591109,0.0,1421.4909726242724,3.778953232802337,180.34205962365846,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1554.0169646827694,518.0056548942565,3493.5135922012987,52.40270388301948,28.467608984813474,28.42981945248545,328.39185329021564,956.9572915823915,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3936.2441821222333,11491.59625962258,23.995595167182508,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,1259.584059950514,1336.074641051371,160.7875736597005,1259.584059950514,684.7324326839436,574.8516272665704,2868.223869581844,0.0,1259.584059950514,0.0,1336.074641051371,3.778953232802337,157.00862042689818,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1416.5926803774123,472.1975601258041,3224.8648815545876,48.37297322331881,26.75928235335544,26.721492821027418,301.52855039783293,876.8395099989393,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3633.285784660522,7661.776769676144,23.995556367482806,0.0,0.0,0.0,0.0,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,1215.120139431214,1309.3786104606904,153.98256639216817,1215.1201394312143,664.4802873196279,550.6398521115863,2868.223869581844,0.0,1215.120139431214,0.0,1309.3786104606904,3.778953232802337,150.20361315936583,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1365.32375259058,455.10791753019333,3129.8102805814638,46.947154208721955,26.225361741541832,26.18757220921381,291.01533362431934,846.7429903915911,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3525.2243066756605,3945.864078981809,23.993693330192983,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,1201.392446608236,1300.7840975772929,151.1520755012932,1201.3924466082365,657.3656219636122,544.0268246446243,2868.223869581844,0.0,1201.392446608236,0.0,1300.7840975772929,0.0,151.1520755012932,0.0,0.0,0.0,0.0,0.0,1352.5445221095292,450.84817403650976,3104.1767937233317,46.562651905849975,26.015681951545858,26.015681951545858,287.70614831322956,837.1483381586811,3490.4769578455034,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,3945.864078981809,23.992540914637864,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,1190.5181017675957,1297.8710036398809,151.55288503262474,1190.518101767596,651.9251420418393,538.5929597257566,2868.223869581844,0.0,1190.5181017675957,0.0,1297.8710036398809,0.0,151.55288503262474,0.0,0.0,0.0,0.0,0.0,1342.0709868002205,447.3569956000735,3087.298986040175,46.309484790602625,25.957420072797618,25.957420072797618,285.1664740656588,830.7477946019302,23200.010179951078,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,19729.320394909046,0.0,22662.740819519386,23.99114759138711,0.0,0.0,0.0,-3.637978807091713e-12,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,1291.103536556164,1450.4273291482282,160.07947228085757,1291.1035365561643,719.027241437463,572.0762951187012,2868.223869581844,0.0,1291.103536556164,0.0,1450.4273291482282,0.0,160.07947228085757,0.0,0.0,0.0,0.0,0.0,1451.1830088370216,483.72766961234055,3385.33800759759,50.78007011396385,29.008546582964563,29.008546582964563,309.45751230077957,901.9823451930131,3803.592683178261,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,3945.864078981809,23.977960130439183,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,1250.2799307421317,1407.0555277916092,155.71776282869314,1250.279930742132,697.790584409752,552.4893463323798,2868.223869581844,0.0,1250.2799307421317,0.0,1407.0555277916092,0.0,155.71776282869314,0.0,0.0,0.0,0.0,0.0,1405.9976935708248,468.6658978569416,3281.719119219376,49.225786788290634,28.141110555832185,28.141110555832185,299.7439498288319,873.9178555857285,23416.291471857206,0.0,0.0,0.0,0.0,0.0,2374.2477146027954,19729.320394909046,0.0,22662.740819519386,23.979577062921326,0.0,0.0,0.0,0.0,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,1235.1046937554584,1390.8591750601386,152.87528207478644,1235.1046937554584,690.2846056740078,544.8200880814506,2868.223869581844,0.0,1235.1046937554584,0.0,1390.8591750601386,0.0,152.87528207478644,0.0,0.0,0.0,0.0,0.0,1387.9799758302447,462.6599919434149,3241.499142833798,48.62248714250697,27.817183501202773,27.817183501202773,296.1342462658266,863.051092354154,3641.890243244539,0.0,0.0,0.0,0.0,0.0,2369.49921917359,0.0,0.0,22662.740819519386,23.978683330169947,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,1244.830068315016,1403.121140056372,153.8792990181535,1244.8300683150162,695.9848079560903,548.8452603589259,2868.223869581844,0.0,1244.830068315016,0.0,1403.121140056372,0.0,153.8792990181535,0.0,0.0,0.0,0.0,0.0,1398.7093673331694,466.23645577772317,3268.0669631672645,49.021004447508965,28.06242280112744,28.06242280112744,298.4885075444234,869.8708133719103,3671.7013207614523,0.0,0.0,0.0,0.0,0.0,2364.7602207352434,0.0,0.0,22662.740819519386,23.977662263594755,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,1240.1963032925237,1402.1773726000745,155.29191055069998,1240.1963032925241,693.156665603753,547.039637688771,2868.223869581844,0.0,1240.1963032925237,0.0,1402.1773726000745,0.0,155.29191055069998,0.0,0.0,0.0,0.0,0.0,1395.4882138432235,465.16273794774116,3262.828324391039,48.94242486586558,28.04354745200149,28.04354745200149,297.4734141477205,867.6656718653302,3665.3312583086285,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,22662.740819519386,23.98052305514389,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,1263.919791028004,1427.648133655015,159.54816958932074,1263.9197910280043,706.2430215268805,557.6767695011238,2868.223869581844,0.0,1263.919791028004,0.0,1427.648133655015,0.0,159.54816958932074,0.0,0.0,0.0,0.0,0.0,1423.4679606173247,474.4893202057749,3325.6054144781147,49.88408121717172,28.5529626731003,28.5529626731003,303.2202536211264,884.6995803902736,3735.815674662613,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,22662.740819519386,23.98022148634588,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,1284.289384517568,1450.5787048207012,162.72823588989803,1284.2893845175681,717.1071715121416,567.1822130054265,2868.223869581844,0.0,1284.289384517568,0.0,1450.5787048207012,0.0,162.72823588989803,0.0,0.0,0.0,0.0,0.0,1447.017620407466,482.33920680248866,3379.935532030656,50.69903298045983,29.011574096414023,29.011574096414023,308.10280736869777,899.1641953444744,17341.887664397073,0.0,0.0,0.0,0.0,0.0,2350.6000176154,13545.127143824431,0.0,35512.77671083628,23.98156104439458,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,1301.7687379344936,1470.5108938729331,167.52462822922558,1301.768737934494,725.5014206672024,576.2673172672917,2868.223869581844,0.0,1301.7687379344936,0.0,1470.5108938729331,0.0,167.52462822922558,0.0,0.0,0.0,0.0,0.0,1469.2933661637192,489.76445538790637,3429.568715424559,51.443530731368384,29.410217877458663,29.410217877458663,312.3285829133158,912.3570047875079,3852.1612648241608,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,35512.77671083628,23.981812719587214,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,1305.386445667188,1472.5995501543402,167.0940651261767,1305.3864456671881,724.3034209155916,581.0830247515964,2868.223869581844,0.0,1305.386445667188,0.0,1472.5995501543402,0.0,167.0940651261767,0.0,0.0,0.0,0.0,0.0,1472.4805107933646,490.82683693112153,3435.9068978788264,51.538603468182394,29.451991003086807,29.451991003086807,313.0440996018097,914.3135220072872,3859.39358295499,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,35512.77671083628,23.98181745055851,0.0,0.0,0.0,0.0,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,1300.4636157137852,1463.363376360513,166.49040680984035,1300.4636157137852,720.3927086287782,580.0709070850071,2868.223869581844,0.0,1300.4636157137852,0.0,1463.363376360513,0.0,166.49040680984035,0.0,0.0,0.0,0.0,0.0,1466.9540225236256,488.98467417454185,3419.3020730586804,51.28953109588021,29.26726752721026,29.26726752721026,311.813283720388,910.6220240452305,3840.9394229293684,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,35512.77671083628,23.9790981341196,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,1308.9770320323344,1470.7520786133284,169.207203667359,1308.9770320323346,725.2203264290857,583.7567056032487,2868.223869581844,0.0,1308.9770320323344,0.0,1470.7520786133284,48.541176906609735,120.66602676074928,0.0,0.0,48.541176906609735,64.72156920881298,16.180392302203245,1429.6430587930836,476.5476862643612,3376.942823670773,50.654142355061595,29.900453341332668,29.41504157226657,313.8724677077385,916.5701835429636,0.0,0.0,0.0,0.0,64.72156920881298,0.0,2393.3370474416815,0.0,3865.506497855984,31438.17509636772,23.981256112044885,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,1324.664294544075,1489.0595232379155,170.31106629437016,1324.664294544075,734.1811808024459,590.4831137416292,2868.223869581844,0.0,1324.664294544075,0.0,1489.0595232379155,3.778953232802337,166.53211306156783,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1491.1964076056427,497.0654692018809,3477.321400045439,52.15982100068158,29.818979997086334,29.78119046475831,317.62530250970013,927.710414251708,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3911.745298328069,27314.83350664387,23.97917707757854,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,1310.720005136527,1476.0427885404713,165.56615512017632,1310.7200051365276,727.6593197527499,583.0606853837777,2868.223869581844,0.0,1310.720005136527,0.0,1476.0427885404713,3.778953232802337,161.78720188737398,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1472.5072070239012,490.8357356746337,3439.3857312390064,51.590785968585095,29.55864530313745,29.520855770809426,314.1733329541133,916.9390067488798,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3869.2679555460554,23236.266967634314,23.978104582920086,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-09-25 13:00:00+00:00,6,31.0,2912.9973999582544,1291.0411616423596,1457.9816462585036,163.9745920573929,1291.0411616423598,718.0571422681136,572.9840193742463,2868.223869581844,0.0,1291.0411616423596,0.0,1457.9816462585036,0.0,163.9745920573929,0.0,0.0,0.0,0.0,0.0,1455.0157536997526,485.0052512332509,3398.002651191507,50.970039767872606,29.159632925170072,29.159632925170072,309.5327148079673,903.8272716594308,3816.824671617685,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,23236.266967634314,23.977457896493526,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 14:00:00+00:00,6,31.0,2897.536658208427,1285.7511559615475,1447.9022866996695,163.88321554721034,1285.7511559615477,713.1955002460645,572.5556557154833,2868.223869581844,0.0,1285.7511559615475,0.0,1447.9022866996695,0.0,163.88321554721034,0.0,0.0,0.0,0.0,0.0,1449.6343715087578,483.2114571695859,3380.748115378013,50.7112217306702,28.95804573399339,28.95804573399339,308.22395805581954,900.0627284240622,3797.5993866324898,0.0,0.0,0.0,0.0,0.0,2383.773272600105,0.0,0.0,23236.266967634314,23.97427294169018,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-09-25 15:00:00+00:00,6,31.0,2901.2151153021136,1284.6974743938001,1451.3832662750876,165.13437463322626,1284.6974743938001,714.7639117204733,569.9335626733268,2868.223869581844,0.0,1284.6974743938001,0.0,1451.3832662750876,0.0,165.13437463322626,0.0,0.0,0.0,0.0,0.0,1449.8318490270265,483.27728300900884,3384.492398311123,50.767385974666844,29.027665325501754,29.027665325501754,308.1111515882644,900.2111512229436,3801.4262665250576,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,23236.266967634314,23.977271591404815,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-09-25 16:00:00+00:00,6,31.0,2901.737994427714,1285.5895907577026,1451.9884381324184,164.15996553759334,1285.5895907577028,714.8806712919852,570.7089194657176,2868.223869581844,0.0,1285.5895907577026,0.0,1451.9884381324184,0.0,164.15996553759334,0.0,0.0,0.0,0.0,0.0,1449.7495562952959,483.249852098432,3384.9878465261463,50.774817697892196,29.039768762648368,29.039768762648368,308.2749509373763,900.3791582589971,5151.097254749253,0.0,0.0,0.0,0.0,0.0,2374.247714602796,1348.9801020625428,0.0,24516.021859863526,23.97668792869684,0.0,0.0,0.0,-9.094947017729282e-13,0.0
