timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,887.1546204206179,1596.4594491152864,324.76595163037234,887.1546204206179,425.86629888156915,461.2883215390487,2190.2502918104365,729.4887437245283,157.66587669608964,0.0,1596.4594491152864,68.77877520877985,255.9871764215925,1061.0745363265867,331.5857926020583,68.77877520877985,91.70503361170645,22.926258402926614,413.65305311768213,137.88435103922737,2147.996853272196,32.21995279908294,32.616976734393525,31.929188982305728,217.00661682627492,806.1691373862694,11299.216061938147,1152.7795699382932,3093.40746541437,0.0,0.0,0.0,0.0,7684.6669033856,0.0,9528.954231572226,23.830531594718344,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,901.1628627362825,1621.9493618221425,327.23969227336084,901.1628627362826,431.44659908647384,469.71626364980875,2190.2502918104365,741.1173650500731,160.0454976862094,0.0,1621.9493618221425,68.77877520877985,258.460917064581,1077.9888946182882,336.87152956821507,68.77877520877985,91.70503361170645,22.926258402926614,418.5064147507904,139.50213825026347,2179.9579148231965,32.69936872234795,33.12677498853065,32.43898723644285,220.30085072511335,817.8659078938399,3668.217824725628,1169.6939282299948,3109.24803358969,0.0,0.0,0.0,0.0,0.0,0.0,9528.954231572226,23.82805813150014,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,908.6214557374241,1640.5213751914678,329.5139460035081,908.6214557374241,434.16271779848887,474.4587379389352,2190.2502918104365,748.9098087103505,159.71164702707358,0.0,1640.5213751914678,68.77877520877985,260.7351707947283,1089.3233581241461,340.41354941379564,68.77877520877985,91.70503361170645,22.926258402926614,420.44681782180186,140.14893927393396,2201.1171322872037,33.01675698430805,33.49821525591716,32.81042750382936,222.0907885911712,824.9049354258818,3703.5617123582824,1181.0283917358527,3126.30873543184,0.0,0.0,0.0,0.0,0.0,0.0,9528.954231572226,23.829997149574698,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,899.4460628006117,1622.8091559058714,325.7845995011995,899.4460628006116,429.39279635387356,470.05326644673806,2190.2502918104365,740.9697215679864,158.47634123262526,0.0,1622.8091559058714,68.77877520877985,257.0058242924197,1077.7741404625258,336.8044188945393,68.77877520877985,91.70503361170645,22.926258402926614,415.48216552504493,138.49405517501498,2176.7853766059316,32.65178064908897,33.14397087020523,32.45618311811743,219.8036984613635,816.280365571256,3664.320183778938,1169.4791740742323,3153.14539453754,0.0,0.0,0.0,0.0,0.0,0.0,9528.954231572226,23.832376796431575,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,908.9059609946712,1637.9242939727812,329.41599134978657,908.9059609946714,433.9296588420153,474.97630215265616,2190.2502918104365,748.2504240731389,160.6555369215323,0.0,1637.9242939727812,68.77877520877985,260.6372161410067,1088.364253197293,340.11382912415405,68.77877520877985,91.70503361170645,22.926258402926614,421.292753062539,140.43091768751302,2199.6479647228334,32.9947194708425,33.44627363154343,32.75848587945563,222.12094824661628,824.7914324430516,3701.03767876029,1180.0692868089995,4724.98616333848,0.0,0.0,0.0,0.0,0.0,0.0,9528.954231572226,23.828758183212585,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,903.7824719027947,1629.8592795264346,326.9854582735129,903.7824719027949,431.4903729191996,472.29209898359534,2190.2502918104365,744.3156042219939,159.46686768080076,0.0,1629.8592795264346,68.77877520877985,258.20668306473306,1082.6408788683548,338.32527464636087,68.77877520877985,91.70503361170645,22.926258402926614,417.6735507455338,139.22451691517793,2186.7573471871465,32.80136020780719,33.284973342616496,32.597185590528696,220.85028273817974,820.0098518435975,3680.6370615463406,1174.3459124800613,6506.07545272263,0.0,0.0,0.0,0.0,0.0,0.0,9528.954231572226,23.829660661701354,0.0,0.0,0.0,0.0,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,913.7947416831971,1647.5508869884638,329.8618966523993,913.7947416831971,435.8770113959265,477.9177302872707,2190.2502918104365,752.387644728468,161.40709695472913,0.0,1647.5508869884638,68.77877520877985,261.08312144361946,1094.3820286959535,341.9943839674855,68.77877520877985,91.70503361170645,22.926258402926614,422.4902183983486,140.83007279944954,2210.871178186262,33.16306767279393,33.63880549185708,32.95101773976928,223.2412845048747,828.7448905791566,14913.147862146954,1186.08706230766,6069.99645352609,0.0,0.0,0.0,0.0,11193.195446243737,0.0,20147.751803238727,23.827855266482796,0.0,0.0,0.0,0.0,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,938.6855797880968,1703.8920541086352,348.5478915086582,938.6855797880969,451.1091034221018,487.5764763659951,2190.2502918104365,776.764805885755,161.9207739023418,0.0,1703.8920541086352,68.77877520877985,279.76911629987836,1129.8397176520073,353.0749117662522,68.77877520877985,91.70503361170645,22.926258402926614,441.68989020222017,147.22996340074005,2292.8119077115953,34.39217861567393,34.765628834260504,34.077841082172704,229.86954793558786,856.3363300376138,3847.461855443004,1221.5447512637138,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,20147.751803238727,23.827026238240332,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,922.0625447412671,1676.8873154501346,346.0254077698041,922.0625447412673,444.46156271702785,477.60098202423944,2190.2502918104365,764.0843674717248,157.97817726954224,0.0,1676.8873154501346,68.77877520877985,277.2466325610242,1111.3954435952362,347.31107612351127,68.77877520877985,91.70503361170645,22.926258402926614,435.22480983056647,145.07493661018881,2257.1870618908897,33.85780592836335,34.22553406109049,33.53774630900269,225.99955609346264,842.9329135285458,3787.90818148975,1203.1004772069427,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,20147.751803238727,23.8308816556423,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,896.3046874359809,1622.5772221426694,337.4352640280585,896.3046874359809,433.28491237848874,463.0197750574922,2190.2502918104365,740.425898361444,155.87878907453694,0.0,1622.5772221426694,68.77877520877985,268.65648881927865,1076.9831248893731,336.55722652792906,68.77877520877985,91.70503361170645,22.926258402926614,424.5352778938156,141.51175929793854,2188.6242593344236,32.82936389001635,33.13933219494119,32.45154444285339,219.7587136862763,819.1741984428814,3675.4913720495906,1168.6881585010797,1836.24712872952,0.0,0.0,0.0,0.0,0.0,0.0,20147.751803238727,23.831099412358405,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,915.5696182306859,1661.784723726805,343.1872027129209,915.569618230686,440.3054767002021,475.2641415304839,2190.2502918104365,757.986498887515,157.5831193431709,0.0,1661.784723726805,68.77877520877985,274.40842750414106,1102.5258165636583,344.5393176761432,68.77877520877985,91.70503361170645,22.926258402926614,431.99154684731195,143.9971822824373,2237.7734528565543,33.56660179284831,33.9234822266239,33.235694474536096,224.33823402354852,836.5267708790639,0.0,-2.2737367544323206e-13,0.0,0.0,1194.230850175365,0.0,1134.519307666597,0.0,3757.068315549477,16187.454069242542,23.82795860446571,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,903.3677182735283,1641.237345076152,339.7529502454736,903.3677182735286,434.20882985330076,469.1588884202278,2190.2502918104365,748.4426238534627,154.92509442006565,0.0,1641.237345076152,68.77877520877985,270.97417503669374,1088.6438165141276,340.20119266066484,68.77877520877985,91.70503361170645,22.926258402926614,425.8992694567594,141.96642315225313,2209.1030376851645,33.136545565277466,33.51253465361084,32.82474690152304,221.3717731746509,825.9394745109067,0.0,-2.2737367544323206e-13,0.0,0.0,1180.3488501258344,0.0,2253.5816766708067,0.0,3710.2974881060613,12276.457116170324,23.831546094263654,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,893.0055111416349,1624.3371558720282,336.0810731917283,893.005511141635,429.03385384396177,463.97165729767323,2190.2502918104365,740.5183249122849,152.48718622934996,0.0,1624.3371558720282,68.77877520877985,267.30229798294846,1077.1175635087782,336.59923859649314,68.77877520877985,91.70503361170645,22.926258402926614,419.7894842122984,139.92982807076615,2184.0564681550927,32.76084702232639,33.17453086952837,32.48674311744057,218.83825800753849,816.7157040870196,0.0,0.0,0.0,0.0,1168.8225971204847,0.0,3359.455980581926,0.0,3670.1394442924093,8407.790458040765,23.83358932712356,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,925.8428247011611,1684.3323728462926,349.62763720567443,925.8428247011614,444.613667559788,481.2291571413733,2190.2502918104365,767.9653187539001,157.87750594726106,0.0,1684.3323728462926,68.77877520877985,280.8488619968946,1117.0404636420365,349.0751448881364,68.77877520877985,91.70503361170645,22.926258402926614,438.72636794415564,146.2421226480519,2269.3008634385,34.0395129515775,34.374435209013654,33.686647456925854,226.9228361483664,847.2669577049982,3807.0697924581264,-4.547473508864641e-13,0.0,0.0,1208.7454972537435,0.0,4501.045291011819,0.0,0.0,8407.790458040765,23.82971390533385,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,846.4591364854789,1528.85945049067,313.4641361363608,846.4591364854791,403.43848842563597,443.0206480598431,2190.2502918104365,698.855482901756,147.60365358372292,0.0,1528.85945049067,68.77877520877985,244.68536092758097,1016.5170660389178,317.6615831371618,68.77877520877985,91.70503361170645,22.926258402926614,392.2890145113039,130.7630048371013,2051.9114698390754,30.77867204758613,31.264976761901202,30.577189009813402,207.05664134698688,771.0283255434774,3459.811048655987,1787.28885655154,1787.28885655154,0.0,0.0,679.0667569009156,3777.236087902516,0.0,0.0,8407.790458040765,23.836551962618096,0.0,0.0,0.0,0.0,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,909.0883417051439,1653.8553068497572,341.2105192845615,909.088341705144,435.1549115187129,473.9334301864311,2190.2502918104365,754.00618405502,155.08215765012392,0.0,1653.8553068497572,68.77877520877985,272.43174407578164,1096.7362677163926,342.73008366137265,68.77877520877985,91.70503361170645,22.926258402926614,427.51390172590555,142.50463390863518,2223.8738424842977,33.35810763726447,33.76489388908294,33.07710613699514,222.65831440362598,831.0193980399029,4916.983950688905,1876.3107199021997,1876.3107199022,0.0,0.0,687.8694185741007,3045.608543543447,1181.8103848095404,0.0,9528.954231572226,23.83322798055075,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,907.4028157626975,1651.466925676574,341.07093162620714,907.4028157626979,433.9422709108039,473.4605448518939,2190.2502918104365,752.9211861842991,154.48162957839838,0.0,1651.466925676574,68.77877520877985,272.2921564174273,1095.1580889953443,342.23690281104507,68.77877520877985,91.70503361170645,22.926258402926614,426.7737859958257,142.25792866527522,2220.4986403376747,33.30747960506512,33.71712626561928,33.02933851353148,222.2472391087627,829.7222733722253,14922.85839268144,2862.62871710077,2862.62871710077,0.0,0.0,1675.7655944937192,1275.553542778761,11193.195446243737,0.0,20147.751803238727,23.8350237068107,0.0,0.0,0.0,0.0,0.0
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,905.7797823746766,1647.2381010952467,339.0438674345132,905.7797823746769,432.7109223499642,473.06886002471265,2190.2502918104365,751.1620001713744,154.61778220330223,0.0,1647.2381010952467,68.77877520877985,270.2650922257333,1092.5992729765446,341.43727280517015,68.77877520877985,91.70503361170645,22.926258402926614,424.88287442903555,141.6276248096785,2213.748600333961,33.20622900500941,33.632549773992736,32.944762021904936,221.78113003924824,827.5558268579305,0.0,2393.656620496795,4231.51293068912,0.0,0.0,1209.3523139085435,0.0,0.0,3719.6175777623694,16226.930613062874,23.835337640711508,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,890.585367607156,1620.5284544552806,333.04950076086453,890.5853676071563,426.13832723156,464.44704037559626,2190.2502918104365,738.6811806204138,151.90418698674216,0.0,1620.5284544552806,68.77877520877985,264.2707255520847,1074.4453536296928,335.764173009279,68.77877520877985,91.70503361170645,22.926258402926614,416.17491253882685,138.72497084627562,2175.428337840383,32.63142506760574,33.098356841193414,32.410569089105614,218.0919412892297,813.6476945456156,0.0,1166.1503872413994,4022.62309884896,0.0,0.0,0.0,0.0,0.0,3657.811017368916,12371.259257948375,23.839248384865794,0.0,0.0,0.0,0.0,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,892.5564953225727,1625.5480419615928,334.73615498258414,892.5564953225729,427.04949140483916,465.50700391773375,2190.2502918104365,740.7966503466525,151.75984497592015,0.0,1625.5480419615928,68.77877520877985,265.9573797738043,1077.5224005042219,336.72575015756934,68.77877520877985,91.70503361170645,22.926258402926614,417.71722474972444,139.23907491657482,2182.5043416278922,32.73756512441838,33.19874859131966,32.510960839231856,218.6233970388293,815.9617550708699,0.0,1169.2274341159284,3676.17580245473,0.0,0.0,0.0,0.0,0.0,3668.8024473376195,8504.001918352766,23.84385103824942,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,912.9952236144555,1657.2263312385107,340.6176555621234,912.9952236144557,436.74208931774507,476.2531342967106,2190.2502918104365,755.9879895452186,157.00723406923692,0.0,1657.2263312385107,68.77877520877985,271.83888035334354,1099.6188938839543,343.6309043387357,68.77877520877985,91.70503361170645,22.926258402926614,428.84611442258046,142.9487048075268,2229.021150468618,33.43531725702927,33.832314376858015,33.144526624770215,223.55728908729705,833.4753148951437,0.0,1191.3239274956609,6220.61240335217,0.0,0.0,0.0,0.0,0.0,3744.3145253102325,4557.1478596752595,23.83879587830949,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,901.1329551713167,1627.9292143063094,328.99761043330886,901.1329551713169,429.3972387527883,471.73571641852857,2190.2502918104365,743.6107893846468,157.52216578666992,0.0,1627.9292143063094,68.77877520877985,260.218835224529,1081.6156936503953,338.0049042657485,68.77877520877985,91.70503361170645,22.926258402926614,417.74100101119893,139.2470003370663,2184.9172156545746,32.773758234818615,33.24637203821399,32.55858428612619,220.3241220762205,819.0809996411208,1477.6102326647913,1173.3207272621019,6197.3650342826,0.0,0.0,0.0,0.0,0.0,2199.530546887265,2238.6390892487475,23.836532710175778,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,917.3877550994657,1657.1802213153117,333.8416511443477,917.387755099466,437.41190981466485,479.97584528480104,2190.2502918104365,756.8308470075981,160.55690809186763,0.0,1657.1802213153117,68.77877520877985,265.06287593556783,1100.844868374688,344.01402136709,68.77877520877985,91.70503361170645,22.926258402926614,425.61978402743546,141.8732613424785,2224.673266685226,33.37009900027839,33.83139217839403,33.14360442630623,224.2736501923111,833.4322869097848,3741.8419144689105,1192.5499019863946,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,2238.6390892487475,23.833404617967556,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,913.7322932376021,1650.6456329578493,331.1574804185871,913.7322932376023,435.49977449965786,478.2325187379444,2190.2502918104365,753.6514002066189,160.08089303098325,0.0,1650.6456329578493,68.77877520877985,262.37870520980726,1096.2202184823548,342.56881827573585,68.77877520877985,91.70503361170645,22.926258402926614,422.4595982407905,140.8198660802635,2213.925097278903,33.20887645918355,33.70070041124479,33.01291265915699,223.3158244505771,829.5532567390884,3725.088663353125,1187.9252520940613,2902.47564117267,0.0,0.0,0.0,0.0,0.0,0.0,2238.6390892487475,23.83490548503911,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1442.3347186232506,2608.542892986689,525.3132048306619,1442.3347186232509,687.9811277052381,754.3535909180127,2190.2502918104365,0.0,1442.3347186232506,0.0,2608.542892986689,0.0,525.3132048306619,0.0,0.0,0.0,0.0,0.0,1967.6479234539124,655.8826411513041,5232.073457591905,78.48110186387858,52.17085785973378,52.17085785973378,352.57132838500854,1191.2767871196588,5767.467603560261,0.0,0.0,0.0,0.0,0.0,6489.176071361743,0.0,0.0,2238.6390892487475,23.72488450489862,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1183.057310771463,2138.696072591586,430.27913147811853,1183.057310771463,564.21657155467,618.8407392167929,2190.2502918104365,0.0,1183.057310771463,0.0,2138.696072591586,0.0,430.27913147811853,0.0,0.0,0.0,0.0,0.0,1613.3364422495815,537.7788140831939,4289.811328924361,64.34716993386542,42.77392145183172,42.77392145183172,289.1602102938221,976.8340372145449,4728.866552055712,0.0,0.0,0.0,0.0,0.0,6476.197719219021,0.0,0.0,2238.6390892487475,23.774891827832306,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1414.3162255790346,2560.415339777633,516.1021732173542,1414.3162255790346,675.2822651900615,739.0339603889731,2190.2502918104365,0.0,1414.3162255790346,0.0,2560.415339777633,0.0,516.1021732173542,0.0,0.0,0.0,0.0,0.0,1930.4183987963888,643.4727995987963,5134.306538172818,77.01459807259228,51.208306795552666,51.208306795552666,345.79374481141764,1168.6977560739115,13344.198398033535,0.0,0.0,0.0,0.0,0.0,6463.245323780583,7684.6669033856,0.0,9528.954231572226,23.731430517110848,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1106.2930847238429,2003.641262211248,406.45525457994995,1106.293084723843,529.2213205229666,577.0717642008765,2190.2502918104365,0.0,1106.2930847238429,0.0,2003.641262211248,0.0,406.45525457994995,0.0,0.0,0.0,0.0,0.0,1512.7483393037928,504.2494464345976,4020.6390479496386,60.30958571924457,40.07282524422496,40.07282524422496,270.62724021195885,915.3319228542509,4431.721524369294,0.0,0.0,0.0,0.0,0.0,6450.318833133022,0.0,0.0,9528.954231572226,23.79069341783456,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,951.5981268957677,1725.87750955091,351.429172167559,951.5981268957678,455.46371644481894,496.13441045094885,2190.2502918104365,0.0,951.5981268957677,0.0,1725.87750955091,0.0,351.429172167559,0.0,0.0,0.0,0.0,0.0,1303.0272990633266,434.3424330211089,3463.2472416353457,51.948708624530184,34.5175501910182,34.5175501910182,232.87370953256058,788.1999515602362,3817.10476017447,0.0,0.0,0.0,0.0,0.0,6437.4181954667565,0.0,0.0,9528.954231572226,23.82082980789393,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1455.751970009321,2642.5601345784726,537.670000427848,1455.7519700093212,696.958774516604,758.7931954927174,2190.2502918104365,0.0,1455.751970009321,0.0,2642.5601345784726,0.0,537.670000427848,0.0,0.0,0.0,0.0,0.0,1993.421970437169,664.473990145723,5300.456095161364,79.50684142742045,52.851202691569455,52.851202691569455,356.26672739936953,1205.949964355652,17035.12751561503,0.0,0.0,0.0,0.0,0.0,6424.543359075824,11193.195446243737,0.0,20147.751803238727,23.726431742580136,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1141.833229392869,2071.405414440933,421.82718741804507,1141.8332293928693,546.7145027512887,595.1187266415807,2190.2502918104365,0.0,1141.833229392869,0.0,2071.405414440933,0.0,421.82718741804507,0.0,0.0,0.0,0.0,0.0,1563.660416810914,521.2201389369714,4156.285970188818,62.34428955283227,41.428108288818656,41.428108288818656,279.4412841174927,945.8619291849336,4580.927760436778,0.0,0.0,0.0,0.0,0.0,6411.694272357673,0.0,0.0,20147.751803238727,23.78505357226345,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,776.4437605382728,1407.368652330039,286.66328542277085,776.443760538273,371.3981887986601,405.04557173961285,2190.2502918104365,0.0,776.4437605382728,0.0,1407.368652330039,0.0,286.66328542277085,0.0,0.0,0.0,0.0,0.0,1063.1070459610437,354.3690153203479,2824.8447136114305,42.372670704171455,28.14737304660078,28.14737304660078,189.99442814501256,643.0308602627334,3113.506558553816,0.0,0.0,0.0,0.0,0.0,6398.870883812959,0.0,0.0,20147.751803238727,23.854310944216063,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,769.6702830240671,1392.6733035161074,283.7824185234635,769.6702830240672,368.50380103243924,401.16648199162796,2190.2502918104365,0.0,769.6702830240671,0.0,1392.6733035161074,0.0,283.7824185234635,0.0,0.0,0.0,0.0,0.0,1053.4527015475305,351.1509005158435,2797.2769055794815,41.95915358369222,27.85346607032215,27.85346607032215,188.3283444760857,637.1453307162658,3083.2713357799034,0.0,0.0,0.0,0.0,0.0,6386.073142045334,0.0,0.0,20147.751803238727,23.85379164358565,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,773.8422143626432,1398.224245352798,283.6343889686373,773.8422143626433,370.1671320005637,403.67508236207965,2190.2502918104365,0.0,773.8422143626432,0.0,1398.224245352798,0.0,283.6343889686373,0.0,0.0,0.0,0.0,0.0,1057.4766033312806,352.49220111042683,2808.1930497945054,42.12289574691758,27.96448490705596,27.96448490705596,189.27783209474413,639.8218987662004,3095.5227474502794,0.0,0.0,0.0,0.0,0.0,6373.300995761244,0.0,0.0,20147.751803238727,23.851787268314915,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,804.2051563890639,1458.3538990731204,299.4757521456624,804.2051563890641,387.8975686929506,416.3075876961135,2190.2502918104365,0.0,804.2051563890639,0.0,1458.3538990731204,0.0,299.4757521456624,0.0,0.0,0.0,0.0,0.0,1103.6809085347263,367.8936361782421,2929.928443786089,43.94892665679133,29.16707798146241,29.16707798146241,197.04871370341925,667.2254325013776,0.0,0.0,0.0,0.0,0.0,0.0,6360.554393769722,0.0,3229.2602401092254,16743.812631182933,23.850847678562108,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,781.5655464216113,1417.015665873086,289.6829255348796,781.5655464216113,375.49161695842275,406.0739294631886,2190.2502918104365,0.0,781.5655464216113,0.0,1417.015665873086,0.0,289.6829255348796,0.0,0.0,0.0,0.0,0.0,1071.248471956491,357.082823985497,2845.346961815074,42.68020442722611,28.34031331746172,28.34031331746172,191.37370187774354,647.8173569253901,0.0,0.0,0.0,0.0,0.0,0.0,6347.833284982183,0.0,3136.081494754967,13438.092480739237,23.854631282022545,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,831.2349831154762,1504.3994938996161,303.2016644131188,831.2349831154763,393.57522196688655,437.65976114858984,2190.2502918104365,0.0,831.2349831154762,0.0,1504.3994938996161,0.0,303.2016644131188,0.0,0.0,0.0,0.0,0.0,1134.4366475285951,378.14554917619836,3016.98169060441,45.25472535906614,30.087989877992324,30.087989877992324,203.1050017670516,686.6812560583007,0.0,0.0,0.0,0.0,0.0,0.0,6335.137618412219,0.0,3325.517397486514,9932.689355881606,23.8391684770021,0.0,0.0,0.0,0.0,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,808.3759550336484,1461.422128552351,297.86959788226494,808.3759550336486,387.0209326283451,421.3550224053034,2190.2502918104365,0.0,808.3759550336484,0.0,1461.422128552351,0.0,297.86959788226494,0.0,0.0,0.0,0.0,0.0,1106.2455529159133,368.7485176386378,2936.4161991069022,44.04624298660353,29.228442571047022,29.228442571047022,197.8126084281478,669.0642541954832,3236.7319356637463,0.0,0.0,0.0,0.0,0.0,6322.467343175395,0.0,0.0,9932.689355881606,23.847235117160462,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,792.5959814068129,1431.267427691551,290.6555615307233,792.595981406813,379.5672508484786,413.0287305583344,2190.2502918104365,0.0,792.5959814068129,0.0,1431.267427691551,0.0,290.6555615307233,0.0,0.0,0.0,0.0,0.0,1083.2515429375362,361.0838476458454,2875.6028182749324,43.134042274123985,28.625348553831017,28.625348553831017,193.89158508268807,655.3601721103196,3169.8791427394062,0.0,0.0,0.0,0.0,0.0,6309.822408489045,0.0,0.0,9932.689355881606,23.85010408413561,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,780.2480451610844,1409.4969885258708,287.08507502228514,780.2480451610845,374.7547387361622,405.4933064249223,2190.2502918104365,0.0,780.2480451610844,0.0,1409.4969885258708,0.0,287.08507502228514,0.0,0.0,0.0,0.0,0.0,1067.3331201833696,355.77770672778985,2832.6078154370302,42.489117231555454,28.189939770517416,28.189939770517416,190.95525752409822,645.6019610244783,13890.053327901169,0.0,0.0,0.0,0.0,0.0,6297.202763672068,10767.621258167452,0.0,20147.751803238727,23.85353110008998,0.0,0.0,0.0,0.0,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,762.9680975661734,1383.0122099197251,281.80433963385116,762.9680975661734,365.80479304290503,397.1633045232684,2190.2502918104365,0.0,762.9680975661734,0.0,1383.0122099197251,0.0,281.80433963385116,0.0,0.0,0.0,0.0,0.0,1044.7724372000246,348.2574790666749,2776.042126186425,41.64063189279637,27.660244198394505,27.660244198394505,186.74841491293643,631.9670142691966,3059.751661388946,0.0,0.0,0.0,0.0,0.0,6284.608358144725,0.0,0.0,20147.751803238727,23.85842051272609,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,816.7699409209441,1485.9290057763335,305.02526942664264,816.7699409209442,392.01064518883453,424.75929573210976,2190.2502918104365,0.0,816.7699409209441,0.0,1485.9290057763335,68.77877520877985,236.2464942178628,0.0,0.0,68.77877520877985,91.70503361170645,22.926258402926614,1053.0164351388069,351.00547837960227,2889.9509192947426,43.34926378942114,30.40636786761447,29.71858011552667,200.07663063150102,677.4825791865921,3285.206795310511,1.4210854715202004e-13,0.0,1.4210854715202004e-13,91.70503361170631,0.0,6359.158923359557,0.0,0.0,20147.751803238727,23.851922436909927,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1068.2971722804105,1939.5697339195879,397.3981020195263,1068.297172280411,513.3217810217755,554.9753912586353,2190.2502918104365,0.0,1068.2971722804105,0.0,1939.5697339195879,68.77877520877985,328.61932681074643,0.0,0.0,68.77877520877985,91.70503361170645,22.926258402926614,1396.9164990911568,465.63883303038557,3802.12506604113,57.03187599061695,39.47918243047956,38.79139467839176,261.6531839529632,885.5207284857636,0.0,1.4210854715202004e-13,0.0,1.4210854715202004e-13,91.70503361170631,0.0,6433.560387443959,0.0,4290.785736705289,15624.866509987974,23.807251470540166,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1070.9239761305428,1936.2478550693859,396.8035648634226,1070.923976130543,514.1126490985953,556.8113270319476,2190.2502918104365,0.0,1070.9239761305428,0.0,1936.2478550693859,68.77877520877985,328.02478965464275,0.0,0.0,68.77877520877985,91.70503361170645,22.926258402926614,1398.9487657851855,466.3162552617285,3801.5128761162996,57.02269314174449,39.412744853475516,38.724957101387716,262.20011776536757,886.6030265266304,0.0,1.4210854715202004e-13,0.0,1.4210854715202004e-13,91.70503361170631,0.0,6507.813048600193,0.0,4290.578422589981,11102.199745002381,23.802919069371264,0.0,0.0,0.0,0.0,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,935.6331819161138,1687.6782755139093,342.4029184501292,935.6331819161142,447.5434438466808,488.0897380694333,2190.2502918104365,0.0,935.6331819161138,0.0,1687.6782755139093,26.42365753301874,315.9792609171105,0.0,0.0,26.42365753301874,35.23154337735832,8.80788584433958,1251.6124428332243,417.2041476110748,3356.4948659582087,50.34742298937313,34.01780208560837,33.753565510278186,228.83148307704488,772.9623071177189,836.8904995748386,0.0,0.0,0.0,35.23154337735832,0.0,6528.267388711484,0.0,2901.7861834230334,8043.44853752774,23.829600093745047,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1379.386861308568,2483.197976262512,504.81449546556286,1379.3868613085683,659.0499778726191,720.3368834359493,2190.2502918104365,0.0,1379.386861308568,0.0,2483.197976262512,10.307790613753696,494.50670485180916,0.0,0.0,10.307790613753696,13.74372081833826,3.435930204584565,1873.8935661603773,624.6311887201258,4981.722731143015,74.72584096714523,49.76703743138778,49.66395952525024,337.30248206296295,1139.5264389114566,0.0,0.0,0.0,0.0,13.74372081833826,0.0,6528.267388711484,0.0,5506.925771948098,2238.6390892487475,23.742604836989667,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1277.73416470384,2299.3869033227775,467.6301310411635,1277.7341647038402,610.5981727644195,667.1359919394206,2190.2502918104365,0.0,1277.73416470384,0.0,2299.3869033227775,0.0,467.6301310411635,0.0,0.0,0.0,0.0,0.0,1745.3642957450033,581.7880985816678,4626.539297649449,69.39808946474173,45.98773806645555,45.98773806645555,312.45999407353094,1055.6216582528516,5100.372857320633,0.0,0.0,0.0,0.0,0.0,6515.2108539340625,0.0,0.0,2238.6390892487475,23.758835800370978,0.0,0.0,0.0,1.5916157281026244e-12,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,1000.9822672100486,1809.1153177956273,370.1498035037984,1000.9822672100488,478.9766451654992,522.0056220445496,2190.2502918104365,0.0,1000.9822672100486,0.0,1809.1153177956273,0.0,370.1498035037984,0.0,0.0,0.0,0.0,0.0,1371.132070713847,457.04402357128237,3637.291412080757,54.55937118121135,36.182306355912544,36.182306355912544,244.97944774369623,828.9474552080151,4009.1948437174915,0.0,0.0,0.0,0.0,0.0,6502.180432226195,0.0,0.0,2238.6390892487475,23.818270933206268,0.0,0.0,0.0,0.0,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,958.2867354720394,1735.6784812459066,353.1175790169232,958.2867354720395,458.3706137898912,499.91612168214823,2190.2502918104365,0.0,958.2867354720394,0.0,1735.6784812459066,0.0,353.1175790169232,0.0,0.0,0.0,0.0,0.0,1311.4043144889624,437.1347714963208,3484.2175672311896,52.263263508467844,34.71356962491813,34.71356962491813,234.479925991351,793.305100245976,3840.3878959808453,0.0,0.0,0.0,0.0,0.0,6489.176071361743,0.0,0.0,2238.6390892487475,23.824084871768857,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1160.635998015278,2100.1778154848685,428.72580896887695,1160.635998015278,555.7515951672356,604.8844028480423,2190.2502918104365,0.0,1160.635998015278,0.0,2100.1778154848685,0.0,428.72580896887695,0.0,0.0,0.0,0.0,0.0,1589.3618069841548,529.7872689947183,4219.326891463741,63.289903371956115,42.00355630969737,42.00355630969737,284.0369746329679,961.1212596190371,4650.66088208806,0.0,0.0,0.0,0.0,0.0,6476.197719219021,0.0,0.0,2238.6390892487475,23.78363776768605,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1499.4244296587135,2713.9567792992025,553.5027639691494,1499.4244296587135,716.7848323357364,782.6395973229771,2190.2502918104365,0.0,1499.4244296587135,0.0,2713.9567792992025,0.0,553.5027639691494,0.0,0.0,0.0,0.0,0.0,2052.927193627863,684.309064542621,5451.193037469686,81.76789556204528,54.27913558598405,54.27913558598405,366.8878144280961,1241.5230457047303,13693.073922017391,0.0,0.0,0.0,0.0,0.0,6463.245323780583,7684.6669033856,0.0,9528.954231572226,23.720664499667407,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1593.5065548820812,2883.5169289715213,588.5971362292632,1593.5065548820812,763.5304824703356,829.9760724117455,2190.2502918104365,0.0,1593.5065548820812,0.0,2883.5169289715213,0.0,588.5971362292632,0.0,0.0,0.0,0.0,0.0,2182.1036911113442,727.3678970371147,5792.98851711998,86.8948277567997,57.67033857943043,57.67033857943043,389.99060580312573,1319.5940077559012,6385.214627838769,0.0,0.0,0.0,0.0,0.0,6450.318833133022,0.0,0.0,9528.954231572226,23.703069795626057,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1450.2468769713914,2626.9019710242337,535.0844043314868,1450.2468769713919,694.3369929164988,755.9098840548929,2190.2502918104365,0.0,1450.2468769713914,0.0,2626.9019710242337,0.0,535.0844043314868,0.0,0.0,0.0,0.0,0.0,1985.3312813028783,661.7770937676261,5274.0103460947375,79.11015519142106,52.53803942048467,52.53803942048467,354.8911314401781,1200.8544592401945,5813.087711567306,0.0,0.0,0.0,0.0,0.0,6437.4181954667565,0.0,0.0,9528.954231572226,23.73189786320196,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1546.9562164504175,2800.1761638132934,571.2679511460423,1546.9562164504177,741.0509130220609,805.9053034283568,2190.2502918104365,0.0,1546.9562164504175,0.0,2800.1761638132934,0.0,571.2679511460423,0.0,0.0,0.0,0.0,0.0,2118.2241675964597,706.0747225321533,5624.4750539419065,84.3671258091286,56.00352327626587,56.00352327626587,378.58493416902917,1281.0338290628429,6199.434160472597,0.0,0.0,0.0,0.0,0.0,6424.543359075824,0.0,0.0,9528.954231572226,23.71185810961189,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1458.7571890862234,2642.7868882235507,538.4974983516408,1458.7571890862232,698.150499060979,760.6066900252443,2190.2502918104365,0.0,1458.7571890862234,0.0,2642.7868882235507,0.0,538.4974983516408,0.0,0.0,0.0,0.0,0.0,1997.2546874378643,665.751562479288,5305.793138140703,79.58689707211055,52.855737764471016,52.855737764471016,356.9730786305596,1208.0230137109002,17041.260035616055,0.0,0.0,0.0,0.0,0.0,6411.694272357673,11193.195446243737,0.0,20147.751803238727,23.7303158349969,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1392.1273368194854,2519.0320737820266,512.6211266515244,1392.1273368194857,665.9024726791955,726.22486414029,2190.2502918104365,0.0,1392.1273368194854,0.0,2519.0320737820266,0.0,512.6211266515244,0.0,0.0,0.0,0.0,0.0,1904.74846347101,634.9161544903367,5058.696691743373,75.88045037615059,50.38064147564053,50.38064147564053,340.59670087738107,1152.1545886951494,5575.935125948183,0.0,0.0,0.0,0.0,0.0,6398.870883812959,0.0,0.0,20147.751803238727,23.74212185989095,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,793.7842012737481,1437.6901036997604,293.98623028209363,793.7842012737483,380.0461537234866,413.7380475502616,2190.2502918104365,0.0,793.7842012737481,0.0,1437.6901036997604,0.0,293.98623028209363,0.0,0.0,0.0,0.0,0.0,1087.7704315558417,362.59014385194723,2888.0506791075495,43.32076018661324,28.753802073995207,28.753802073995207,194.28334985800086,657.7018580445517,3183.162393300154,0.0,0.0,0.0,0.0,0.0,6386.073142045334,0.0,0.0,20147.751803238727,23.855094512510718,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1285.7698933647068,2322.0071342456267,475.75741137825844,1285.769893364707,616.0678581412558,669.7020352234513,2190.2502918104365,0.0,1285.7698933647068,0.0,2322.0071342456267,0.0,475.75741137825844,0.0,0.0,0.0,0.0,0.0,1761.5273047429653,587.1757682476551,4670.710207236247,70.0606531085437,46.44014268491254,46.44014268491254,314.67533072297795,1064.7920374490018,5148.326476437596,0.0,0.0,0.0,0.0,0.0,6373.300995761244,0.0,0.0,20147.751803238727,23.758384618499274,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,819.203985339121,1477.8809385025418,302.4480954211934,819.2039853391211,391.1830291866175,428.0209561525037,2190.2502918104365,0.0,819.203985339121,0.0,1477.8809385025418,0.0,302.4480954211934,0.0,0.0,0.0,0.0,0.0,1121.6520807603144,373.8840269201048,2973.417046182961,44.60125569274441,29.557618770050837,29.557618770050837,200.3979488946383,677.9984690475892,0.0,0.0,0.0,0.0,0.0,0.0,6360.554393769722,0.0,3277.531488310444,16692.930267911215,23.848198084361417,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,844.4052545876943,1524.0597191453808,309.8405965934426,844.4052545876946,403.58594023702994,440.81931435066457,2190.2502918104365,0.0,844.4052545876943,0.0,1524.0597191453808,0.0,309.8405965934426,0.0,0.0,0.0,0.0,0.0,1154.245851181137,384.748617060379,3063.054187386897,45.94581281080345,30.481194382907617,30.481194382907617,206.52110603232552,698.1779246693231,0.0,0.0,0.0,0.0,0.0,0.0,6347.833284982183,0.0,3376.483494995841,13133.804159193682,23.842604480852433,0.0,0.0,0.0,0.0,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1167.0489031930742,2109.607456827583,430.7307228913824,1167.0489031930745,558.310399259683,608.7385039333915,2190.2502918104365,0.0,1167.0489031930742,0.0,2109.607456827583,0.0,430.7307228913824,0.0,0.0,0.0,0.0,0.0,1597.7796260844566,532.5932086948188,4239.980291606858,63.59970437410287,42.19214913655166,42.19214913655166,285.53405828597585,966.1112696280009,0.0,0.0,0.0,0.0,0.0,0.0,6335.137618412219,0.0,4673.498352540042,8207.504347503314,23.781472176709205,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1502.6395441927095,2717.6059561516486,554.0929562851476,1502.6395441927098,718.3034830420322,784.3360611506774,2190.2502918104365,0.0,1502.6395441927095,0.0,2717.6059561516486,0.0,554.0929562851476,0.0,0.0,0.0,0.0,0.0,2056.7325004778572,685.5775001592857,5459.915956788791,81.89873935183186,54.35211912303297,54.35211912303297,367.6099327364046,1243.790410493588,17211.324313366837,0.0,0.0,0.0,0.0,0.0,6322.467343175395,11193.195446243737,0.0,18826.301919169815,23.718197098895658,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,935.7430426350645,1700.3889684397489,343.03671010969146,935.7430426350647,446.0767749155402,489.66626771952446,2190.2502918104365,0.0,935.7430426350645,0.0,1700.3889684397489,0.0,343.03671010969146,0.0,0.0,0.0,0.0,0.0,1278.779752744756,426.25991758158534,3405.4286387660904,51.081429581491356,34.00777936879498,34.00777936879498,228.82383356484908,774.1807394655158,3753.3494606500185,0.0,0.0,0.0,0.0,0.0,6309.822408489045,0.0,0.0,18826.301919169815,23.832117464629206,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,835.6661716567805,1521.2845758516448,304.3401020073665,835.6661716567808,398.73421109776143,436.9319605590193,2190.2502918104365,0.0,835.6661716567805,0.0,1521.2845758516448,0.0,304.3401020073665,0.0,0.0,0.0,0.0,0.0,1140.006273664147,380.0020912213824,3041.2929407371744,45.619394111057616,30.4256915170329,30.4256915170329,204.3139788537559,690.7868472202616,3352.0776967360566,0.0,0.0,0.0,0.0,0.0,6297.202763672068,0.0,0.0,18826.301919169815,23.849205199607123,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,807.5335947849944,1468.9624302952448,295.44662828152855,807.5335947849944,385.57977440555896,421.9538203794355,2190.2502918104365,0.0,807.5335947849944,0.0,1468.9624302952448,0.0,295.44662828152855,0.0,0.0,0.0,0.0,0.0,1102.980223066523,367.6600743555077,2939.6027277172752,44.09404091575912,29.379248605904895,29.379248605904895,197.49216066137518,668.0047731444517,4632.877908980627,0.0,0.0,0.0,0.0,0.0,6284.608358144725,1392.9304824744052,0.0,20147.751803238727,23.85291163667747,0.0,0.0,0.0,0.0,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,845.82413350633,1538.7512359261461,309.69807761971424,845.8241335063303,403.632124568074,442.19200893825627,2190.2502918104365,0.0,845.82413350633,0.0,1538.7512359261461,68.77877520877985,240.9193024109344,0.0,0.0,68.77877520877985,91.70503361170645,22.926258402926614,1086.7434359172644,362.24781197242146,2987.742483815832,44.81613725723748,31.462812470610725,30.775024718522925,206.86454766163723,699.0925924833564,1493.6335557002283,1.4210854715202004e-13,0.0,1.4210854715202004e-13,91.70503361170631,0.0,6359.158923359557,0.0,1899.732483835318,18145.257938595856,23.84397208651548,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1305.8505023692637,2362.1018753769195,480.0606835123894,1305.8505023692642,625.1911489217111,680.659353447553,2190.2502918104365,0.0,1305.8505023692637,0.0,2362.1018753769195,68.77877520877985,411.28190830360955,0.0,0.0,68.77877520877985,91.70503361170645,22.926258402926614,1717.1324106728732,572.3774702242911,4651.611756274084,69.77417634411125,47.92982525962619,47.24203750753839,319.4704983510425,1079.7202660895362,0.0,1.4210854715202004e-13,0.0,1.4210854715202004e-13,91.70503361170631,0.0,6433.560387443959,0.0,5227.733327348107,12634.743167132314,23.75132022530127,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1347.900197005926,2440.811896943718,497.6759256473872,1347.9001970059262,645.9206953011447,701.9795017047813,2190.2502918104365,0.0,1347.900197005926,0.0,2440.811896943718,68.77877520877985,428.89715043860735,0.0,0.0,68.77877520877985,91.70503361170645,22.926258402926614,1776.7973474445334,592.2657824815111,4809.875026869762,72.14812540304644,49.50402569096216,48.81623793887436,329.856299314147,1115.5167292314677,0.0,1.4210854715202004e-13,0.0,1.4210854715202004e-13,91.70503361170631,0.0,6507.813048600193,0.0,5401.9047488285,6940.6355972730325,23.744789447323594,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1030.6742642446773,1866.1862222649813,379.38506295296884,1030.6742642446773,493.6995617157211,536.9747025289562,2190.2502918104365,0.0,1030.6742642446773,0.0,1866.1862222649813,26.42365753301874,352.9614054199501,0.0,0.0,26.42365753301874,35.23154337735832,8.80788584433958,1383.6356696646274,461.2118898882091,3711.0337818178177,55.665506727267264,37.58796102062981,37.323724445299625,252.17994140047892,852.7769093262243,4129.022458788854,0.0,0.0,0.0,35.23154337735832,0.0,6528.267388711484,0.0,0.0,6940.6355972730325,23.803852247618302,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1113.3064105528308,2014.918302936508,410.8282158035935,1113.306410552831,532.5398452053018,580.7665653475293,2190.2502918104365,0.0,1113.3064105528308,0.0,2014.918302936508,10.307790613753696,400.5204251898398,0.0,0.0,10.307790613753696,13.74372081833826,3.435930204584565,1513.8268357426705,504.60894524755685,4033.3540839267353,60.50031125890103,40.401443964867696,40.29836605873016,272.4076286269057,921.6526253615459,0.0,0.0,0.0,0.0,13.74372081833826,0.0,6528.267388711484,0.0,4460.705554654477,2238.6390892487475,23.785911363842956,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1390.8005010395364,2520.9986826392415,515.0386888884009,1390.8005010395364,663.1522612173605,727.6482398221759,2190.2502918104365,0.0,1390.8005010395364,0.0,2520.9986826392415,0.0,515.0386888884009,0.0,0.0,0.0,0.0,0.0,1905.8391899279372,635.2797299759791,5062.117602543158,75.93176403814736,50.41997365278483,50.41997365278483,340.3042361382224,1152.3556774579185,5579.1935500250975,0.0,0.0,0.0,0.0,0.0,6515.2108539340625,0.0,0.0,2238.6390892487475,23.731456771949436,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1445.9584714154091,2621.599462890289,536.632548476075,1445.9584714154093,688.84639051252,757.1120809028893,2190.2502918104365,0.0,1445.9584714154091,0.0,2621.599462890289,0.0,536.632548476075,0.0,0.0,0.0,0.0,0.0,1982.5910198914842,660.8636732971614,5265.054156078935,78.97581234118402,52.43198925780578,52.43198925780578,353.8090833103724,1198.5125474643294,5802.703030246103,0.0,0.0,0.0,0.0,0.0,6502.180432226195,0.0,0.0,2238.6390892487475,23.721255386138747,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,973.8690639570019,1763.1700860166613,354.7460299972592,973.869063957002,469.19852631380013,504.67053764320195,2190.2502918104365,0.0,973.8690639570019,0.0,1763.1700860166613,0.0,354.7460299972592,0.0,0.0,0.0,0.0,0.0,1328.615093954261,442.87169798475367,3534.656877955676,53.019853169335136,35.26340172033323,35.26340172033323,238.23798713839133,804.6563417331466,15089.636967947805,0.0,0.0,0.0,0.0,0.0,6489.176071361743,11193.195446243737,0.0,20147.751803238727,23.82116930374927,0.0,0.0,0.0,0.0,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,965.3879349032007,1749.7948737251932,354.1821007661957,965.3879349032009,465.4421837038068,499.945751199394,2190.2502918104365,0.0,965.3879349032007,0.0,1749.7948737251932,0.0,354.1821007661957,0.0,0.0,0.0,0.0,0.0,1319.5700356693965,439.8566785564655,3509.221587951055,52.63832381926582,34.99589747450386,34.99589747450386,236.28469081274588,798.771488137485,3868.1363975320746,0.0,0.0,0.0,0.0,0.0,6476.197719219021,0.0,0.0,20147.751803238727,23.82289596991596,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,957.3432755036367,1731.8366073606019,351.2292845635282,957.343275503637,461.14594474064893,496.1973307629881,2190.2502918104365,0.0,957.3432755036367,0.0,1731.8366073606019,0.0,351.2292845635282,0.0,0.0,0.0,0.0,0.0,1308.5725600671649,436.19085335572163,3476.6000207834886,52.149000311752324,34.63673214721204,34.63673214721204,234.28582218882107,791.8991401507191,3832.308307578487,0.0,0.0,0.0,0.0,0.0,6463.245323780583,0.0,0.0,20147.751803238727,23.821108460880364,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,964.5527634113345,1744.1773136129418,353.8853449193457,964.5527634113346,464.6850247949974,499.8677386163372,2190.2502918104365,0.0,964.5527634113345,0.0,1744.1773136129418,0.0,353.8853449193457,0.0,0.0,0.0,0.0,0.0,1318.4381083306803,439.4793694435601,3502.0947913871823,52.53142187080773,34.88354627225884,34.88354627225884,236.05485107869376,797.8327349375793,3860.4481568812016,0.0,0.0,0.0,0.0,0.0,6450.318833133022,0.0,0.0,20147.751803238727,23.819247553266997,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,980.2479599833653,1770.0462160332077,359.3090599716674,980.2479599833653,472.3085031775148,507.9394568058505,2190.2502918104365,0.0,980.2479599833653,0.0,1770.0462160332077,0.0,359.3090599716674,0.0,0.0,0.0,0.0,0.0,1339.5570199550327,446.51900665167756,3556.122242639918,53.34183363959877,35.40092432066415,35.40092432066415,239.8760900330661,810.5387789656706,3920.1420149539113,0.0,0.0,0.0,0.0,0.0,6437.4181954667565,0.0,0.0,20147.751803238727,23.815811154916325,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,979.476631464955,1769.558879321122,358.9769628357946,979.4766314649551,472.11113444041155,507.3654970245435,2190.2502918104365,0.0,979.476631464955,0.0,1769.558879321122,0.0,358.9769628357946,0.0,0.0,0.0,0.0,0.0,1338.4535943007495,446.1511981002498,3554.1636717221213,53.31245507583182,35.391177586422444,35.391177586422444,239.69319514844886,809.9392034973755,3917.9516771192452,0.0,0.0,0.0,0.0,0.0,6424.543359075824,0.0,0.0,20147.751803238727,23.817455955303124,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,961.4164689782738,1741.7751184805995,354.25490570186724,961.416468978274,463.75628370267395,497.6601852756,2190.2502918104365,0.0,961.4164689782738,0.0,1741.7751184805995,0.0,354.25490570186724,0.0,0.0,0.0,0.0,0.0,1315.671374680141,438.5571248933804,3496.003618054121,52.440054270811814,34.835502369611994,34.835502369611994,235.36471274779956,796.0328966512157,3853.4793898119565,0.0,0.0,0.0,0.0,0.0,6411.694272357673,0.0,0.0,20147.751803238727,23.821772256349092,0.0,0.0,0.0,0.0,0.0
