timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,910.4513840115046,1596.3968381796644,301.53179897510756,910.4513840115048,426.64662298453226,483.8047610269725,1986.6200689946857,695.8476608860265,214.60372312547815,1339.5520562763306,256.8447819033338,301.53179897510756,0.0,1012.1420521978567,316.2943913118302,1641.0838552514383,2188.1118070019174,547.0279517504794,214.60372312547815,71.53457437515938,542.9830794039713,8.144746191059568,48.33877531610767,5.136895638066676,219.4839671084128,1215.9613016911158,11707.035178973383,3093.4074654143697,3093.40746541437,0.0,106.84639378540436,0.0,417.6039057541358,7682.693856115991,0.0,9526.507661361025,23.83550619029429,0.0,0.0,0.0,-1.8189894035458565e-12,5.684341886080802e-14
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,924.8367711518304,1621.8843328157839,303.6308128641716,924.8367711518306,431.5263566718044,493.3104144800261,1986.6200689946857,706.9600839877434,217.876687164087,1337.453042387267,284.43129042851683,303.6308128641716,0.0,1028.305576709445,321.34549272170153,1641.0838552514388,2188.1118070019184,547.0279517504796,217.876687164087,72.625562388029,574.9335399806328,8.62400309970949,48.84852520883007,5.688625808570337,222.80045215080253,1226.9606131281225,4077.3125299599105,3109.2480335896903,3109.24803358969,4.547473508864641e-13,107.16935012167278,0.0,518.5795805582167,0.0,0.0,9526.507661361025,23.833574134638248,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,932.4911890182028,1640.456249651196,305.7093382630009,932.4911890182029,433.10921536794297,499.38197365026,1986.6200689946857,715.0180171568762,217.4731718613266,1335.3745169884376,305.08173266275844,305.7093382630009,0.0,1040.0262067736383,325.0081896167619,1641.0838552514385,2188.111807001918,547.0279517504795,217.4731718613266,72.49105728710886,595.0459618111938,8.925689427167907,49.219963545538306,6.101634653255169,224.56615277067877,1233.3406390509904,4111.99741598339,3126.30873543184,3126.30873543184,0.0,101.82927834371594,0.0,614.2802358236304,0.0,0.0,9526.507661361025,23.832236148988535,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,923.3183502543524,1622.7466096142468,301.9748583390834,923.3183502543525,428.4923980768965,494.82595217745603,1986.6200689946857,707.4297564340735,215.88859382027886,1339.1089969123555,283.6376127018914,301.9748583390834,0.0,1028.9887366313797,321.55898019730614,1641.0838552514388,2188.1118070019184,547.0279517504796,215.88859382027886,71.96286460675962,571.4890711289299,8.572336066933948,48.86577074479932,5.672752254037828,222.31505634008585,1225.9757119604024,4074.0155301680843,3153.1453945375406,3153.14539453754,4.547473508864641e-13,63.955149095757406,0.0,673.8090669929527,0.0,0.0,9526.507661361025,23.831885036282447,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,933.0818806911677,1637.8603637283404,305.3040018977309,933.081880691168,433.3301033453433,499.75177734582473,1986.6200689946857,714.0591055367167,219.02277515445098,1335.779853353707,302.0805103746334,305.3040018977314,-4.547473508864641e-13,1038.6314262352244,324.5723206985076,1641.0838552514383,2188.1118070019174,547.0279517504794,219.02277515445053,73.00759171815018,594.1108772472342,8.911663158708512,49.168045827081194,6.041610207492668,224.67571667597537,1233.404900036395,4109.6511463536335,3865.5816096531603,4724.98616333848,0.0,0.0,638.8383764160185,0.0,0.0,0.0,9526.507661361025,23.829833044805557,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,927.4156870203991,1629.7973284799175,303.4141942024255,927.4156870203992,430.6259408836015,496.78974613679776,1986.6200689946857,710.3315758977761,217.08411112262297,1337.669661049013,292.12766743090447,303.4141942024255,0.0,1033.20956494222,322.8779890444437,1641.0838552514385,2188.111807001918,547.0279517504795,217.08411112262297,72.36137037420765,581.573148927735,8.723597233916024,49.00678512211274,5.84255334861809,223.31300709963114,1229.153253973409,4089.7804636761516,3221.321371944138,6506.07545272263,0.0,0.0,0.0,0.0,0.0,0.0,9526.507661361025,23.834842901393866,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,937.6267342905143,1647.4875329371152,306.0932580964306,937.6267342905144,434.9583840069848,502.6683502835296,1986.6200689946857,718.013227018519,219.61350727199522,1334.9905971550081,312.49693578210713,306.09325809643065,-5.684341886080802e-14,1044.3828756633004,326.36964864478136,1641.0838552514388,2188.1118070019184,547.0279517504796,219.61350727199516,73.20450242399839,605.3149454781008,9.07972418217151,49.360589211256695,6.249938715642143,225.7332126615211,1237.0255675898509,15318.554673056347,3232.4946826652185,6069.99645352609,0.0,0.0,0.0,0.0,11190.321580142438,0.0,20142.57884425639,23.834153670200585,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,962.6788283699935,1703.821433524919,324.6252635104777,962.6788283699939,449.9808945483476,512.6979338216463,1986.6200689946857,742.2391145260098,220.43971384398378,1316.4585917409609,387.3628417839582,324.6252635104777,0.0,1079.6205302196506,337.3814156936408,1641.0838552514385,2188.111807001918,547.0279517504795,220.43971384398378,73.47990461466127,681.2824602426033,10.219236903639048,50.487267223012765,7.747256835679163,232.24435733373772,1258.5873903548502,4249.712915760241,3267.7323372215687,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,20142.57884425639,23.83265014568493,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,945.4610554403433,1676.8179094573652,322.69630306349734,945.4610554403434,443.53363460224386,501.9274208380995,1986.6200689946857,730.3675909308909,215.09346450945247,1318.3875521879413,358.4303572694239,322.69630306349734,0.0,1062.3528595358412,331.98526860495036,1641.0838552514388,2188.1118070019184,547.0279517504796,215.09346450945247,71.69782150315082,645.2216432820271,9.678324649230406,49.9471967416617,7.168607145388478,228.27950944651133,1245.7846798413727,4190.759947802577,3250.4646665377595,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,20142.57884425639,23.83664964500505,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,919.3232941264524,1622.5160160634375,314.4778634168189,919.3232941264524,434.02950911827827,485.29378500817415,1986.6200689946857,706.9030231392973,212.42027098715516,291.54054879654234,1330.975467266895,314.47786341681893,-5.684341886080802e-14,1028.222579111705,321.3195559724078,606.0184122133612,808.024549617815,202.00613740445374,212.4202709871551,70.80675699571837,1614.2024952497686,24.213037428746528,38.51050444340236,26.619509345337903,222.07870488183167,905.5542064718984,3761.8713800786077,1836.24712872952,1836.24712872952,0.0,0.0,0.0,0.0,0.0,0.0,20142.57884425639,23.838558736796585,0.0,0.0,0.0,0.0,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,938.8223015001828,1661.7166168247593,320.00262634546976,938.8223015001829,439.5652226581555,499.25707884202734,1986.6200689946857,0.0,938.8223015001828,0.0,1661.7166168247593,320.00262634546976,0.0,0.0,0.0,320.00262634546976,426.6701684606263,106.66754211515658,938.8223015001828,312.9407671667276,2913.4796854916694,43.70219528237504,36.43435859994988,33.234332336495186,226.61476953909565,759.5939650397999,0.0,0.0,0.0,0.0,426.6701684606263,0.0,405.33666003759504,0.0,3680.135509710214,16263.375408006728,23.838116961275883,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,926.4923958243546,1641.1712564833724,316.69436128742683,926.492395824355,433.38365051448403,493.1087453098709,1986.6200689946857,0.0,926.4923958243546,0.0,1641.1712564833724,316.69436128742683,0.0,0.0,0.0,316.69436128742683,422.25914838323575,105.56478709580894,926.4923958243546,308.8307986081182,2876.494450915845,43.147416763737674,35.99036874254172,32.82342512966745,223.6489500036346,750.0057463435086,0.0,1.7053025658242404e-13,0.0,1.7053025658242404e-13,422.2591483832356,0.0,805.6721776815938,0.0,3634.3637599386634,12432.419632346864,23.838281035557557,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,915.6190441300737,1624.2737970311443,313.5308990441734,915.6190441300737,427.8402212755464,487.7788228545273,1986.6200689946857,41.843433913324176,873.7756102167496,0.0,1624.2737970311443,313.53089904417334,5.684341886080802e-14,60.8631766011988,19.019742687874626,313.53089904417334,418.0411987255644,104.5102996813911,873.7756102167496,291.2585367389165,2789.3079439868106,41.83961915980216,35.62078493106463,32.48547594062289,221.02776864662596,745.7622277862979,0.0,0.0,0.0,0.0,478.9043753267632,0.0,1259.0199898866558,0.0,3599.185967991688,8638.544505222992,23.842825818621048,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,950.1155044512267,1684.2649491299437,325.4223811719579,950.1155044512269,443.46541485677386,506.65008959445305,1986.6200689946857,524.4057606504501,425.70974380077655,0.0,1684.2649491299437,325.42238117195797,-5.684341886080802e-14,762.7720154915638,238.3662548411137,325.42238117195797,433.8965082292773,108.47412705731932,425.7097438007765,141.90324793359216,2251.877940864312,33.77816911296468,36.93952279431845,33.68529898259887,229.33395912220317,822.4805798441103,3782.2834145972374,4.547473508864641e-13,0.0,4.547473508864641e-13,1196.6685237208408,0.0,2393.3370474416815,0.0,0.0,8638.544505222992,23.829146842638778,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,868.1680459316586,1528.7998752981432,291.81480188270785,868.1680459316588,402.801741673933,465.3663042577258,1986.6200689946857,666.084683337832,202.08336259382668,322.01400416240335,1206.7858711357399,291.81480188270785,0.0,968.850448491392,302.76576515356,613.8288060451112,818.4384080601482,204.60960201503704,202.08336259382668,67.36112086460889,1476.2303545941754,22.14345531891263,36.71428556641398,24.135717422714798,209.25354954328188,866.9834958845292,3555.766218997039,1787.28885655154,1787.28885655154,0.0,0.0,0.0,2388.550373346798,0.0,0.0,8638.544505222992,23.850173190236728,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,932.8589712443119,1653.7924678774282,317.50272871772256,932.8589712443122,433.6033592973831,499.2556119469291,1986.6200689946857,720.6848008647286,212.1741703795833,303.5287102655874,1350.263757611841,317.50272871772256,0.0,1048.2688012577871,327.58400039305843,621.03143898331,828.0419186444133,207.01047966110332,212.1741703795833,70.7247234598611,1633.1626514512852,24.497439771769276,39.286163747381664,27.00527515223682,225.0321761013296,921.1402582867402,4761.289776695506,1876.3107199022004,1876.3107199022,4.547473508864641e-13,0.0,0.0,2383.7732726001045,935.9953505693037,0.0,9526.507661361025,23.83325057149589,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,931.6044316354712,1651.4040992623743,316.9321421676333,931.6044316354713,432.2730592374657,499.3313723980056,1986.6200689946857,719.8771651028264,211.72726653264476,1056.0330530042309,595.3710462581435,316.9321421676333,0.0,1047.0940583313838,327.2168932285574,1372.9651951718643,1830.6202602291523,457.6550650572881,211.72726653264476,70.57575551088159,877.6740683016699,13.165111024525048,46.75773393696613,11.907420925162869,224.69377907067735,1151.9717587540586,15242.234011961975,2862.6287171007707,2862.62871710077,9.094947017729282e-13,15.08560145976557,0.0,2393.3370474416815,11190.321580142438,0.0,20142.57884425639,23.82845201541072,0.0,0.0,0.0,0.0,1.4210854715202004e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,930.1327956907904,1647.1756539019527,314.75330131169335,930.1327956907905,430.96273664960887,499.1700590411816,1986.6200689946857,718.1411406085591,211.99165508223132,1326.330553939745,320.84509996220777,314.75330131169335,0.0,1044.5689317942679,326.4277911857087,1641.0838552514383,2188.1118070019174,547.0279517504794,211.99165508223132,70.66388502741044,603.5006400718496,9.052509601077743,49.35435163055344,6.416901999244155,224.2607559792327,1233.2041471737066,3518.469287149525,4231.5129306891195,4231.51293068912,0.0,0.0,998.8321918929346,1337.1480660910775,0.0,606.7966109286197,19502.95905525457,23.827077793860056,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,914.3948607593327,1620.4681771440785,309.30028491988975,914.3948607593331,424.35595254932565,490.03890821000743,1986.6200689946857,706.422300917799,207.97255984153367,1331.7835703315488,288.68460681252964,309.30028491988975,0.0,1027.523346789526,321.10104587172685,1641.0838552514385,2188.111807001918,547.0279517504795,207.97255984153367,69.32418661384456,565.9813532679079,8.489720299018618,48.820202095395956,5.773692136250593,220.4980190170021,1221.0348177837182,0.0,4022.6230988489606,4022.62309884896,4.547473508864641e-13,0.0,806.9879450575168,485.01277516150924,0.0,4065.198140607019,15217.863967188034,23.83134692080469,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,917.722004465072,1625.4859662630672,309.6327215386105,917.7220044650721,425.1837363700649,492.5382680950073,1986.6200689946857,709.2502545379893,208.47174992708267,1331.4511337128279,294.03483255023934,309.6327215386105,0.0,1031.636733873439,322.3864793354497,1641.0838552514383,2188.1118070019174,547.0279517504794,208.47174992708267,69.49058330902756,571.9971657863496,8.579957486795243,48.92055787777573,5.880696651004787,221.24952839933903,1223.5357548098714,0.0,3676.175802454729,3676.17580245473,0.0,0.0,456.4272615793727,3.593000580267585,0.0,4076.3764470766214,10920.985909512383,23.817627807606577,0.0,0.0,0.0,0.0,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,939.327261160923,1657.162563724888,314.3493855292787,939.3272611609232,435.4994838553342,503.827777305589,1986.6200689946857,723.4101031986588,215.91715796226413,1326.73446972216,330.42809400272813,314.3493855292787,0.0,1052.2328773798674,328.82277418120856,1641.0838552514388,2188.1118070019184,547.0279517504796,215.91715796226413,71.97238598742138,618.3176379524136,9.274764569286203,49.55408982701215,6.6085618800545625,226.37932982670185,1239.6398580221644,0.0,3243.751208231937,6220.61240335217,0.0,0.0,3.4065238501516975,0.0,0.0,4150.479068437252,6545.996830473854,23.807708747683584,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,927.1458953602979,1627.8634639387776,303.05042061185935,927.1458953602979,428.0583993440597,499.0874960162382,1986.6200689946857,710.6931815775408,216.4527137827571,1338.0334346395791,289.8300292991985,303.0504206118596,-2.2737367544323206e-13,1033.7355368400595,323.0423552625186,1641.0838552514388,2188.1118070019184,547.0279517504796,216.45271378275686,72.15090459425228,578.4336476762076,8.676504715143112,48.96810783128994,5.7966005859839695,223.14142093247003,1228.8038456721374,0.0,3221.847343841978,6197.3650342826,0.0,0.0,0.0,0.0,0.0,4086.8636255830725,2238.0643160284876,23.811429111780477,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,943.5208130403824,1657.1125145825215,307.77629993622105,943.5208130403826,435.98225798194744,507.53855505843507,1986.6200689946857,723.2894681051855,220.23134493519694,1333.3075553152173,323.8049592673042,307.7762999362212,-1.7053025658242404e-13,1052.0574081529971,328.7679400478116,1641.0838552514385,2188.111807001918,547.0279517504795,220.23134493519677,73.41044831173225,617.4467525142331,9.261701287713496,49.55308884416481,6.476099185346084,227.08249217412524,1241.579721601373,4149.989349160498,3240.169215154915,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,2238.0643160284876,23.811545043024214,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,939.5651943947682,1650.5791427220765,305.39106949719377,939.5651943947682,433.94158875037687,505.62360564439143,1986.6200689946857,720.3400228871038,219.2251715076644,1335.6927857542446,314.88635696783194,305.39106949719377,0.0,1047.7673060176055,327.4272831305017,1641.0838552514383,2188.1118070019174,547.0279517504794,219.2251715076644,73.07505716922147,607.1865856447178,9.107798784670766,49.42242140695591,6.297727139356639,226.09113762584883,1238.4493770070346,4133.984783621072,2902.47564117267,2902.47564117267,0.0,333.40347184685334,0.0,316.73329825451066,0.0,0.0,2238.0643160284876,23.81405415324349,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1478.872466957888,2607.9969051325324,489.3214443501808,1478.8724669578883,684.5750912379914,794.2973757198969,1986.6200689946857,0.0,1478.872466957888,0.0,2607.9969051325324,0.0,489.3214443501808,0.0,0.0,0.0,0.0,0.0,1968.193911308069,656.0646371026896,5232.255453543291,78.48383180314936,52.15993810265065,52.15993810265065,356.1912601128447,1195.059605223985,16961.572001807024,0.0,0.0,0.0,0.0,0.0,2379.005726054905,11190.321580142438,0.0,12854.135498923852,23.740127678112316,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1213.216773821633,2138.245617450494,400.57012356904056,1213.216773821633,561.5401708387657,651.6766029828675,1986.6200689946857,0.0,1213.216773821633,0.0,2138.245617450494,0.0,400.57012356904056,0.0,0.0,0.0,0.0,0.0,1613.7868973906736,537.9289657968912,4289.96148063806,64.34942220957089,42.76491234900988,42.76491234900988,292.17635193193985,979.9845646364219,4732.0170794775895,0.0,0.0,0.0,0.0,0.0,2374.2477146027954,0.0,0.0,12854.135498923852,23.784686559045777,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1449.8265510801964,2559.8703760786357,481.13681141519004,1449.8265510801966,671.7825703908989,778.0439806892977,1986.6200689946857,0.0,1449.8265510801964,0.0,2559.8703760786357,0.0,481.13681141519004,0.0,0.0,0.0,0.0,0.0,1930.9633624953865,643.6544541651289,5134.488192739151,77.01732289108726,51.197407521572714,51.197407521572714,349.2737872518583,1172.3403793512198,13345.867974041237,0.0,0.0,0.0,0.0,0.0,2369.49921917359,7682.693856115991,0.0,20142.57884425639,23.74819490046259,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1134.247353989645,2003.2131846427014,378.92906288269415,1134.2473539896453,526.9082643865889,607.3390896030563,1986.6200689946857,0.0,1134.247353989645,0.0,2003.2131846427014,0.0,378.92906288269415,0.0,0.0,0.0,0.0,0.0,1513.1764168723391,504.3921389574464,4020.781740472487,60.3117261070873,40.06426369285403,40.06426369285403,273.37873199542656,918.2111244456685,4434.60072596071,0.0,0.0,0.0,0.0,0.0,2364.7602207352434,0.0,0.0,20142.57884425639,23.800578800619693,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,975.6942023215564,1725.51040936975,327.70019692293016,975.6942023215565,453.26230679759504,522.4318955239615,1986.6200689946857,0.0,975.6942023215564,0.0,1725.51040936975,0.0,327.70019692293016,0.0,0.0,0.0,0.0,0.0,1303.3943992444865,434.4647997481622,3463.369608362399,51.95054412543598,34.510208187395,34.510208187395,235.22194194898555,790.6577021973739,3819.5625108116083,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,20142.57884425639,23.827459649379414,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1492.2121975836635,2642.005022891571,501.76488454040685,1492.212197583664,693.2391394561059,798.9730581275579,1986.6200689946857,0.0,1492.2121975836635,0.0,2642.005022891571,0.0,501.76488454040685,0.0,0.0,0.0,0.0,0.0,1993.9770821240704,664.6590273746901,5300.641132390332,79.50961698585498,52.840100457831426,52.840100457831426,359.77249056949336,1209.6213358457014,5845.603440861342,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,20142.57884425639,23.740618352012078,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1170.6002124714412,2070.9689888404805,393.4966299399253,1170.6002124714414,544.0578430317157,626.5423694397258,1986.6200689946857,0.0,1170.6002124714412,0.0,2070.9689888404805,0.0,393.4966299399253,0.0,0.0,0.0,0.0,0.0,1564.0968424113664,521.3656141371222,4156.431445388969,62.34647168083453,41.41937977680961,41.41937977680961,282.2325496009685,948.7833949725443,4583.84922622439,0.0,0.0,0.0,0.0,0.0,2350.6000176153993,0.0,0.0,20142.57884425639,23.794649580699925,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,796.4857124585009,1407.071926752241,266.91805908034064,796.485712458501,369.69978121194356,426.7859312465574,1986.6200689946857,0.0,796.4857124585009,0.0,1407.071926752241,0.0,266.91805908034064,0.0,0.0,0.0,0.0,0.0,1063.4037715388415,354.4679238462805,2824.943622137363,42.37415433206044,28.141438535044824,28.141438535044824,191.98361092666482,645.1085661750953,3115.584264466177,0.0,0.0,0.0,0.0,0.0,2345.8988175801687,0.0,0.0,20142.57884425639,23.854909877190448,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,789.3210282857275,1392.3812455636776,264.4237312142326,789.3210282857276,367.26480763809866,422.056220647629,1986.6200689946857,0.0,789.3210282857275,0.0,1392.3812455636776,0.0,264.4237312142326,0.0,0.0,0.0,0.0,0.0,1053.74475949996,351.24825316665334,2797.374258230291,41.96061387345436,27.847624911273552,27.847624911273552,190.28416478458607,639.1882816472408,3085.314286710879,0.0,0.0,0.0,0.0,0.0,2341.2070199450086,0.0,0.0,20142.57884425639,23.858606434943002,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,793.6571087746175,1397.9353202097232,264.10841969973796,793.6571087746177,368.9268286553427,424.7302801192749,1986.6200689946857,0.0,793.6571087746175,0.0,1397.9353202097232,0.0,264.10841969973796,0.0,0.0,0.0,0.0,0.0,1057.7655284743555,352.5885094914518,2808.2893581755307,42.12434037263296,27.958706404194462,27.958706404194462,191.2592955753674,641.889558247841,3097.5904069319204,0.0,0.0,0.0,0.0,0.0,2336.5246059051187,0.0,0.0,20142.57884425639,23.85746432491359,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,824.9173084903197,1458.0700208567391,279.04747826078767,824.9173084903198,386.99764860676447,437.91965988355525,1986.6200689946857,0.0,824.9173084903197,0.0,1458.0700208567391,0.0,279.04747826078767,0.0,0.0,0.0,0.0,0.0,1103.9647867511073,367.98826225036913,2930.0230698582154,43.95034604787323,29.161400417134782,29.161400417134782,199.0934162306113,669.3548253631232,0.0,0.0,0.0,0.0,0.0,0.0,2331.851556693309,0.0,3231.3896329709705,16736.39509504179,23.84979078660968,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,801.8038588304343,1416.7385278640697,269.72175113507296,801.8038588304345,374.2269768382396,427.5768819921949,1986.6200689946857,0.0,801.8038588304343,0.0,1416.7385278640697,0.0,269.72175113507296,0.0,0.0,0.0,0.0,0.0,1071.525609965507,357.1752033218357,2845.4393411514125,42.681590117271185,28.334770557281395,28.334770557281395,193.38628058091953,649.9126151345891,0.0,0.0,0.0,0.0,0.0,0.0,2327.1878535799224,0.0,3138.1767529641666,13428.466348522346,23.852917974422528,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,852.9720723338254,1504.1225828157687,281.7414862786172,852.9720723338256,390.4732051060382,462.4988672277874,1986.6200689946857,0.0,852.9720723338254,0.0,1504.1225828157687,0.0,281.7414862786172,0.0,0.0,0.0,0.0,0.0,1134.7135586124425,378.23785287081415,3017.0739942990253,45.25610991448538,30.082451656315374,30.082451656315374,205.24211082670269,688.9009769246329,0.0,0.0,0.0,0.0,0.0,0.0,2322.533477872763,0.0,3327.7371183528458,9920.723432428913,23.843959510828533,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,829.8182186545042,1461.133068454005,276.7163943597554,829.8182186545043,385.79934855483526,444.0188700996691,1986.6200689946857,0.0,829.8182186545042,0.0,1461.133068454005,0.0,276.7163943597554,0.0,0.0,0.0,0.0,0.0,1106.5346130142595,368.8448710047532,2936.512552473018,44.04768828709527,29.2226613690801,29.2226613690801,199.99411398083453,671.3319960108432,3238.999677479107,0.0,0.0,0.0,0.0,0.0,2317.8884109170176,0.0,0.0,9920.723432428913,23.84379009344572,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,813.5200622674097,1430.9664959227264,270.0324124389511,813.5200622674099,378.60667697973236,434.9133852876776,1986.6200689946857,0.0,813.5200622674097,0.0,1430.9664959227264,0.0,270.0324124389511,0.0,0.0,0.0,0.0,0.0,1083.5524747063607,361.1841582354536,2875.7031288645408,43.13554693296811,28.61932991845453,28.61932991845453,196.04161198998634,657.5999769953171,3172.118947624405,0.0,0.0,0.0,0.0,0.0,2313.2526340951836,0.0,0.0,9920.723432428913,23.847631486249163,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,800.6823037438415,1409.1961383334472,266.95166663195175,800.6823037438417,374.1197797294784,426.56252401436325,1986.6200689946857,0.0,800.6823037438415,0.0,1409.1961383334472,0.0,266.95166663195175,0.0,0.0,0.0,0.0,0.0,1067.6339703757933,355.87799012526443,2832.708098834505,42.490621482517575,28.183922766668942,28.183922766668942,193.0479005158437,647.7843576569636,3124.6144663662017,0.0,0.0,0.0,0.0,0.0,2308.6261288269934,0.0,0.0,9920.723432428913,23.851708466350342,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,782.8623527127601,1382.725702528126,262.1965918788636,782.8623527127602,364.32885253588466,418.5335001768755,1986.6200689946857,0.0,782.8623527127601,0.0,1382.725702528126,0.0,262.1965918788636,0.0,0.0,0.0,0.0,0.0,1045.0589445916237,348.35298153054123,2776.137628650291,41.64206442975436,27.654514050562522,27.654514050562522,188.73819359157469,634.0422676529953,13836.608586203838,0.0,0.0,0.0,0.0,0.0,2304.0088765693395,10774.781671431094,0.0,20142.57884425639,23.855620818690834,0.0,0.0,0.0,0.0,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,838.3731526282817,1485.6236957861315,283.7273677095069,838.373152628282,389.99136524222746,448.3817873860545,1986.6200689946857,0.0,838.3731526282817,0.0,1485.6236957861315,74.16014891485293,209.56721879465397,0.0,0.0,74.16014891485293,98.88019855313723,24.72004963828431,1047.9403714229356,349.3134571409785,2882.877524350046,43.24316286525069,30.45407540487116,29.71247391572263,202.21424220017693,679.6574611652842,3287.3816772892037,0.0,0.0,0.0,98.88019855313723,0.0,2393.3370474416815,0.0,0.0,20142.57884425639,23.841747946855072,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1097.1125310656473,1939.1770860882789,368.97539106559844,1097.1125310656475,511.3857294090104,585.7268016566371,1986.6200689946857,0.0,1097.1125310656473,0.0,1939.1770860882789,3.778953232802337,365.1964378327961,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1462.3089688984435,487.4363229661478,3888.92237795287,58.33383566929305,38.8213312540936,38.78354172176558,264.58674329296434,889.2214259818652,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4294.486434201392,15615.79267333265,23.787128827642114,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1100.5055791332757,1935.8556384715905,367.61417845848473,1100.5055791332761,513.2195638992455,587.2860152340306,1986.6200689946857,0.0,1100.5055791332757,0.0,1935.8556384715905,3.778953232802337,363.8352252256824,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1464.340804358958,488.11360145298596,3888.3100442835344,58.324650664253014,38.754902301759834,38.717112769431814,265.3144074323289,890.4843256983602,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4294.459721761711,11089.034659792658,23.7803943743918,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,962.3289857818738,1687.3453726566668,316.04001744161167,962.328985781874,446.7614550685404,515.5675307133337,1986.6200689946857,0.0,962.3289857818738,0.0,1687.3453726566668,3.778953232802337,312.26106420880933,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1274.5900499906832,424.8633499968944,3386.7987726442443,50.80198158966366,33.78469698546136,33.74690745313334,231.746369042698,776.2029561454516,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3741.9173320256036,7144.707464705514,23.799899775291212,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1418.406420024267,2482.696599376458,466.2963136359181,1418.4064200242672,658.5001229766812,759.906297047586,1986.6200689946857,0.0,1418.406420024267,0.0,2482.696599376458,3.778953232802337,462.5173604031158,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1880.9237804273828,626.9745934757942,4990.594973279634,74.85892459919451,49.69172151985718,49.65393198752916,341.57178379905156,1144.0106064590275,856.5595348517902,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4654.850404643879,2238.0643160284876,23.709765866203398,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1313.4548475894326,2298.9159315644897,432.38041991385853,1313.4548475894328,610.1056981970899,703.349149392343,1986.6200689946857,0.0,1313.4548475894326,0.0,2298.9159315644897,0.0,432.38041991385853,0.0,0.0,0.0,0.0,0.0,1745.835267503291,581.9450891677637,4626.696288235545,69.40044432353316,45.978318631289795,45.978318631289795,316.32838930307133,1059.6305600569478,5104.381759124727,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,2238.0643160284876,23.735609575060476,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,1029.8176557188817,1808.7373798101055,341.6923529804871,1029.817655718882,477.8983208165723,551.9193349023096,1986.6200689946857,0.0,1029.8176557188817,0.0,1808.7373798101055,0.0,341.6923529804871,0.0,0.0,0.0,0.0,0.0,1371.5100086993689,457.1700028997896,3637.417391409264,54.561260871138956,36.17474759620211,36.17474759620211,248.0993818995811,832.1801408629138,4012.4275293723904,0.0,0.0,0.0,0.0,0.0,2383.773272600105,0.0,0.0,2238.0643160284876,23.782813175139623,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,984.3030570620535,1735.3094240788664,327.4703145939492,984.3030570620538,456.4472893814611,527.8557676805926,1986.6200689946857,0.0,984.3030570620535,0.0,1735.3094240788664,0.0,327.4703145939492,0.0,0.0,0.0,0.0,0.0,1311.7733716560028,437.2577905520009,3484.3405862868703,52.26510879430305,34.70618848157733,34.70618848157733,237.16292730010636,796.0982036095651,3843.180999344435,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,2238.0643160284876,23.809959167130174,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1191.6136466084558,2099.7399990004837,398.1859768600836,1191.6136466084558,554.0285320638181,637.5851145446378,1986.6200689946857,0.0,1191.6136466084558,0.0,2099.7399990004837,0.0,398.1859768600836,0.0,0.0,0.0,0.0,0.0,1589.7996234685395,529.9332078228465,4219.47283029187,63.29209245437805,41.994799980009674,41.994799980009674,287.21706142502757,964.4319616622715,12336.665440247287,0.0,0.0,0.0,0.0,0.0,2374.2477146027954,7682.693856115991,0.0,9526.507661361025,23.775000796239762,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1539.7996467148487,2713.4108997786548,513.6734264335619,1539.7996467148487,714.0658508900324,825.7337958248163,1986.6200689946857,0.0,1539.7996467148487,0.0,2713.4108997786548,0.0,513.6734264335619,0.0,0.0,0.0,0.0,0.0,2053.4730731484105,684.4910243828035,5451.374997309869,81.77062495964803,54.268217995573096,54.268217995573096,371.03877678964295,1245.8368621232407,17203.04241519274,0.0,0.0,0.0,0.0,0.0,2369.49921917359,11190.321580142438,0.0,20142.57884425639,23.705846065315633,0.0,0.0,0.0,0.0,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1635.7902306894362,2882.920817979369,546.9095714140603,1635.7902306894362,761.2936418426355,874.4965888468008,1986.6200689946857,0.0,1635.7902306894362,0.0,2882.920817979369,0.0,546.9095714140603,0.0,0.0,0.0,0.0,0.0,2182.6998021034965,727.5666007011655,5793.1872207840315,86.89780831176047,57.658416359587385,57.658416359587385,394.3194381258223,1324.100679857923,6389.72129994079,0.0,0.0,0.0,0.0,0.0,2364.7602207352434,0.0,0.0,20142.57884425639,23.693605554413214,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1488.780673923304,2626.3520975067254,497.1004808970823,1488.780673923304,691.686108161482,797.094565761822,1986.6200689946857,0.0,1488.780673923304,0.0,2626.3520975067254,0.0,497.1004808970823,0.0,0.0,0.0,0.0,0.0,1985.8811548203862,661.9603849401287,5274.193637267241,79.11290455900861,52.52704195013451,52.52704195013451,358.8214722369393,1204.9488456363456,5817.182097963457,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,20142.57884425639,23.720541434562286,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1587.838603095334,2799.591005055188,530.9707232592311,1587.8386030953343,738.675971516833,849.1626315785013,1986.6200689946857,0.0,1587.838603095334,0.0,2799.591005055188,0.0,530.9707232592311,0.0,0.0,0.0,0.0,0.0,2118.809326354565,706.2697754515217,5624.670106861275,84.37005160291912,55.99182010110376,55.99182010110376,382.75335802829176,1285.37682528494,6203.777156694696,0.0,0.0,0.0,0.0,0.0,2355.3106388931865,0.0,0.0,20142.57884425639,23.704317739843123,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1497.5616584455051,2642.238958180591,500.24095903531907,1497.5616584455051,695.3598962937119,802.2017621517931,1986.6200689946857,0.0,1497.5616584455051,0.0,2642.238958180591,0.0,500.24095903531907,0.0,0.0,0.0,0.0,0.0,1997.8026174808242,665.9342058269414,5305.975781488356,79.58963672232534,52.84477916361182,52.84477916361182,360.9274030888695,1212.1408039653597,5852.182379626776,0.0,0.0,0.0,0.0,0.0,2350.6000176154002,0.0,0.0,20142.57884425639,23.718516331533323,0.0,0.0,0.0,0.0,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1429.519242194654,2518.5134661575853,475.747828900797,1429.5192421946545,663.5520222420955,765.9672199525588,1986.6200689946857,0.0,1429.519242194654,0.0,2518.5134661575853,0.0,475.747828900797,0.0,0.0,0.0,0.0,0.0,1905.267071095451,635.0890236984836,5058.86956095152,75.88304341427279,50.37026932315171,50.37026932315171,344.45787150692365,1156.1704772659834,5579.951014519017,0.0,0.0,0.0,0.0,0.0,2345.8988175801696,0.0,0.0,20142.57884425639,23.727902011389578,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,815.5174457220796,1437.3923541115457,272.55073542197687,815.5174457220799,378.80635700803344,436.71108871404635,1986.6200689946857,0.0,815.5174457220796,0.0,1437.3923541115457,0.0,272.55073542197687,0.0,0.0,0.0,0.0,0.0,1088.0681811440566,362.68939371468554,2888.149928970288,43.32224893455432,28.747847082230916,28.747847082230916,196.55335413352532,660.0606909472269,3185.5212262028285,0.0,0.0,0.0,0.0,0.0,2341.2070199450095,0.0,0.0,20142.57884425639,23.8404077459421,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1320.3946340719478,2321.5131881200828,441.62661679656173,1320.394634071948,615.2467529035682,705.14788116838,1986.6200689946857,0.0,1320.3946340719478,0.0,2321.5131881200828,0.0,441.62661679656173,0.0,0.0,0.0,0.0,0.0,1762.0212508685095,587.3404169561699,4670.874855944762,70.06312283917143,46.43026376240166,46.43026376240166,318.30577934150483,1068.5698466616495,5152.104285650243,0.0,0.0,0.0,0.0,0.0,2336.5246059051196,0.0,0.0,20142.57884425639,23.747889787543528,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,842.4907088300519,1477.5648241902297,279.4774862425747,842.490708830052,390.65418581200305,451.83652301804887,1986.6200689946857,0.0,842.4907088300519,0.0,1477.5648241902297,0.0,279.4774862425747,0.0,0.0,0.0,0.0,0.0,1121.9681950726265,373.98939835754214,2973.5224176203983,44.60283626430597,29.551296483804595,29.551296483804595,202.94026546817648,680.6350930576338,0.0,0.0,0.0,0.0,0.0,0.0,2331.8515566933097,0.0,3280.1681123204885,16684.9780631938,23.82674194084406,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,867.5393319198844,1523.7454392804414,287.02079912619195,867.5393319198845,402.69625130924413,464.8430806106404,1986.6200689946857,0.0,867.5393319198844,0.0,1523.7454392804414,0.0,287.02079912619195,0.0,0.0,0.0,0.0,0.0,1154.5601310460763,384.8533770153588,3063.1589473418762,45.94738421012814,30.47490878560883,30.47490878560883,208.97913230943072,700.7297111061353,0.0,0.0,0.0,0.0,0.0,0.0,2327.1878535799233,0.0,3379.0352814326534,13123.162135395383,23.830413807532352,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1198.1791147391432,2109.1841622674106,400.023805905486,1198.1791147391432,556.9856034971428,641.1935112420005,1986.6200689946857,0.0,1198.1791147391432,0.0,2109.1841622674106,0.0,400.023805905486,0.0,0.0,0.0,0.0,0.0,1598.202920644629,532.734306881543,4240.121389793583,63.60182084690374,42.18368324534821,42.18368324534821,288.77320268394413,969.4766969030873,0.0,0.0,0.0,0.0,0.0,0.0,2322.5334778727633,0.0,4676.8637798151285,8193.314851875373,23.77369786615306,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1542.5568026644848,2717.058116207062,514.723537757959,1542.556802664485,716.0911630934968,826.4656395709883,1986.6200689946857,0.0,1542.5568026644848,0.0,2717.058116207062,0.0,514.723537757959,0.0,0.0,0.0,0.0,0.0,2057.2803404224437,685.7601134741479,5460.098570103653,81.9014785515548,54.341162324141244,54.341162324141244,371.728290299415,1248.0722069734002,6022.410663602908,0.0,0.0,0.0,0.0,0.0,2317.888410917018,0.0,0.0,8193.314851875373,23.710329308649985,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,960.9023948899139,1700.0612701380728,318.20505615651797,960.9023948899139,442.8974958465678,518.0048990433462,1986.6200689946857,0.0,960.9023948899139,0.0,1700.0612701380728,0.0,318.20505615651797,0.0,0.0,0.0,0.0,0.0,1279.1074510464318,426.3691503488106,3405.5378715333154,51.08306807299973,34.001225402761456,34.001225402761456,231.38520215422713,776.8398713815603,3756.0085925660633,0.0,0.0,0.0,0.0,0.0,2313.252634095184,0.0,0.0,8193.314851875373,23.816499451737386,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,856.914622996535,1520.9696477023067,283.4065788169503,856.9146229965351,395.1603297476981,461.754293248837,1986.6200689946857,0.0,856.914622996535,0.0,1520.9696477023067,0.0,283.4065788169503,0.0,0.0,0.0,0.0,0.0,1140.3212018134852,380.1070672711617,3041.397916786954,45.620968751804305,30.419392954046135,30.419392954046135,206.35998648643056,692.9268084174889,14544.53923807572,0.0,0.0,0.0,0.0,0.0,2308.626128826994,11190.321580142438,0.0,18809.386034770738,23.848363136533965,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,828.1324982842641,1468.6550783366843,275.1550767408195,828.1324982842642,382.50531747489066,445.62718080937356,1986.6200689946857,0.0,828.1324982842641,0.0,1468.6550783366843,0.0,275.1550767408195,0.0,0.0,0.0,0.0,0.0,1103.2875750250837,367.76252500836125,2939.705178370129,44.09557767555194,29.373101566733684,29.373101566733684,199.48586220109007,670.0901680184706,4647.341434091439,0.0,0.0,0.0,0.0,0.0,2304.0088765693404,1405.3086127111987,0.0,20142.57884425639,23.853201419246616,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,867.0806503732007,1538.4309049000067,288.761891778983,867.0806503732008,400.24060152034116,466.84004885285964,1986.6200689946857,0.0,867.0806503732007,0.0,1538.4309049000067,74.16014891485224,214.60174286413076,0.0,0.0,74.16014891485224,98.88019855313632,24.72004963828408,1081.6823932373313,360.5607977457771,2980.674095883115,44.71011143824673,31.510219587148658,30.768618098000136,208.87788727692518,701.1476837843819,3395.421130836571,0.0,0.0,0.0,98.88019855313632,0.0,2393.3370474416815,0.0,0.0,20142.57884425639,23.85016650919999,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1338.9590857646135,2361.6160522350815,447.43792325887745,1338.959085764614,623.0626962102541,715.8963895543598,1986.6200689946857,0.0,1338.9590857646135,0.0,2361.6160522350815,3.778953232802337,443.6589700260751,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1782.6180557906887,594.2060185968962,4738.440126622667,71.07660189934,47.27011057702965,47.23232104470163,322.75675423913924,1083.8014574347076,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,5231.814518693281,14627.762119386942,23.765400675121985,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1381.921058153675,2440.3050355328523,464.16192591050384,1381.9210581536754,643.7576843267144,738.163373826961,1986.6200689946857,0.0,1381.921058153675,0.0,2440.3050355328523,3.778953232802337,460.3829726777015,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1842.3040308313764,614.1013436104588,4896.7104099746875,73.45065614962031,48.84389024298507,48.80610071065705,333.2173004205498,1119.6789422118718,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,5406.066961808904,8929.267191819396,23.758508045468037,0.0,0.0,0.0,0.0,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1056.3750907427013,1865.7991252288668,354.07133349105925,1056.3750907427013,491.8381087771192,564.5369819655822,1986.6200689946857,0.0,1056.3750907427013,0.0,1865.7991252288668,3.778953232802337,350.2923802582569,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1406.6674710009584,468.88915700031947,3741.3557532301447,56.120336298452166,37.353772036905355,37.315982504577335,254.6886883154969,855.627587233352,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4131.873136695982,4573.890486878211,23.818582055958824,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1141.385981588982,2014.4996516530869,383.16729605086357,1141.3859815889823,530.4812762419701,610.9047053470122,1986.6200689946857,0.0,1141.385981588982,0.0,2014.4996516530869,3.778953232802337,379.38834281806123,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1520.7743244070434,506.9247748023478,4042.198750862478,60.632981262937165,40.32778256538976,40.28999303306174,275.1567619591641,924.5919447005014,2247.685598559013,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,2215.9592754344185,2238.0643160284876,23.801225769097087,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1426.336520371424,2520.493225193471,480.00812700228346,1426.3365203714243,659.4082561787603,766.928264192664,1986.6200689946857,0.0,1426.336520371424,0.0,2520.493225193471,0.0,480.00812700228346,0.0,0.0,0.0,0.0,0.0,1906.3446473737076,635.4482157912358,5062.286088358414,75.93429132537621,50.40986450386942,50.40986450386942,343.74501035939835,1155.9472464837493,5582.785119050928,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,2238.0643160284876,23.747688405251974,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1483.286943001075,2621.07990760635,499.82363217434835,1483.2869430010753,684.8865723333921,798.4003706676832,1986.6200689946857,0.0,1483.286943001075,0.0,2621.07990760635,0.0,499.82363217434835,0.0,0.0,0.0,0.0,0.0,1983.1105751754235,661.0368583918079,5265.227341173581,78.97841011760372,52.421598152127,52.421598152127,357.45053432391546,1202.308999137581,5806.499481919354,0.0,0.0,0.0,0.0,0.0,2383.773272600105,0.0,0.0,2238.0643160284876,23.733635653908593,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,997.0973273266593,1762.7412239824823,331.94662866178084,997.0973273266594,467.8560055393775,529.2413217872819,1986.6200689946857,0.0,997.0973273266593,0.0,1762.7412239824823,0.0,331.94662866178084,0.0,0.0,0.0,0.0,0.0,1329.04395598844,443.0146519961467,3534.799831967069,53.021997479506034,35.25482447964965,35.25482447964965,240.49351294502915,807.0398113799812,11581.518847466894,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,7682.6938561159905,0.0,9526.507661361025,23.83805969751736,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,989.0863126872194,1749.3359733782227,330.9426233291474,989.0863126872196,464.1159643697584,524.9703483174612,1986.6200689946857,0.0,989.0863126872194,0.0,1749.3359733782227,0.0,330.9426233291474,0.0,0.0,0.0,0.0,0.0,1320.028936016367,440.00964533878897,3509.3745547333783,52.64061832100067,34.986719467564455,34.986719467564455,238.6138151428054,801.2375177377239,15060.92400727475,0.0,0.0,0.0,0.0,0.0,2374.247714602796,11190.321580142438,0.0,20142.57884425639,23.831804926743136,0.0,0.0,0.0,0.0,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,980.931729789911,1731.3763988097012,328.1010388281548,980.9317297899111,460.24571703105926,520.6860127588518,1986.6200689946857,0.0,980.931729789911,0.0,1731.3763988097012,0.0,328.1010388281548,0.0,0.0,0.0,0.0,0.0,1309.0327686180658,436.34425620602195,3476.7534236337888,52.15130135450683,34.627527976194024,34.627527976194024,236.6279785995771,794.378592112494,3834.7877595402615,0.0,0.0,0.0,0.0,0.0,2369.4992191735905,0.0,0.0,20142.57884425639,23.833207294063715,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,987.9976597900175,1743.723888971455,330.8938731821496,987.9976597900176,463.8223391802435,524.1753206097741,1986.6200689946857,0.0,987.9976597900175,0.0,1743.723888971455,0.0,330.8938731821496,0.0,0.0,0.0,0.0,0.0,1318.8915329721672,439.63051099072237,3502.2459329343446,52.533688994015165,34.8744777794291,34.8744777794291,238.35457743444795,800.2677329780437,3862.883154921666,0.0,0.0,0.0,0.0,0.0,2364.760220735244,0.0,0.0,20142.57884425639,23.835523962287645,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,1004.0898663504606,1769.5939254678242,335.91944416995545,1004.0898663504609,471.82567642843736,532.2641899220234,1986.6200689946857,0.0,1004.0898663504606,0.0,1769.5939254678242,0.0,335.91944416995545,0.0,0.0,0.0,0.0,0.0,1340.009310520416,446.669770173472,3556.273006161712,53.34409509242568,35.39187850935649,35.39187850935649,242.23642166090923,813.0340439455199,3922.63727993376,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,20142.57884425639,23.832466581119927,0.0,0.0,0.0,0.0,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,1003.1370645878861,1769.1015371276974,335.77387190628826,1003.1370645878862,471.5452333309574,531.5918312569288,1986.6200689946857,0.0,1003.1370645878861,0.0,1769.1015371276974,0.0,335.77387190628826,0.0,0.0,0.0,0.0,0.0,1338.9109364941744,446.30364549805813,3554.3161191199297,53.31474178679894,35.38203074255395,35.38203074255395,242.02235617600803,812.404804945973,3920.417278567843,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,20142.57884425639,23.83412363653241,0.0,0.0,0.0,0.0,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,984.8380628149854,1741.3218565217305,331.2865738240246,984.8380628149855,462.7914069296273,522.0466558853582,1986.6200689946857,0.0,984.8380628149854,0.0,1741.3218565217305,0.0,331.2865738240246,0.0,0.0,0.0,0.0,0.0,1316.12463663901,438.7082122130034,3496.154705373744,52.44232058060616,34.82643713043461,34.82643713043461,237.66249340340514,798.465900457884,3855.9123936186243,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,20142.57884425639,23.83438372455725,0.0,0.0,0.0,-5.684341886080801e-13,0.0
