timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,989.4186967136504,1748.3482189297386,332.8875223670932,989.4186967136505,463.72009739565146,525.6985993179991,1986.6200689946857,0.0,989.4186967136504,0.0,1748.3482189297386,0.0,332.8875223670932,0.0,0.0,0.0,0.0,0.0,1322.3062190807436,440.7687396935812,3511.423177704063,52.671347665560944,34.966964378594774,34.966964378594774,238.71368730923476,802.0877034255664,3872.742141436048,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,20142.57884425639,23.827012483275286,0.0,0.0,0.0,0.0,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,973.3001545235351,1722.1209557785,328.83713953829476,973.3001545235352,455.76942877150753,517.5307257520277,1986.6200689946857,0.0,973.3001545235351,0.0,1722.1209557785,0.0,328.83713953829476,0.0,0.0,0.0,0.0,0.0,1302.1372940618298,434.04576468727663,3458.3040145276063,51.874560217914095,34.442419115570004,34.442419115570004,234.85448632501257,789.6596494613433,3813.9178993016762,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,20142.57884425639,23.829271496891028,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,949.5923894588241,1680.8653851381973,321.59042405325806,949.5923894588241,444.6238628064037,504.96852665242045,1986.6200689946857,0.0,949.5923894588241,0.0,1680.8653851381973,0.0,321.59042405325806,0.0,0.0,0.0,0.0,0.0,1271.1828135120822,423.7276045040274,3375.775803154307,50.63663704731461,33.617307702763945,33.617307702763945,229.15386352751264,770.7527204843825,3722.8009191346637,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,20142.57884425639,23.835875952214337,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,940.8959157150754,1667.4062862730104,320.86085367739133,940.8959157150755,440.00296567187473,500.8929500432007,1986.6200689946857,0.0,940.8959157150754,0.0,1667.4062862730104,0.0,320.86085367739133,0.0,0.0,0.0,0.0,0.0,1261.7567693924666,420.58558979748886,3349.748645462966,50.24622968194449,33.34812572546021,33.34812572546021,227.09988551575236,764.6279564461062,0.0,0.0,0.0,0.0,0.0,0.0,2331.8515566933092,0.0,3693.7910121115847,16248.981244612653,23.836384849941428,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,970.940082376695,1718.707959807102,328.39418439913953,970.9400823766953,453.291719805389,517.6483625713063,1986.6200689946857,0.0,970.940082376695,0.0,1718.707959807102,0.0,328.39418439913953,0.0,0.0,0.0,0.0,0.0,1299.3342667758345,433.1114222586115,3451.153648841548,51.767304732623224,34.37415919614204,34.37415919614204,234.2361929734576,787.8632383569765,0.0,0.0,0.0,0.0,0.0,0.0,2327.187853579923,0.0,3805.905464939913,12237.20463511524,23.832614619878797,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,945.1161181393085,1673.0606219116783,319.78671036890387,945.1161181393086,441.6971005419589,503.41901759734975,1986.6200689946857,0.0,945.1161181393085,0.0,1673.0606219116783,0.0,319.78671036890387,0.0,0.0,0.0,0.0,0.0,1264.9028285082122,421.6342761694041,3359.5977265892943,50.39396589883941,33.46121243823357,33.46121243823357,228.0303096969562,766.9809766416669,0.0,0.0,0.0,0.0,0.0,0.0,2322.5334778727633,0.0,3704.944427061557,8331.850303827874,23.8357368412674,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,947.5457152784946,1670.3905365153162,318.45776626921116,947.5457152784948,442.6907075956545,504.8550076828403,1986.6200689946857,0.0,947.5457152784946,0.0,1670.3905365153162,0.0,318.45776626921116,0.0,0.0,0.0,0.0,0.0,1266.0034815477059,422.001160515902,3358.395178578924,50.37592767868386,33.40781073030632,33.40781073030632,228.52665690497113,767.7193665601696,3704.113384623192,0.0,0.0,0.0,0.0,0.0,2317.888410917018,0.0,0.0,8331.850303827874,23.833663899697488,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,972.4193032602251,1710.4869805776527,324.7517233307287,972.4193032602253,455.7889509567394,516.6303523034859,1986.6200689946857,0.0,972.4193032602251,0.0,1710.4869805776527,0.0,324.7517233307287,0.0,0.0,0.0,0.0,0.0,1297.1710265909537,432.3903421969846,3440.048349365591,51.60072524048386,34.209739611553054,34.209739611553054,234.520108062172,786.9306547227465,5053.868086318977,0.0,0.0,0.0,0.0,0.0,2313.2526340951845,1259.2794244276242,0.0,9526.507661361025,23.830202155384768,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,988.9448112955519,1739.5202261190302,330.91716850180813,988.9448112955521,465.60281059400245,523.3420007015496,1986.6200689946857,0.0,988.9448112955519,0.0,1739.5202261190302,0.0,330.91716850180813,0.0,0.0,0.0,0.0,0.0,1319.86197979736,439.95399326578666,3499.3361991821766,52.49004298773265,34.790404522380605,34.790404522380605,238.6115908309903,800.6364361292708,15050.340222188097,0.0,0.0,0.0,0.0,0.0,2308.6261288269943,11190.321580142438,0.0,20142.57884425639,23.829769874278163,0.0,0.0,0.0,0.0,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,976.018322073391,1707.3759481726206,322.9110083577589,976.0183220733911,459.85521087896257,516.1631111944286,1986.6200689946857,0.0,976.018322073391,0.0,1707.3759481726206,0.0,322.9110083577589,0.0,0.0,0.0,0.0,0.0,1298.92933043115,432.97644347705,3439.2817220808206,51.58922583121231,34.14751896345241,34.14751896345241,235.37537999548871,788.2360872306559,3794.541365834427,0.0,0.0,0.0,0.0,0.0,2304.0088765693404,0.0,0.0,20142.57884425639,23.81853951173849,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,976.2461821982799,1709.5137645820364,321.69068113087434,976.2461821982802,459.43083379975496,516.8153483985252,1986.6200689946857,0.0,976.2461821982799,0.0,1709.5137645820364,74.16014891485224,247.5305322160221,0.0,0.0,74.16014891485224,98.88019855313632,24.72004963828408,1223.776714414302,407.925571471434,3341.216050467772,50.11824075701658,34.93187678078925,34.19027529164073,235.37661510748953,787.2626290466543,0.0,0.0,0.0,0.0,98.88019855313632,0.0,2393.3370474416815,0.0,3794.7132569578444,16142.599857848862,23.826254005874823,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,994.8973671051195,1743.7311371004296,327.68898277540444,994.8973671051197,468.1788800938751,526.7184870112445,1986.6200689946857,0.0,994.8973671051195,0.0,1743.7311371004296,3.778953232802337,323.9100295426021,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1318.8073966477216,439.60246554924055,3502.1409992973918,52.53211498946087,34.91241227433661,34.87462274200859,239.87554893018438,803.0568155628318,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3869.3743025437857,12063.921219260923,23.820913113235974,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,976.7661009199803,1717.2346395332465,320.1130372020314,976.7661009199804,458.18373320041246,518.582367719568,1986.6200689946857,0.0,976.7661009199803,0.0,1717.2346395332465,3.778953232802337,316.3340839692291,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1293.1001848892095,431.03339496306984,3441.3682193855257,51.620523290782884,34.38248232299295,34.34469279066493,235.4143191864809,788.0550636315922,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3802.1688412868484,8056.083356931025,23.828868673180576,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,960.3391404628807,1691.4293854370082,315.7837345776713,960.3391404628808,450.9715209353425,509.36761952753835,1986.6200689946857,0.0,960.3391404628807,0.0,1691.4293854370082,3.778953232802337,312.00478134486895,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1272.3439218077497,424.1146406025832,3387.887947847341,50.81831921771011,33.866377241068186,33.828587708740166,231.51556507380647,775.4031409215089,1952.3475430063215,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,1790.607858392747,6168.616947358582,23.832764356739844,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,957.4320589585201,1685.5232233166246,313.43195088994173,957.4320589585202,449.2652642333104,508.16679472520974,1986.6200689946857,0.0,957.4320589585201,0.0,1685.5232233166246,3.778953232802337,309.6529976571394,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1267.0850566156596,422.3616855385532,3374.9699654708375,50.62454948206256,33.74825399866051,33.71046446633249,230.75779572306345,772.4624002862729,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3728.8496334513593,2238.0643160284876,23.838483503666538,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,963.8511003269945,1693.757637173837,312.5853490401995,963.8511003269946,450.4492423971131,513.4018579298815,1986.6200689946857,0.0,963.8511003269945,0.0,1693.757637173837,0.0,312.5853490401995,0.0,0.0,0.0,0.0,0.0,1276.436449367194,425.4788164557313,3395.6729029967623,50.935093544951435,33.87515274347674,33.87515274347674,232.13450088983856,776.2987163774748,3746.4928029185044,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,2238.0643160284876,23.83257925240742,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,986.6986027865399,1728.9154815081488,318.1275268249888,986.6986027865403,460.35568527957645,526.3429175069638,1986.6200689946857,0.0,986.6986027865399,0.0,1728.9154815081488,0.0,318.1275268249888,0.0,0.0,0.0,0.0,0.0,1304.8261296115288,434.94204320384296,3468.6836543235204,52.0302548148528,34.57830963016298,34.57830963016298,237.53632835567106,793.6652456346928,3827.406856754369,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,0.0,0.0,2238.0643160284876,23.820028342952327,0.0,0.0,0.0,0.0,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,865.535320320201,1509.6424219127164,293.0487012329832,865.5353203202012,414.78424688327846,450.7510734369227,1986.6200689946857,0.0,865.535320320201,0.0,1509.6424219127164,0.0,293.0487012329832,0.0,0.0,0.0,0.0,0.0,1158.5840215531841,386.1946738510614,3054.421117316962,45.81631675975443,30.192848438254327,30.192848438254327,209.2076999558744,701.6043874431989,11052.52468702509,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,7682.6938561159905,0.0,9526.507661361025,23.846692726483287,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,877.9016366317109,1517.3926355939361,301.79183451431066,877.901636631711,419.2797274273096,458.62190920440145,1986.6200689946857,0.0,877.9016366317109,0.0,1517.3926355939361,0.0,301.79183451431066,0.0,0.0,0.0,0.0,0.0,1179.6934711460215,393.2311570486738,3090.3172637886314,46.35475895682947,30.347852711878723,30.347852711878723,212.20760421039108,712.4892256396517,14599.896912522048,0.0,0.0,0.0,0.0,0.0,2374.247714602796,11190.321580142438,0.0,20142.57884425639,23.84262999897794,0.0,0.0,0.0,0.0,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,896.4347198608351,1544.737813357758,307.0554488228362,896.4347198608352,428.9498613248474,467.4848585359878,1986.6200689946857,0.0,896.4347198608351,0.0,1544.737813357758,0.0,307.0554488228362,0.0,0.0,0.0,0.0,0.0,1203.4901686836713,401.16338956122377,3149.3913716026527,47.24087057403979,30.89475626715516,30.89475626715516,216.67525452925605,726.8690271988299,3475.0970092402595,0.0,0.0,0.0,0.0,0.0,2369.4992191735905,0.0,0.0,20142.57884425639,23.841180487541155,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,908.6199952559331,1567.4207894782346,311.0607093399852,908.6199952559332,436.7242342301931,471.89576102574006,1986.6200689946857,0.0,908.6199952559331,0.0,1567.4207894782346,0.0,311.0607093399852,0.0,0.0,0.0,0.0,0.0,1219.6807045959183,406.5602348653061,3193.661728939459,47.904925934091885,31.348415789564694,31.348415789564694,219.7038762499273,736.8658686284546,3523.9673627026086,0.0,0.0,0.0,0.0,0.0,2364.760220735244,0.0,0.0,20142.57884425639,23.84316196510341,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,928.8565519809384,1593.1328415263895,313.9216279349283,928.8565519809385,448.6131208737436,480.243431107195,1986.6200689946857,0.0,928.8565519809384,0.0,1593.1328415263895,0.0,313.9216279349283,0.0,0.0,0.0,0.0,0.0,1242.7781799158668,414.25939330528894,3250.1704147475452,48.752556221213176,31.86265683052779,31.86265683052779,224.54111816563102,751.2783813531887,3587.189402795441,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,20142.57884425639,23.84891804039203,0.0,0.0,0.0,0.0,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,938.0154959906097,1608.750317506694,318.11166386822333,938.0154959906099,453.97900793262244,484.0364880579874,1986.6200689946857,0.0,938.0154959906097,0.0,1608.750317506694,0.0,318.11166386822333,0.0,0.0,0.0,0.0,0.0,1256.127159858833,418.70905328627765,3283.5865306518044,49.25379795977707,32.175006350133884,32.175006350133884,226.82537962159023,759.1382435679127,3624.015720933438,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,20142.57884425639,23.85034934158154,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,939.758181955257,1609.9523005632227,319.38556270698155,939.758181955257,455.6862660565192,484.07191589873787,1986.6200689946857,0.0,939.758181955257,0.0,1609.9523005632227,0.0,319.38556270698155,0.0,0.0,0.0,0.0,0.0,1259.1437446622385,419.71458155407953,3288.810626779541,49.33215940169311,32.19904601126446,32.19904601126446,227.29814809133595,760.7429810696375,3629.839026295098,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,20142.57884425639,23.852463808877687,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,958.6394727260406,1653.385378926023,323.1287361499684,958.6394727260408,460.2585294505145,498.38094327552625,1986.6200689946857,0.0,958.6394727260406,0.0,1653.385378926023,0.0,323.1287361499684,0.0,0.0,0.0,0.0,0.0,1281.7682088760089,427.2560696253363,3362.409657427368,50.43614486141052,33.067707578520455,33.067707578520455,231.63066579694558,775.4582954407333,3710.611883242765,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,20142.57884425639,23.85323236975088,0.0,0.0,0.0,0.0,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,948.023184905321,1636.8727166033902,317.1839288222172,948.0231849053214,452.1245930972307,495.89859180809066,1986.6200689946857,0.0,948.023184905321,0.0,1636.8727166033902,0.0,317.1839288222172,0.0,0.0,0.0,0.0,0.0,1265.2071137275382,421.73570457584606,3323.8155349067747,49.857233023601616,32.737454332067806,32.737454332067806,228.87424295042226,765.9420892140056,3668.0219195449326,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,20142.57884425639,23.855064552530106,0.0,0.0,0.0,0.0,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,937.8008453540446,1615.9300188918849,312.09345532860397,937.8008453540444,446.1702866737673,491.6305586802772,1986.6200689946857,0.0,937.8008453540446,0.0,1615.9300188918849,0.0,312.09345532860397,0.0,0.0,0.0,0.0,0.0,1249.8943006826485,416.63143356088284,3282.455753135416,49.23683629703124,32.3186003778377,32.3186003778377,226.2961606623058,756.8016312758953,3622.625950850429,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,20142.57884425639,23.853369559985136,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,984.513095633476,1695.3395079233608,325.0841821824092,984.5130956334762,468.7495212881412,515.763574345335,1986.6200689946857,0.0,984.513095633476,0.0,1695.3395079233608,0.0,325.0841821824092,0.0,0.0,0.0,0.0,0.0,1309.5972778158853,436.5324259386284,3441.4692116778742,51.622038175168115,33.90679015846722,33.90679015846722,237.50994851154746,793.4779929422783,0.0,0.0,0.0,0.0,0.0,0.0,2331.8515566933092,0.0,3798.4147786815274,16138.69811136372,23.842570262228122,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,980.4541066141211,1689.6728377522893,322.3608494561576,980.4541066141212,464.9008549676905,515.5532516464307,1986.6200689946857,0.0,980.4541066141211,0.0,1689.6728377522893,0.0,322.3608494561576,0.0,0.0,0.0,0.0,0.0,1302.8149560702786,434.2716520234262,3426.7594458459944,51.401391687689916,33.79345675504579,33.79345675504579,236.4141339044205,789.6740911256283,0.0,0.0,0.0,0.0,0.0,0.0,2327.187853579923,0.0,3782.1618849481956,12151.949432726384,23.84096640353691,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,938.9926912956565,1613.7160827956204,311.8793383303613,938.9926912956566,448.20369628074246,490.7889950149142,1986.6200689946857,0.0,938.9926912956565,0.0,1613.7160827956204,0.0,311.8793383303613,0.0,0.0,0.0,0.0,0.0,1250.8720296260178,416.9573432086726,3281.545455630311,49.223181834454664,32.27432165591241,32.27432165591241,226.6170084205521,757.3461767755042,0.0,0.0,0.0,0.0,0.0,0.0,2322.5334778727633,0.0,3621.9342891971446,8334.095469617727,23.845523570679497,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,916.1465983362241,1577.1260992906002,305.67335390935386,916.1465983362243,436.9819660680138,479.16463226821054,1986.6200689946857,0.0,916.1465983362241,0.0,1577.1260992906002,0.0,305.67335390935386,0.0,0.0,0.0,0.0,0.0,1221.819952245578,407.27331741519265,3206.2193689513706,48.09329053427056,31.542521985812005,31.542521985812005,221.1367398935447,739.5883918146319,3538.5344433508085,0.0,0.0,0.0,0.0,0.0,2317.888410917018,0.0,0.0,8334.095469617727,23.85457751558589,0.0,0.0,0.0,0.0,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,920.3179365781432,1589.9208441452959,304.8102328098027,920.3179365781433,436.24379340112256,484.07414317702074,1986.6200689946857,0.0,920.3179365781432,0.0,1589.9208441452959,0.0,304.8102328098027,0.0,0.0,0.0,0.0,0.0,1225.128169387946,408.37605646264865,3223.42506999589,48.35137604993835,31.79841688290592,31.79841688290592,221.9816372899872,742.3059035683862,4814.267728989045,0.0,0.0,0.0,0.0,0.0,2313.2526340951845,1256.9128118874157,0.0,9526.507661361025,23.853743116535078,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,972.4742289060915,1709.5259199429013,328.66893008981685,972.4742289060918,454.17938605503093,518.2948428510608,1986.6200689946857,0.0,972.4742289060915,0.0,1709.5259199429013,0.0,328.66893008981685,0.0,0.0,0.0,0.0,0.0,1301.1431589959084,433.7143863319695,3444.383465270779,51.66575197906169,34.190518398858025,34.190518398858025,234.56640528675794,788.327580395505,14989.318239476752,0.0,0.0,0.0,0.0,0.0,2308.6261288269943,11190.321580142438,0.0,20142.57884425639,23.81389537363976,0.0,0.0,0.0,0.0,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,996.5598432110877,1747.9402013851286,333.70694772423906,996.559843211088,465.68703425755314,530.8728089535349,1986.6200689946857,0.0,996.5598432110877,0.0,1747.9402013851286,0.0,333.70694772423906,0.0,0.0,0.0,0.0,0.0,1330.2667909353268,443.4222636451089,3521.629255965564,52.824438839483456,34.95880402770257,34.95880402770257,240.2893406859058,806.4536512259034,3884.6606435463586,0.0,0.0,0.0,0.0,0.0,2304.0088765693404,0.0,0.0,20142.57884425639,23.80993340862738,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,995.003815117338,1745.2826325704973,334.6531167197887,995.0038151173383,465.2768634775654,529.7269516397729,1986.6200689946857,0.0,995.003815117338,0.0,1745.2826325704973,74.16014891485224,260.4929678049365,0.0,0.0,74.16014891485224,98.88019855313632,24.72004963828408,1255.4967829222746,418.4989276407582,3419.27834313353,51.28917514700295,35.647254140558466,34.905652651409945,239.9676737760649,805.0287329940785,0.0,0.0,0.0,0.0,98.88019855313632,0.0,2393.3370474416815,0.0,3879.968297401703,16052.733154578074,23.814678358687694,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,989.6394913068277,1736.3356014801598,332.99813827386754,989.639491306828,463.8212881570417,525.8182031497862,1986.6200689946857,0.0,989.6394913068277,0.0,1736.3356014801598,3.778953232802337,329.2191850410652,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1318.858676347893,439.619558782631,3494.8138366106837,52.422207549160255,34.76450156193122,34.7267120296032,238.72648290406477,801.5191139049912,2244.936919344388,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,1615.555425621456,14349.788210842558,23.812795137419144,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,989.5469866712772,1737.7724200154,335.0350767981522,989.5469866712775,468.29500400818733,521.2519826630902,1986.6200689946857,0.0,989.5469866712772,0.0,1737.7724200154,3.778953232802337,331.25612356534987,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1320.8031102366272,440.2677034122091,3498.8432336642363,52.48264850496354,34.793237932636025,34.755448400308005,238.96143445226312,802.5201237799805,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3864.87460726481,10275.852667540708,23.81905876882454,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,980.1318946807972,1722.6849390370176,332.07874925238826,980.1318946807974,463.67398768709853,516.4579069936989,1986.6200689946857,0.0,980.1318946807972,0.0,1722.6849390370176,3.778953232802337,328.2997960195859,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1308.4316907003831,436.1438969001277,3467.2605266375285,52.00890789956293,34.49148831306837,34.45369878074035,236.6920365192969,795.049679490397,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3829.945262460603,6238.735886491746,23.818614930616494,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,972.2225589037413,1708.5425640101807,327.0323879876689,972.2225589037415,456.5475216596609,515.6750372440806,1986.6200689946857,0.0,972.2225589037413,0.0,1708.5425640101807,3.778953232802337,323.2534347548666,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1295.4759936586079,431.82533121953594,3435.8438888883247,51.53765833332487,34.208640812531634,34.170851280203614,234.57065625922297,787.5727889824198,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3795.3702998840126,2238.0643160284876,23.809896422033486,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,963.4592036781808,1690.5712695617553,321.82556047555175,963.4592036781809,448.19519683188423,515.2640068462966,1986.6200689946857,0.0,963.4592036781808,0.0,1690.5712695617553,0.0,321.82556047555175,0.0,0.0,0.0,0.0,0.0,1285.2847641537326,428.4282547179109,3404.2842884333986,51.064264326500975,33.811425391235105,33.811425391235105,232.20494826830168,779.3203180951837,3755.17635181067,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,2238.0643160284876,23.805736403220564,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,960.1885254178428,1689.7684054828508,322.29506873520677,960.188525417843,447.6286258728788,512.5598995449643,1986.6200689946857,0.0,960.1885254178428,0.0,1689.7684054828508,0.0,322.29506873520677,0.0,0.0,0.0,0.0,0.0,1282.4835941530496,427.49453138434984,3399.74653102025,50.99619796530375,33.79536810965702,33.79536810965702,231.5177574575841,777.5992230265517,3749.8512226624525,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,0.0,0.0,2238.0643160284876,23.815890988739135,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,911.0168427566135,1598.673499822302,308.5500170603368,911.0168427566139,448.51538483591014,462.50145792070373,1986.6200689946857,0.0,911.0168427566135,0.0,1598.673499822302,0.0,308.5500170603368,0.0,0.0,0.0,0.0,0.0,1219.5668598169505,406.52228660565015,3224.7626462449025,48.37143969367354,31.97346999644604,31.97346999644604,220.74815837158485,739.5888246638007,3557.8291843030534,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,2238.0643160284876,23.85860434134018,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,897.3303178080486,1570.8168927210377,306.16424301647334,897.3303178080486,445.81023378440125,451.5200840236473,1986.6200689946857,0.0,897.3303178080486,0.0,1570.8168927210377,0.0,306.16424301647334,0.0,0.0,0.0,0.0,0.0,1203.4945608245218,401.1648536081739,3175.4763071537336,47.632144607306,31.416337854420753,31.416337854420753,217.65745845697293,729.2871323812943,3503.5985859268562,0.0,0.0,0.0,0.0,0.0,2374.2477146027954,0.0,0.0,2238.0643160284876,23.855288643029482,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,892.6711291751936,1563.4382382842648,304.85008169876625,892.6711291751939,442.8936656158859,449.777463559308,1986.6200689946857,0.0,892.6711291751936,0.0,1563.4382382842648,0.0,304.85008169876625,0.0,0.0,0.0,0.0,0.0,1197.52121087396,399.17373695798665,3160.1331861162116,47.40199779174317,31.268764765685297,31.268764765685297,216.51063603651085,725.6239003176113,14676.904929618275,0.0,0.0,0.0,0.0,0.0,2369.49921917359,11190.321580142438,0.0,12854.135498923852,23.85905943453001,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,891.4479273292699,1558.6386793391428,303.4255663780208,891.44792732927,442.56979811821986,448.87812921105007,1986.6200689946857,0.0,891.4479273292699,0.0,1558.6386793391428,0.0,303.4255663780208,0.0,0.0,0.0,0.0,0.0,1194.8734937072907,398.2911645690969,3151.8033376155304,47.27705006423295,31.172773586782856,31.172773586782856,216.1883509357012,724.1021127425968,3477.6142857890322,0.0,0.0,0.0,0.0,0.0,2364.7602207352434,0.0,0.0,12854.135498923852,23.857293380617936,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,889.7282716950189,1554.5877268900604,301.7185367598321,889.728271695019,441.189710021384,448.53856167363506,1986.6200689946857,0.0,889.7282716950189,0.0,1554.5877268900604,0.0,301.7185367598321,0.0,0.0,0.0,0.0,0.0,1191.446808454851,397.14893615161697,3143.183471496528,47.147752072447915,31.091754537801208,31.091754537801208,215.71468821659215,722.1948855162594,3468.2294208611706,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,12854.135498923852,23.85420620995361,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,887.9497447212038,1552.4208971821224,301.7835307299273,887.9497447212041,441.90101391436843,446.0487308068356,1986.6200689946857,0.0,887.9497447212038,0.0,1552.4208971821224,0.0,301.7835307299273,0.0,0.0,0.0,0.0,0.0,1189.7332754511312,396.5777584837104,3138.731931116964,47.08097896675446,31.04841794364245,31.04841794364245,215.37254172637347,721.1281150641232,11145.976143813366,0.0,0.0,0.0,0.0,0.0,2355.3106388931865,7682.693856115991,0.0,20142.57884425639,23.86137955804552,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,883.5801838490072,1543.3463062745454,298.95741492511513,883.5801838490074,439.47849602982046,444.10168781918696,1986.6200689946857,0.0,883.5801838490072,0.0,1543.3463062745454,0.0,298.95741492511513,0.0,0.0,0.0,0.0,0.0,1182.5375987741222,394.1791995913741,3120.0631046400417,46.800946569600626,30.86692612549091,30.86692612549091,214.2616525277787,716.9756509397353,3442.859555988402,0.0,0.0,0.0,0.0,0.0,2350.6000176154002,0.0,0.0,20142.57884425639,23.855281514155873,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,891.810239478883,1558.0362372769796,301.0515480216996,891.810239478883,442.2885869878882,449.5216524909948,1986.6200689946857,0.0,891.810239478883,0.0,1558.0362372769796,0.0,301.0515480216996,0.0,0.0,0.0,0.0,0.0,1192.8617875005825,397.6205958335275,3148.5186206110893,47.22777930916634,31.160724745539593,31.160724745539593,216.18201877958475,723.3518434133578,3474.2498681909206,0.0,0.0,0.0,0.0,0.0,2345.8988175801696,0.0,0.0,20142.57884425639,23.853478885571658,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,902.168970916554,1576.6604954468341,302.7935297178597,902.1689709165541,446.51211860183224,455.6568523147219,1986.6200689946857,0.0,902.168970916554,0.0,1576.6604954468341,0.0,302.7935297178597,0.0,0.0,0.0,0.0,0.0,1204.9625006344138,401.6541668781379,3183.277162959386,47.74915744439078,31.533209908936684,31.533209908936684,218.60721238966056,731.0769565300627,3512.6999526113113,0.0,0.0,0.0,0.0,0.0,2341.2070199450095,0.0,0.0,20142.57884425639,23.853106431944163,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,900.6176334851036,1572.059883786506,303.7980836364685,900.6176334851037,448.5197010158009,452.09793246930286,1986.6200689946857,0.0,900.6176334851036,0.0,1572.059883786506,0.0,303.7980836364685,0.0,0.0,0.0,0.0,0.0,1204.415717121572,401.4719057071907,3177.9475066152686,47.66921259922903,31.44119767573012,31.44119767573012,218.38732111824592,730.4108347761259,3506.886435684204,0.0,0.0,0.0,0.0,0.0,2336.5246059051196,0.0,0.0,20142.57884425639,23.854919003452515,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,894.4339022082123,1558.2564456433622,297.2489144874099,894.4339022082124,442.5509954319716,451.88290677624076,1986.6200689946857,0.0,894.4339022082123,0.0,1558.2564456433622,0.0,297.2489144874099,0.0,0.0,0.0,0.0,0.0,1191.6828166956223,397.2276055652074,3147.166867904192,47.207503018562875,31.165128912867246,31.165128912867246,216.62896012388677,723.3943265333916,0.0,0.0,0.0,0.0,0.0,0.0,2331.8515566933097,0.0,3473.333588872376,16481.36377278853,23.848249482867335,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,886.5983521374483,1547.1215307540824,296.12419998734293,886.5983521374483,437.11738146309915,449.4809706743491,1986.6200689946857,0.0,886.5983521374483,0.0,1547.1215307540824,0.0,296.12419998734293,0.0,0.0,0.0,0.0,0.0,1182.7225521247913,394.24085070826374,3124.084933587137,46.861274003807054,30.942430615081648,30.942430615081648,214.71033390214174,717.6973198443759,0.0,0.0,0.0,0.0,0.0,0.0,2327.1878535799233,0.0,3447.541402723249,12847.336052676099,23.851898345968504,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,855.3521251724451,1497.0788121087173,287.9774842940007,855.3521251724453,423.7181295931273,431.63399557931797,1986.6200689946857,0.0,855.3521251724451,0.0,1497.0788121087173,0.0,287.9774842940007,0.0,0.0,0.0,0.0,0.0,1143.3296094664458,381.1098698221486,3021.5182913973117,45.32277437095967,29.941576242174346,29.941576242174346,207.31055185257463,693.6263485300316,0.0,0.0,0.0,0.0,0.0,0.0,2322.5334778727633,0.0,3334.034770105196,9332.954828766673,23.859488498985577,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,861.4799272478757,1508.881482888159,293.0762407209024,861.4799272478759,425.28195325253137,436.19797399534457,1986.6200689946857,0.0,861.4799272478757,0.0,1508.881482888159,0.0,293.0762407209024,0.0,0.0,0.0,0.0,0.0,1154.556167968778,384.85205598959266,3048.28970684653,45.724345602697944,30.177629657763184,30.177629657763184,208.81953082090683,699.7511917287238,14553.510422728097,0.0,0.0,0.0,0.0,0.0,2317.888410917018,11190.321580142438,0.0,19949.026011662037,23.86668555636198,0.0,0.0,0.0,0.0,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,876.7618190790114,1535.9578825016838,299.63464839803595,876.7618190790115,430.8970479327436,445.8647711462679,1986.6200689946857,0.0,876.7618190790114,0.0,1535.9578825016838,0.0,299.63464839803595,0.0,0.0,0.0,0.0,0.0,1176.3964674770473,392.13215582568245,3104.4865058044134,46.5672975870662,30.719157650033676,30.719157650033676,212.4769836655779,712.6147523783939,3424.9691023571245,0.0,0.0,0.0,0.0,0.0,2313.252634095184,0.0,0.0,19949.026011662037,23.87158553965128,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,888.128422733608,1557.5121876806384,306.22845693071946,888.128422733608,437.5700598753607,450.55836285824734,1986.6200689946857,0.0,888.128422733608,0.0,1557.5121876806384,0.0,306.22845693071946,0.0,0.0,0.0,0.0,0.0,1194.3568796643274,398.11895988810915,3149.9880272330747,47.24982040849612,31.150243753612767,31.150243753612767,215.35808600967542,723.0273538135062,3678.919020683617,0.0,0.0,0.0,0.0,0.0,2308.626128826994,204.02259952514356,0.0,20142.57884425639,23.869913401408457,0.0,0.0,0.0,-1.7053025658242404e-13,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,890.9370932577613,1561.5111674514021,308.38632667722436,890.9370932577615,440.3201066332143,450.6169866245471,1986.6200689946857,0.0,890.9370932577613,0.0,1561.5111674514021,70.5222401623746,237.86408651484976,0.0,0.0,70.5222401623746,94.0296535498328,23.5074133874582,1128.801179772611,376.2670599242037,3066.579407148217,45.99869110722325,31.93544575065179,31.230223349028044,216.12635816126055,725.0651916798256,0.0,0.0,0.0,0.0,94.0296535498328,0.0,2393.3370474416815,0.0,3485.8997790662147,16468.11784528073,23.873506497162847,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,890.5054477024199,1560.6716825053895,310.1076655704671,890.50544770242,441.1644312253525,449.34101647706757,1986.6200689946857,0.0,890.5054477024199,0.0,1560.6716825053895,3.778953232802337,306.32871233766474,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1196.8341600400847,398.9447200133616,3156.450562558836,47.34675843838254,31.251223182435815,31.213433650107792,216.11888988665703,726.1346762485455,3487.419472026822,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,16468.11784528073,23.871937698677886,0.0,0.0,0.0,0.0,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,968.6430384647898,1694.5598196358303,336.9902251438198,968.6430384647899,485.57688637510967,483.0661520896802,1986.6200689946857,0.0,968.6430384647898,0.0,1694.5598196358303,3.778953232802337,333.2112719110175,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1301.8543103758072,433.95143679193575,3430.3655668035735,51.4554835020536,33.92898592504463,33.89119639271661,235.31157468308234,789.7983283724337,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3789.991411616876,12473.116120885374,23.86900082861646,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,962.0226375575609,1683.1067062105155,334.15754677176756,962.022637557561,481.96832718665803,480.054310370903,1986.6200689946857,0.0,962.0226375575609,0.0,1683.1067062105155,3.778953232802337,330.3785935389652,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1292.401231096526,430.8004103655087,3406.3083476725506,51.09462521508826,33.69992365653833,33.66213412421031,233.6768082399135,784.1935526788599,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3763.4804432187025,8506.059410861675,23.87093299292598,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,892.9319094127454,1558.1277429010408,305.3866223477993,892.9319094127454,426.54301706901845,466.388892343727,1986.6200689946857,0.0,892.9319094127454,0.0,1558.1277429010408,3.778953232802337,301.60766911499695,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1194.5395785277424,398.1798595092475,3150.8471809380308,47.26270771407046,31.200344390348842,31.16255485802082,215.8437336427331,724.9088511920215,915.5276604982196,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,2565.827465355385,5801.439786348412,23.870275044851432,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,865.0442232536798,1518.866956425389,294.57013660500405,865.04422325368,406.3125582588716,458.73166499480834,1986.6200689946857,0.0,865.0442232536798,0.0,1518.866956425389,3.778953232802337,290.7911833722017,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1155.8354066258814,385.2784688752938,3059.980831926564,45.89971247889846,30.4151286608358,30.377339128507778,208.8031768701992,702.0334770913358,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3380.514793375406,2238.0643160284876,23.869353170563187,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,856.394193283693,1506.7272717440198,290.2071546591092,856.3941932836932,400.2962596034887,456.0979336802045,1986.6200689946857,0.0,856.394193283693,0.0,1506.7272717440198,0.0,290.2071546591092,0.0,0.0,0.0,0.0,0.0,1146.6013479428022,382.2004493142674,3035.5290690010897,45.53293603501634,30.134545434880398,30.134545434880398,206.6019747470165,694.6044509660611,3347.933070652883,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,2238.0643160284876,23.867415864161785,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,849.8947226970535,1502.0254860813895,288.0217816616581,849.8947226970536,395.7392092856063,454.15551341144726,1986.6200689946857,0.0,849.8947226970535,0.0,1502.0254860813895,0.0,288.0217816616581,0.0,0.0,0.0,0.0,0.0,1137.9165043587116,379.30550145290385,3019.2474918930047,45.28871237839507,30.040509721627792,30.040509721627792,204.9959865659396,689.6712198404941,3329.6132102805955,0.0,0.0,0.0,0.0,0.0,2383.773272600105,0.0,0.0,2238.0643160284876,23.865224076003457,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,941.7250691973028,1657.2860686803922,302.59920010755485,941.7250691973028,415.3666200645074,526.3584491327954,1986.6200689946857,0.0,941.7250691973028,0.0,1657.2860686803922,0.0,302.59920010755485,0.0,0.0,0.0,0.0,0.0,1244.3242693048576,414.7747564349525,3316.385094420202,49.74577641630303,33.14572137360784,33.14572137360784,225.68109672483334,756.4930723233045,3658.1034103085526,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,2238.0643160284876,23.79780120116274,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,913.0394348209519,1607.173629802683,292.840156738799,913.039434820952,401.33767407701174,511.7017607439402,1986.6200689946857,0.0,913.0394348209519,0.0,1607.173629802683,0.0,292.840156738799,0.0,0.0,0.0,0.0,0.0,1205.879591559751,401.9598638532503,3215.0130852156844,48.225196278235266,32.14347259605366,32.14347259605366,218.73434501677556,733.2063503403684,3546.2595717028007,0.0,0.0,0.0,0.0,0.0,2374.2477146027954,0.0,0.0,2238.0643160284876,23.80614758172602,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,902.336241324885,1586.2342550901426,290.2686544753558,902.3362413248851,395.39307985327025,506.94316147161487,1986.6200689946857,0.0,902.336241324885,0.0,1586.2342550901426,0.0,290.2686544753558,0.0,0.0,0.0,0.0,0.0,1192.6048958002407,397.5349652667469,3176.37411615713,47.64561174235695,31.72468510180285,31.72468510180285,216.13130633250256,724.7612535452121,3503.6004044355977,0.0,0.0,0.0,0.0,0.0,2369.49921917359,0.0,0.0,2238.0643160284876,23.80394089691623,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,909.2660909217486,1598.7810684862213,293.7833479815715,909.2660909217489,398.0701825227536,511.1959083989953,1986.6200689946857,0.0,909.2660909217486,0.0,1598.7810684862213,0.0,293.7833479815715,0.0,0.0,0.0,0.0,0.0,1203.0494389033202,401.01647963444003,3202.8469870239815,48.04270480535972,31.975621369724426,31.975621369724426,217.8115275011646,730.8219546804132,14722.974042212394,0.0,0.0,0.0,0.0,0.0,2364.7602207352434,11190.321580142438,0.0,12854.135498923852,23.79967375186763,0.0,0.0,0.0,0.0,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,902.9909605720936,1597.9691805088971,296.7054453623074,902.9909605720939,396.86718632787654,506.1237742442174,1986.6200689946857,0.0,902.9909605720936,0.0,1597.9691805088971,0.0,296.7054453623074,0.0,0.0,0.0,0.0,0.0,1199.696405934401,399.89880197813363,3197.5643884214314,47.96346582632147,31.959383610177944,31.959383610177944,216.54677066793099,728.327805692742,3525.993392136041,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,12854.135498923852,23.810822909016505,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,918.9825705657793,1627.170217827458,304.96330587910256,918.9825705657795,405.0641384232756,513.9184321425039,1986.6200689946857,0.0,918.9825705657793,0.0,1627.170217827458,0.0,304.96330587910256,0.0,0.0,0.0,0.0,0.0,1223.9458764448818,407.9819588149606,3259.0980530873003,48.8864707963095,32.54340435654916,32.54340435654916,220.51862086305877,742.4738591874271,3593.5899534597665,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,12854.135498923852,23.807431711083343,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,932.803100819494,1654.9598820241763,309.83334238449675,932.8031008194941,412.1899530844273,520.6131477350668,1986.6200689946857,0.0,932.803100819494,0.0,1654.9598820241763,0.0,309.83334238449675,0.0,0.0,0.0,0.0,0.0,1242.636443203991,414.21214773466363,3311.808472962831,49.67712709444246,33.099197640483524,33.099197640483524,223.89903452520156,753.9867046352747,11334.276885979434,0.0,0.0,0.0,0.0,0.0,2350.6000176153993,7682.693856115991,0.0,20142.57884425639,23.810838414914375,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,943.8069358478073,1679.990004791476,316.00731939736903,943.8069358478077,419.4604381065476,524.3464977412601,1986.6200689946857,0.0,943.8069358478073,0.0,1679.990004791476,0.0,316.00731939736903,0.0,0.0,0.0,0.0,0.0,1259.8142552451764,419.93808508172543,3359.7423451183777,50.396135176775665,33.59980009582952,33.59980009582952,226.73596127915246,764.2697817293126,3704.0740417659654,0.0,0.0,0.0,0.0,0.0,2345.8988175801687,0.0,0.0,20142.57884425639,23.811802710692056,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,944.085102041953,1685.0250942647842,315.96986464096767,944.0851020419532,422.41462656558355,521.6704754763697,1986.6200689946857,0.0,944.085102041953,0.0,1685.0250942647842,0.0,315.96986464096767,0.0,0.0,0.0,0.0,0.0,1260.0549666829206,420.0183222276402,3365.098383175345,50.476475747630175,33.70050188529569,33.70050188529569,226.93450153909356,764.8303032849553,3709.9103642326577,0.0,0.0,0.0,0.0,0.0,2341.2070199450086,0.0,0.0,20142.57884425639,23.815674889477755,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,940.7415892175554,1674.8773929150725,314.6984167515108,940.7415892175554,421.8323296099757,518.9092596075798,1986.6200689946857,0.0,940.7415892175554,0.0,1674.8773929150725,0.0,314.6984167515108,0.0,0.0,0.0,0.0,0.0,1255.4400059690663,418.4800019896888,3348.7974008738274,50.23196101310741,33.49754785830145,33.49754785830145,226.15296934347887,761.860028062878,3692.177426947016,0.0,0.0,0.0,0.0,0.0,2336.5246059051187,0.0,0.0,20142.57884425639,23.807735520500742,0.0,0.0,0.0,0.0,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,947.5045163388428,1686.2813460315454,315.15045194263365,947.504516338843,425.4977846732445,522.0067316655985,1986.6200689946857,0.0,947.5045163388428,0.0,1686.2813460315454,0.0,315.15045194263365,0.0,0.0,0.0,0.0,0.0,1262.6549682814764,420.8849894271588,3369.8213037401806,50.54731955610271,33.72562692063091,33.72562692063091,227.757095586456,766.6406584109793,0.0,0.0,0.0,0.0,0.0,0.0,2331.851556693309,0.0,3715.5769727240004,16226.016825762668,23.813116141707702,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,959.4267016521223,1705.5047893263954,319.1033930978427,959.4267016521223,429.94294453634325,529.4837571157791,1986.6200689946857,0.0,959.4267016521223,0.0,1705.5047893263954,0.0,319.1033930978427,0.0,0.0,0.0,0.0,0.0,1278.530094749965,426.1766982499883,3410.2115823263484,51.153173734895226,34.11009578652791,34.11009578652791,230.57640248089677,776.126466038836,0.0,0.0,0.0,0.0,0.0,0.0,2327.1878535799224,0.0,3760.1613501151974,12262.458747063381,23.804365450387902,0.0,0.0,0.0,0.0,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,953.547305914438,1689.4402373422552,309.3414055404818,953.5473059144381,423.5011072105234,530.0461987039147,1986.6200689946857,0.0,953.547305914438,0.0,1689.4402373422552,0.0,309.3414055404818,0.0,0.0,0.0,0.0,0.0,1262.8887114549198,420.9629038183066,3373.2918526154817,50.59937778923222,33.7888047468451,33.7888047468451,228.763878406041,767.90376950727,0.0,0.0,0.0,0.0,0.0,0.0,2322.533477872763,0.0,3720.2327183044463,8340.989141822836,23.800872627465537,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 13:00:00+00:00,6,31.0,2912.9973999582544,940.591411213932,1667.2112344060386,305.1947543382854,940.5914112139324,416.13377706715863,524.4576341467737,1986.6200689946857,0.0,940.591411213932,0.0,1667.2112344060386,0.0,305.1947543382854,0.0,0.0,0.0,0.0,0.0,1245.7861655522174,415.2620551840725,3328.2594551423285,49.92389182713492,33.344224688120775,33.344224688120775,225.59212756701893,757.4665239544679,14860.78550405516,0.0,0.0,0.0,0.0,0.0,2317.8884109170176,11190.321580142438,0.0,18957.0603247182,23.800475119861336,0.0,0.0,0.0,0.0,0.0
2025-09-25 14:00:00+00:00,6,31.0,2897.536658208427,935.6673410860953,1656.16764297666,305.70167414567203,935.6673410860956,415.99781266171254,519.669528424383,1986.6200689946857,0.0,935.6673410860953,0.0,1656.16764297666,0.0,305.70167414567203,0.0,0.0,0.0,0.0,0.0,1241.3690152317674,413.7896717439225,3311.32632995235,49.66989494928525,33.1233528595332,33.1233528595332,224.55068052912193,754.2569529413961,4901.439854500325,0.0,0.0,0.0,0.0,0.0,2313.2526340951836,1249.646243350502,0.0,20142.57884425639,23.79235756831882,0.0,0.0,0.0,0.0,0.0
2025-09-25 15:00:00+00:00,6,31.0,2901.2151153021136,934.8738491573495,1659.251764801029,307.0895013437356,934.8738491573496,414.43516424790005,520.4386849094495,1986.6200689946857,0.0,934.8738491573495,0.0,1659.251764801029,0.0,307.0895013437356,0.0,0.0,0.0,0.0,0.0,1241.9633505010852,413.98778350036173,3315.202898802476,49.72804348203714,33.18503529602058,33.18503529602058,224.36849009458194,754.454387669022,3655.669502971136,0.0,0.0,0.0,0.0,0.0,2308.6261288269934,0.0,0.0,20142.57884425639,23.800774374771198,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 16:00:00+00:00,6,31.0,2901.737994427714,935.6233172048636,1659.6315675425933,306.48310968025737,935.6233172048637,414.6253633378124,520.9979538670513,1986.6200689946857,0.0,935.6233172048636,0.0,1659.6315675425933,0.0,306.48310968025737,0.0,0.0,0.0,0.0,0.0,1242.106426885121,414.03547562837366,3315.7734700560877,49.73660205084131,33.19263135085187,33.19263135085187,224.51450526951152,754.6718456504302,3656.4098400781445,0.0,0.0,0.0,0.0,0.0,2304.0088765693395,0.0,0.0,20142.57884425639,23.799060385830085,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 17:00:00+00:00,6,31.0,2922.2616041557385,943.7181205851787,1670.7577501700805,307.78573340048035,943.7181205851787,419.221171352622,524.4969492325567,1986.6200689946857,0.0,943.7181205851787,0.0,1670.7577501700805,74.16014891485293,233.62558448562743,0.0,0.0,74.16014891485293,98.88019855313723,24.72004963828431,1177.3437050708062,392.44790169026874,3240.5493569311557,48.60824035396733,34.15675649255014,33.41515500340161,226.45100437336606,759.7991075518382,0.0,0.0,0.0,0.0,98.88019855313723,0.0,2393.3370474416815,0.0,3682.060711707577,16261.346066917538,23.796074008231646,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 18:00:00+00:00,6,31.0,2984.318557264252,964.7837593459816,1704.8139707772152,314.72082714105613,964.7837593459817,430.57453212718553,534.2092272187962,1986.6200689946857,0.0,964.7837593459816,0.0,1704.8139707772152,3.778953232802337,310.9418739082538,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1275.7256332542354,425.2418777514118,3405.781481782862,51.08672222674293,34.13406894787232,34.0962794155443,231.58323604898916,777.4018354681614,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3761.7203927324126,12296.144613005028,23.794639822853227,0.0,0.0,0.0,-6.821210263296962e-13,0.0
