timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,944.1261172803979,1536.766664913832,327.4872389720467,944.1261172803979,517.7203254197128,426.40579186068504,2826.78786103199,670.2976743123505,273.8284429680474,1313.5966162793918,223.17004863444026,327.4872389720467,0.0,974.978435363419,304.68076105106843,1641.0838552514385,2188.111807001918,547.0279517504795,273.8284429680474,91.2761476560158,588.2746392585034,8.82411958887755,47.14617185079103,4.463400972688805,232.81477775325197,1236.233330623173,4044.61335178945,3093.40746541437,3093.40746541437,0.0,69.68277695096685,0.0,343.25633058875735,0.0,0.0,669.5977673689963,23.822115032519665,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,958.2698790675407,1559.8905423310546,332.19149543319065,958.2698790675407,525.6444793735349,432.62539969400586,2826.78786103199,680.3972301667795,277.8726489007612,1308.892359818248,250.99818251280658,332.19149543319065,0.0,989.6686984244067,309.2714682576271,1641.0838552514388,2188.1118070019184,547.0279517504796,277.8726489007612,92.62421630025374,621.4950477138216,9.322425715707324,47.60864939913548,5.019963650256131,236.27413741383913,1247.1488124872985,7445.489566164068,3109.2480335896903,3109.24803358969,4.547473508864641e-13,68.53247183663461,0.0,407.6756661723827,3347.9888368449815,0.0,3845.7788589433967,23.819949577487225,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,967.4917922687388,1577.538880362416,333.62610430124505,967.4917922687388,530.8716712236285,436.6201210451103,2826.78786103199,688.0594106512865,279.4323816174523,1307.4577509501935,270.0811294122225,333.62610430124505,0.0,1000.8136882200531,312.75427756876655,1641.0838552514385,2188.111807001918,547.0279517504795,279.4323816174523,93.14412720581743,642.6576382354922,9.639864573532382,47.961616159762706,5.401622588244449,238.49128508620603,1254.420744932809,4133.077521865209,3126.30873543184,3126.30873543184,0.0,62.6167597901308,0.0,466.34623664066214,0.0,0.0,3845.7788589433967,23.818502816304488,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,957.0776304826649,1561.6662367740437,329.2959509509739,957.0776304826647,526.3446556993439,430.7329747833209,2826.78786103199,681.2584526129949,275.81917786966994,1311.7879043004646,249.87833247357912,329.2959509509739,0.0,990.9213856189017,309.6629330059068,1641.0838552514385,2188.111807001918,547.0279517504795,275.81917786966994,91.93972595655664,617.6372362998056,9.264558544497085,47.644163287995255,4.997566649471582,235.95524168355465,1246.4921408784614,6393.087285040097,3153.14539453754,3153.14539453754,0.0,25.88779808327945,0.0,490.0069523464963,2298.555325953953,0.0,6026.379906320966,23.817892270231876,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,967.1655993730577,1576.1928313431,332.8878156010815,967.1655993730576,531.7779828315577,435.3876165415,2826.78786103199,687.6362560436996,279.5293433293581,1308.1960396503573,267.9967916927426,332.8878156010815,0.0,1000.1981906090177,312.56193456531804,1641.0838552514388,2188.1118070019184,547.0279517504796,279.5293433293581,93.17644777645269,640.7025827985533,9.6105387419783,47.93469517937639,5.359935833854852,238.44218945967842,1254.1136933071382,4130.359939624377,3652.8855891306494,4724.98616333848,0.0,0.0,464.57559151971316,0.0,0.0,0.0,6026.379906320966,23.81553160535965,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,961.0393045139302,1568.3660005097915,331.22190467902044,961.0393045139302,528.4808627735861,432.55844174034416,2826.78786103199,684.0098376682406,277.0294668456896,1309.8619505724182,258.50404993737334,331.22190467902044,0.0,994.9234002447137,310.913562576473,1641.0838552514388,2188.1118070019184,547.0279517504796,277.0294668456896,92.34315561522988,627.8766723982928,9.418150085974393,47.77815856271022,5.1700809987474665,236.94518171690703,1249.5962413065215,4110.223451009265,3183.035207246632,6506.07545272263,0.0,0.0,0.0,0.0,0.0,0.0,6026.379906320966,23.82062283957981,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,970.623896639976,1586.535611849406,334.04801683467815,970.623896639976,534.9822665178745,435.64163012210156,2826.78786103199,691.8970170445657,278.7268795954103,1307.0358384167605,279.4997734326455,334.04801683467815,0.0,1006.395661155732,314.49864411116624,1641.0838552514388,2188.1118070019184,547.0279517504796,278.7268795954103,92.90895986513677,651.1356128931925,9.767034193397887,48.14155078950251,5.58999546865291,239.3473841064672,1257.281520284803,4148.489045608863,3194.5074681576502,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,6026.379906320966,23.819505785673243,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,1005.6273995186715,1639.6794052181388,345.81872066857994,1005.6273995186714,548.8283916494339,456.7990078692375,2826.78786103199,714.7557754045043,290.87162411416716,1295.265134582859,344.41427063527976,345.81872066857994,0.0,1039.6447642247335,324.8889888202292,1641.083855251439,2188.1118070019184,547.0279517504796,290.87162411416716,96.95720803805573,732.2431027875027,10.98364654181254,49.20442665687717,6.888285412705596,247.7981642665743,1283.748671486734,4274.874196892124,3227.756571226652,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,6026.379906320966,23.818052972952337,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,990.5211434570332,1613.8077795141207,340.64634499005194,990.5211434570332,538.9441397258094,451.57700373122384,2826.78786103199,703.3692170175968,287.15192643943635,1300.4375102613872,313.3702692527336,340.64634499005194,0.0,1023.0824974801409,319.713280462544,1641.0838552514392,2188.111807001919,547.0279517504797,287.15192643943635,95.71730881314545,696.2395045053154,10.44359256757973,48.686994142796806,6.267405385054672,244.0330015736558,1271.8895346952563,4216.8648026564615,3211.1943044820596,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,6026.379906320966,23.822720035141018,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,961.9895827625987,1561.1704898936193,333.1571009504907,961.9895827625987,522.5373780991815,439.45220466341715,2826.78786103199,680.6179700773581,281.3716126852406,301.5359146031678,1259.6345752904515,333.1571009504907,0.0,989.9897746579754,309.3718045806173,634.6930155536585,846.2573540715446,211.56433851788614,281.3716126852406,93.79053756174687,1634.796725537439,24.521950883061585,37.570339953408975,25.19269150580903,237.04916914871754,939.0608321512474,3795.378005757957,1836.24712872952,1836.24712872952,0.0,0.0,0.0,0.0,0.0,0.0,6026.379906320967,23.82506150086119,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,983.2437951511844,1600.6785383921228,336.6192111271047,983.2437951511843,536.3039597226094,446.9398354285749,2826.78786103199,0.0,983.2437951511844,0.0,1600.6785383921228,336.6192111271047,0.0,0.0,0.0,336.6192111271047,448.82561483613955,112.20640370903489,983.2437951511844,327.7479317170615,2911.670265260369,43.67505397890553,35.37976287911351,32.01357076784246,242.2497699745969,793.2724930265547,1979.9131280229085,0.0,0.0,0.0,448.82561483613955,0.0,426.3843340943326,0.0,1733.90090967406,4198.68786911833,23.824355860915418,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,970.9564801307553,1582.752154867072,330.64937859732663,970.9564801307553,530.6670182787843,440.28946185197094,2826.78786103199,373.6726157679478,597.2838643628074,0.0,1582.752154867072,330.64937859732663,0.0,543.5238047533786,169.8511889854308,330.64937859732663,440.8658381297688,110.2164595324422,597.2838643628074,199.09462145426915,2379.1306406841486,35.68695961026223,34.96153688331471,31.65504309734144,239.22944812949353,820.6952576925542,357.0644344427273,0.0,0.0,0.0,984.3896428831474,0.0,1360.701726165134,0.0,3347.9888368449815,669.5977673689963,23.824685006906222,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,960.2995134631556,1566.6963401477085,326.4278865945274,960.2995134631557,524.8908126820811,435.4087007810746,2826.78786103199,682.7839887582077,277.5155247049479,1.7053025658242404e-13,1566.6963401477083,326.4278865945274,0.0,993.1403472846657,310.356358526458,326.4278865945276,435.23718212603677,108.80929553150919,277.5155247049479,92.5051749016493,1936.7170397543055,29.05075559631458,34.598205668899446,31.333926802954167,236.5885291264452,843.2422461542299,3696.665986359619,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1428.3775294107022,0.0,2714.9389756529713,0.0,0.0,669.5977673689963,23.829247670208026,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,997.5151591640229,1624.7340764526994,337.553599136406,997.5151591640229,545.1695067894537,452.34565237456906,2826.78786103199,708.4894271931228,289.0257319709001,0.0,1624.7340764526994,337.553599136406,0.0,1030.5300759172694,322.04064872414665,337.553599136406,450.07146551520793,112.51786637880198,289.0257319709001,96.3419106569667,2010.1017190805662,30.15152578620849,35.870217520418045,32.494681529053985,245.71330836878568,875.1301589643815,6133.488319671463,0.0,0.0,0.0,1480.6015414324775,0.0,4116.080562062519,2298.555325953954,0.0,2850.1988147465668,23.81515150694629,0.0,0.0,0.0,0.0,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,905.3293134363084,1478.3648809630083,305.088528713193,905.3293134363084,500.2044830006319,405.1248304356765,2826.78786103199,644.4753192028402,260.85399423346826,332.3141291155454,1146.0507518474628,305.088528713193,0.0,937.4186461132222,292.9433269103819,637.4026578287385,849.8702104383179,212.46755260957949,260.85399423346826,86.95133141115609,1493.8560774920873,22.40784116238131,35.94132419754755,22.921015036949257,223.1723430318435,896.8047343598391,3585.5874574723484,1787.28885655154,1787.28885655154,0.0,0.0,0.0,4107.848400938394,0.0,0.0,2850.1988147465668,23.83681465329958,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,977.398845032039,1597.9182541186194,328.83706868880404,977.3988450320392,537.1941616495409,440.2046833824982,2826.78786103199,696.7448943619091,280.6539506701299,318.3106319339453,1279.6076221846743,328.8370686888041,-5.684341886080802e-14,1013.4471190718679,316.70222470995867,647.1477006227494,862.8636008303325,215.71590020758313,280.65395067012986,93.55131689004328,1653.8128897448473,24.80719334617271,38.429842088599884,25.592152443693486,240.8258117705902,955.6244414566414,7207.767446141083,1876.3107199022004,1876.3107199022,4.547473508864641e-13,0.0,0.0,4099.632704136517,3347.9888368449806,0.0,6026.379906320966,23.81938746061611,0.0,0.0,0.0,0.0,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,976.7007900792453,1596.0539343573407,327.18594862889285,976.7007900792453,537.1562302312283,439.544559848017,2826.78786103199,696.1619809968734,280.5388090823719,1079.794410645815,516.2595237115256,327.1859486288928,5.684341886080802e-14,1012.5992450863613,316.4372640894879,1406.980359274708,1875.9738123662773,468.99345309156934,280.538809082372,93.51293636079066,890.3112691546883,13.354669037320324,45.990882279893896,10.325190474230512,240.62746564288534,1189.241860976178,4089.1825340416567,2862.6287171007702,2862.62871710077,4.547473508864641e-13,25.944340351868387,0.0,4116.080562062519,0.0,0.0,6026.379906320966,23.814727556505613,0.0,0.0,0.0,0.0,1.1723955140041653e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,974.3146725575219,1591.131510479656,326.6155678672586,974.3146725575219,535.9037312992706,438.41094125825134,2826.78786103199,694.1285948416568,280.18607771586517,1314.4682873841803,276.6632230954758,326.6155678672586,0.0,1009.6415924969554,315.51299765529853,1641.0838552514388,2188.1118070019184,547.0279517504796,280.18607771586517,93.39535923862172,650.2446600499627,9.75366990074944,48.233468762107506,5.533264461909517,240.03421021165542,1259.4909219808217,4151.55267288526,4231.51293068912,4231.51293068912,0.0,0.0,1033.759531190247,3019.6804733697127,0.0,0.0,6026.379906320967,23.81320024846264,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,957.8740257916379,1563.3893286074963,322.8999684241668,957.8740257916379,525.3885064477982,432.4855193438396,2826.78786103199,681.9661853687276,275.90784042291034,1.4258759611195267e-12,1563.389328607495,322.8999684241668,0.0,991.9508150817855,309.984629713058,322.8999684241682,430.53329123222426,107.63332280805606,275.90784042291034,91.96928014097011,1931.2664491713754,28.96899673757063,34.49678625639161,31.267786572149898,235.9669259417166,840.287728169913,336.4622141482313,3480.524387345269,4022.62309884896,0.0,0.0,2058.0402810312594,847.2829218637526,0.0,3347.9888368449815,2497.289804571633,23.817717066711364,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,962.658726411406,1566.7654468050455,323.41651905029835,962.658726411406,526.9518906766468,435.70683573475907,2826.78786103199,684.0909390303476,278.56778738105834,0.0,1566.7654468050455,323.41651905029835,0.0,995.0413658623238,310.9504268319762,323.41651905029835,431.2220254003978,107.80550635009945,278.56778738105834,92.85592912701945,1938.1891633131233,29.07283744969685,34.56947412660389,31.335308936100912,237.06171138800224,843.651194209499,1962.5909768021893,2229.5723294817453,3676.17580245473,0.0,0.0,803.3089382190238,0.0,0.0,1733.9009096740594,669.5977673689963,23.804202228856834,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,983.4142043641226,1595.4748220534107,331.9501839975562,983.4142043641226,537.8099151448981,445.6042892192245,2826.78786103199,696.9794472054609,286.4347571586617,0.0,1595.4748220534107,331.9501839975563,-5.684341886080802e-14,1013.7882868443069,316.8088396388459,331.9501839975563,442.60024533007504,110.65006133251876,286.4347571586616,95.47825238622055,1977.387831598293,29.660817473974394,35.22899828104378,31.909496441068214,242.17934063443727,861.9158061881088,3772.755016603197,1456.388532174382,6220.61240335217,0.0,0.0,0.0,0.0,0.0,0.0,669.5977673689963,23.794004023139482,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,965.8143270398998,1563.382142616662,328.8633102543733,965.8143270398998,528.3483511351969,437.4659759047029,2826.78786103199,683.0652121313661,282.74911490853367,1312.2205449970652,251.1615976195967,328.8633102543733,0.0,993.5493994638053,310.48418733243915,1641.0838552514385,2188.111807001918,547.0279517504795,282.74911490853367,94.24970496951123,628.1604174976417,9.422406262464625,47.67848140484762,5.023231952391934,237.87050272194023,1251.7564663940743,4109.81624630501,3181.6612064657234,6197.3650342826,0.0,0.0,0.0,0.0,0.0,0.0,669.5977673689963,23.79761154199663,0.0,0.0,0.0,0.0,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,982.0594221300591,1590.4361835437348,335.91402188533095,982.0594221300591,536.7525230245877,445.30689910547136,2826.78786103199,694.7208317744929,287.3385903555662,1305.169833366108,285.2663501776269,335.91402188533095,0.0,1010.5030280356261,315.78219626113315,1641.0838552514388,2188.1118070019184,547.0279517504796,287.3385903555662,95.77953011852208,668.3844706517152,10.025767059775728,48.21956222338909,5.705327003552538,241.88752602524434,1264.4278604420965,4172.8374880012225,3198.6148350375443,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,669.5977673689963,23.797271640340103,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,976.5430582440877,1584.5045667209952,334.4877816489558,976.5430582440877,534.5412255570116,442.00183268707605,2826.78786103199,692.0292216201427,284.51383662394494,1306.5960736024826,277.9084931185125,334.4877816489558,0.0,1006.5879587202077,314.5587371000649,1641.0838552514383,2188.1118070019174,547.0279517504794,284.51383662394494,94.83794554131498,657.2602752837724,9.858904129256587,48.10092988693429,5.55816986237025,240.5719004026978,1260.5145386731183,4156.049945287155,2902.4756411726694,2902.47564117267,0.0,292.2241245494556,0.0,277.6129183219828,0.0,0.0,669.5977673689963,23.79949008894732,0.0,0.0,0.0,0.0,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1538.3897432753329,2513.8651657948312,523.9359073704372,1538.3897432753329,846.9014492585511,691.4882940167819,2826.78786103199,0.0,1538.3897432753329,0.0,2513.8651657948312,0.0,523.9359073704372,0.0,0.0,0.0,0.0,0.0,2062.32565064577,687.44188354859,5263.632699989192,78.95449049983787,50.277303315896624,50.277303315896624,379.16818508899445,1246.1191657692154,5822.309982209818,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,669.5977673689963,23.71906129820672,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1261.1889221850026,2061.1907880389545,429.6528046172104,1261.1889221850029,694.7204926141854,566.4684295708173,2826.78786103199,0.0,1261.1889221850026,0.0,2061.1907880389545,0.0,429.6528046172104,0.0,0.0,0.0,0.0,0.0,1690.841726802213,563.613908934071,4315.646423775239,64.73469635662858,41.22381576077909,41.22381576077909,310.8656441923699,1021.6618810046276,4773.694395845796,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,669.5977673689963,23.767435681742096,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1509.0786552115028,2467.2566950631076,514.4983882994114,1509.0786552115028,830.0297261525563,679.0489290589463,2826.78786103199,0.0,1509.0786552115028,0.0,2467.2566950631076,0.0,514.4983882994114,0.0,0.0,0.0,0.0,0.0,2023.5770435109143,674.5256811703048,5165.359419744327,77.48039129616491,49.34513390126215,49.34513390126215,371.93656876041297,1222.6329090294068,8012.021973557385,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,2298.555325953954,0.0,2850.1988147465668,23.727494968012763,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1182.2598395485068,1931.1212614264302,403.0085005401036,1182.2598395485068,649.350598247196,532.9092413013108,2826.78786103199,0.0,1182.2598395485068,0.0,1931.1212614264302,0.0,403.0085005401036,0.0,0.0,0.0,0.0,0.0,1585.2683400886103,528.4227800295367,4044.812381544577,60.67218572316865,38.622425228528606,38.622425228528606,291.3676032794187,957.7074194891813,4474.0970210042215,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,2850.1988147465668,23.784481130790287,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,1019.0674754826819,1663.2785115849927,346.558821546562,1019.0674754826819,558.868057425893,460.1994180567889,2826.78786103199,0.0,1019.0674754826819,0.0,1663.2785115849927,0.0,346.558821546562,0.0,0.0,0.0,0.0,0.0,1365.626297029244,455.20876567641466,3484.1135742906513,52.26170361435977,33.265570231699854,33.265570231699854,251.09628947449744,825.0978992286715,7201.991544687886,0.0,0.0,0.0,0.0,0.0,4058.800034760545,3347.9888368449806,0.0,6026.379906320966,23.81372641171086,0.0,0.0,0.0,0.0,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1558.987518167072,2546.4874403145095,530.50714653406,1558.987518167072,854.6435465817442,704.3439715853278,2826.78786103199,0.0,1558.987518167072,0.0,2546.4874403145095,0.0,530.50714653406,0.0,0.0,0.0,0.0,0.0,2089.494664701132,696.498221567044,5332.480326582685,79.98720489874027,50.92974880629019,50.92974880629019,384.12771135626383,1262.4726354346285,5898.454740450267,0.0,0.0,0.0,0.0,0.0,4050.682434691024,0.0,0.0,6026.379906320966,23.719462927233902,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1222.6659533956747,1996.323272507133,416.07660534903926,1222.6659533956747,670.4365272149923,552.2294261806824,2826.78786103199,0.0,1222.6659533956747,0.0,1996.323272507133,0.0,416.07660534903926,0.0,0.0,0.0,0.0,0.0,1638.742558744714,546.2475195815713,4181.313350833418,62.71970026250126,39.92646545014266,39.92646545014266,301.2696134397017,990.0897641840597,4625.155595435905,0.0,0.0,0.0,0.0,0.0,4042.581069821643,0.0,0.0,6026.379906320966,23.778162857972195,0.0,0.0,0.0,0.0,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,831.7005716178267,1356.4441872850898,282.33093938816603,831.7005716178267,456.3890638554201,375.31150776240656,2826.78786103199,0.0,831.7005716178267,0.0,1356.4441872850898,0.0,282.33093938816603,0.0,0.0,0.0,0.0,0.0,1114.0315110059928,371.3438370019976,2841.81953529308,42.6272930293962,27.128883745701796,27.128883745701796,204.92450050747073,673.1533980302681,3143.62909632135,0.0,0.0,0.0,0.0,0.0,4034.495907682,0.0,0.0,6026.379906320966,23.843881281194047,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,823.1825532260018,1342.3269100208095,280.6165418168265,823.1825532260018,451.7689275707533,371.4136256552485,2826.78786103199,0.0,823.1825532260018,0.0,1342.3269100208095,0.0,280.6165418168265,0.0,0.0,0.0,0.0,0.0,1103.7990950428284,367.9330316809428,2814.0590367445807,42.21088555116871,26.84653820041619,26.84653820041619,202.8650916970036,666.7020853299475,3112.8280903935847,0.0,0.0,0.0,0.0,0.0,4026.4269158666366,0.0,0.0,6026.379906320966,23.847570990247693,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,826.6799880328807,1346.3163805690847,282.70448008211304,826.6799880328807,453.39695948922997,373.28302854365074,2826.78786103199,0.0,826.6799880328807,0.0,1346.3163805690847,0.0,282.70448008211304,0.0,0.0,0.0,0.0,0.0,1109.3844681149938,369.7948227049979,2825.495671389076,42.38243507083614,26.926327611381694,26.926327611381694,203.7234060419612,669.7533190405586,3125.4541677246375,0.0,0.0,0.0,0.0,0.0,4018.374062034904,0.0,0.0,6026.379906320966,23.84642481150201,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,863.1125034387363,1400.6326408214488,298.28966334766136,863.1125034387363,468.3171696565404,394.79533378219594,2826.78786103199,0.0,863.1125034387363,0.0,1400.6326408214488,83.48151169869834,214.80815164896302,0.0,0.0,83.48151169869834,111.30868226493112,27.82717056623278,1077.9206550876993,359.3068850292331,2837.8601809383813,42.567902714075714,28.847467933415963,28.01265281642898,212.60228320463116,699.1643622640177,3261.199169871864,0.0,0.0,0.0,111.30868226493112,0.0,4116.080562062519,0.0,0.0,6026.379906320967,23.838443881562135,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,837.9066028556744,1363.1476217792213,287.2099131946813,837.9066028556744,457.1456922775015,380.76091057817285,2826.78786103199,0.0,837.9066028556744,0.0,1363.1476217792213,6.4990745716772835,280.710838623004,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1118.6174414786783,372.87248049289275,2854.6375437507922,42.81956315626188,27.327943181301197,27.262952435584424,206.42560313355193,678.8749005901512,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3167.139038419728,2687.9222303736774,23.842156825441105,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,890.6401803725203,1450.8241028308037,297.37185822488743,890.6401803725203,491.43006999583054,399.21011037668967,2826.78786103199,0.0,890.6401803725203,0.0,1450.8241028308037,6.4990745716772835,290.87278365321015,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1181.5129640257305,393.8376546752435,3026.174721531778,45.39262082297667,29.081472802332847,29.016482056616073,219.3693098206293,718.8638983683575,1442.9493316972573,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,1914.750708099313,669.5977673689963,23.83175809429259,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,866.1493416039176,1405.7940200207092,295.7243198436377,866.1493416039176,473.5008642223944,392.6484773815232,2826.78786103199,0.0,866.1493416039176,0.0,1405.7940200207092,0.0,295.7243198436377,0.0,0.0,0.0,0.0,0.0,1161.8736614475554,387.29122048251844,2954.958901950783,44.324383529261745,28.115880400414184,28.115880400414184,213.37042088300498,701.2177856956135,3268.885467163876,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,669.5977673689963,23.83216214352102,0.0,0.0,0.0,-1.7053025658242404e-12,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,847.1695242181682,1376.9759927997954,290.37345361112335,847.1695242181682,463.83440701379374,383.3351172043745,2826.78786103199,0.0,847.1695242181682,0.0,1376.9759927997954,0.0,290.37345361112335,0.0,0.0,0.0,0.0,0.0,1137.5429778292917,379.1809926097639,2893.699963238851,43.405499448582766,27.53951985599591,27.53951985599591,208.7557064856145,686.4212382559531,3200.94020888504,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,669.5977673689963,23.836457143682303,0.0,0.0,0.0,0.0,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,834.0698765891725,1355.28279011748,287.4774420025879,834.0698765891725,455.5316890096452,378.5381875795273,2826.78786103199,0.0,834.0698765891725,0.0,1355.28279011748,0.0,287.4774420025879,0.0,0.0,0.0,0.0,0.0,1121.5473185917604,373.84910619725343,2850.679214906494,42.76018822359741,27.105655802349602,27.105655802349602,205.53566915955395,676.356275185104,6501.175220739324,0.0,0.0,0.0,0.0,0.0,4091.433438728246,3347.9888368449815,0.0,3845.7788589433967,23.840537839651823,0.0,0.0,0.0,0.0,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,817.5206745964578,1330.9576211728424,279.3063513504495,817.5206745964578,447.00535434583617,370.5153202506216,2826.78786103199,0.0,817.5206745964578,0.0,1330.9576211728424,0.0,279.3063513504495,0.0,0.0,0.0,0.0,0.0,1096.8270259469073,365.6090086489691,2793.393655768719,41.900904836530785,26.61915242345685,26.61915242345685,201.41065406257232,662.1588723949859,5388.498845468688,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,2298.555325953954,0.0,6026.379906320967,23.844741604238948,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,879.1068543561789,1430.1554824116697,298.4618793560716,879.1068543561789,479.5059462764874,399.6009080796915,2826.78786103199,0.0,879.1068543561789,0.0,1430.1554824116697,32.365651070075955,266.09622828599566,0.0,0.0,32.365651070075955,43.15420142676794,10.788550356691985,1145.2030826421746,381.73436088072486,2957.0929259345694,44.35639388901854,28.926766158934154,28.603109648233396,216.49424354481152,710.9034244784144,0.0,0.0,0.0,0.0,43.15420142676794,0.0,4116.080562062519,0.0,3318.6276406023344,2528.2392228896138,23.830286193174018,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1148.1533969852399,1864.9023020470518,392.20930918723303,1148.1533969852399,625.5380572753827,522.6153397098572,2826.78786103199,0.0,1148.1533969852399,0.0,1864.9023020470518,6.4990745716772835,385.71023461555575,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1533.8636316007955,511.2878772002652,3910.0538108481123,58.650807162721684,37.36303678665781,37.29804604094104,282.7801404165995,929.5462657977444,4334.81127401727,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,0.0,2528.2392228896138,23.771960252659365,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1149.3390651018658,1861.4170810402454,393.21924992123985,1149.3390651018658,626.8069255277468,522.5321395741191,2826.78786103199,0.0,1149.3390651018658,0.0,1861.4170810402454,6.4990745716772835,386.72017534956257,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1536.0592404514284,512.0197468171428,3909.4960683088166,58.64244102463225,37.29333236652168,37.22834162080491,283.1061241358416,930.4563441555024,4334.431740218852,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,0.0,2528.2392228896138,23.765194530865642,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,1001.081589741162,1622.710483991388,341.92230214760235,1001.081589741162,548.3825046957805,452.6990850453815,2826.78786103199,0.0,1001.081589741162,0.0,1622.710483991388,6.4990745716772835,335.42322757592507,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1336.5048173170871,445.5016057723624,3404.7169070808377,51.07075360621256,32.51920042554453,32.45420967982776,246.64502790826563,810.357155582772,3776.071531462924,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,0.0,2528.2392228896138,23.786386821646733,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1474.5691993114156,2390.4295024269786,502.4006312982487,1474.5691993114156,809.8465484464231,664.7226508649926,2826.78786103199,0.0,1474.5691993114156,0.0,2390.4295024269786,6.4990745716772835,495.9015567265714,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1970.470756037987,656.8235853459956,5017.723843810962,75.26585765716442,47.87358079425634,47.80859004853957,363.3665011333858,1193.304473169901,3797.441700289836,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,1763.2621059167066,669.5977673689963,23.68973701484893,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1366.0193835100536,2212.5589483323406,466.17286722538665,1366.0193835100536,749.3430795766824,616.6763039333712,2826.78786103199,0.0,1366.0193835100536,0.0,2212.5589483323406,0.0,466.17286722538665,0.0,0.0,0.0,0.0,0.0,1832.1922507354402,610.7307502451467,4655.481949312927,69.8322292396939,44.25117896664681,44.25117896664681,336.59783152779266,1105.6631689459268,5150.414368013707,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,669.5977673689963,23.717031408579818,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,1075.4111781943207,1740.0045304753548,364.8316798397988,1075.4111781943207,588.013546007297,487.39763218702365,2826.78786103199,0.0,1075.4111781943207,0.0,1740.0045304753548,0.0,364.8316798397988,0.0,0.0,0.0,0.0,0.0,1440.2428580341195,480.08095267803986,3660.3283411875145,54.90492511781272,34.800090609507095,34.800090609507095,264.85850275804603,869.4445617729128,4049.6919502823894,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,669.5977673689963,23.768653337315392,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,1027.6079798800852,1670.2128620104238,349.26195384436005,1027.6079798800852,562.5466140263894,465.06136585369586,2826.78786103199,0.0,1027.6079798800852,0.0,1670.2128620104238,0.0,349.26195384436005,0.0,0.0,0.0,0.0,0.0,1376.8699337244452,458.9566445748151,3506.0394403096843,52.59059160464526,33.40425724020848,33.40425724020848,253.13068865884685,831.4864393187243,7226.558071898576,0.0,0.0,0.0,0.0,0.0,4091.433438728246,3347.9888368449815,0.0,3845.7788589433967,23.796033372983402,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1243.6575903230203,2022.6089935262928,423.2730386197102,1243.65759032302,681.3774204628535,562.2801698601667,2826.78786103199,0.0,1243.6575903230203,0.0,2022.6089935262928,0.0,423.2730386197102,0.0,0.0,0.0,0.0,0.0,1666.9306289427304,555.6435429809102,4245.183165449934,63.677747481749,40.45217987052586,40.45217987052586,306.4109773204901,1006.6366275242008,4696.176249993224,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,3845.7788589433967,23.758105190509657,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1607.6966530216635,2614.243464512202,544.9438553931996,1607.6966530216635,881.6474386205731,726.0492144010904,2826.78786103199,0.0,1607.6966530216635,0.0,2614.243464512202,0.0,544.9438553931996,0.0,0.0,0.0,0.0,0.0,2152.640508414863,717.5468361382876,5484.430809065352,82.26646213598028,52.284869290244046,52.284869290244046,396.06227214103404,1300.4453089957901,6067.329281922852,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,3845.7788589433967,23.68422415825852,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1706.872325185592,2776.7499850768854,581.9983098203879,1706.872325185592,934.8340701327709,772.0382550528211,2826.78786103199,0.0,1706.872325185592,0.0,2776.7499850768854,0.0,581.9983098203879,0.0,0.0,0.0,0.0,0.0,2288.87063500598,762.9568783353267,5828.577498418192,87.42866247627288,55.53499970153771,55.53499970153771,420.55785753903257,1382.0133977537075,6447.634017836574,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,3845.7788589433967,23.670380016613688,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1553.7240293870589,2529.7087421038927,528.8004808361602,1553.7240293870589,851.3771413196785,702.3468880673804,2826.78786103199,0.0,1553.7240293870589,0.0,2529.7087421038927,0.0,528.8004808361602,0.0,0.0,0.0,0.0,0.0,2082.5245102232193,694.1748367410731,5306.408089068185,79.59612133602278,50.594174842077855,50.594174842077855,382.80517691909654,1257.7644846803482,5869.997737007459,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,3845.7788589433967,23.699383754507686,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1656.8677148714028,2696.9368070720925,564.595809466258,1656.8677148714028,907.8219740016485,749.0457408697542,2826.78786103199,0.0,1656.8677148714028,0.0,2696.9368070720925,0.0,564.595809466258,0.0,0.0,0.0,0.0,0.0,2221.4635243376606,740.4878414458868,5658.88817285564,84.88332259283459,53.93873614144185,53.93873614144185,408.2431749477641,1341.4918112693692,8558.447468633076,0.0,0.0,0.0,0.0,0.0,4050.682434691024,2298.555325953953,0.0,6026.379906320966,23.681617090015212,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1563.3139295503292,2545.4405689109167,531.2870772001693,1563.3139295503292,856.8925483348543,706.4213812154751,2826.78786103199,0.0,1563.3139295503292,0.0,2545.4405689109167,0.0,531.2870772001693,0.0,0.0,0.0,0.0,0.0,2094.6010067504985,698.2003355834995,5338.241911244915,80.07362866867372,50.90881137821833,50.90881137821833,385.15728443043116,1265.248871439041,5905.290447100456,0.0,0.0,0.0,0.0,0.0,4042.581069821643,0.0,0.0,6026.379906320966,23.697140060465596,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1490.7694277651872,2426.127806405671,506.88330308217814,1490.7694277651872,817.7231495493581,673.0462782158291,2826.78786103199,0.0,1490.7694277651872,0.0,2426.127806405671,0.0,506.88330308217814,0.0,0.0,0.0,0.0,0.0,1997.6527308473653,665.8842436157885,5089.664780868825,76.34497171303236,48.52255612811342,48.52255612811342,367.30863764741673,1206.5829652324642,5630.363502485498,0.0,0.0,0.0,0.0,0.0,4034.495907682,0.0,0.0,6026.379906320966,23.707422662686035,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,851.5758161597221,1385.1855333470933,288.6991857487866,851.5758161597221,466.9020611527661,384.673755006956,2826.78786103199,0.0,851.5758161597221,0.0,1385.1855333470933,0.0,288.6991857487866,0.0,0.0,0.0,0.0,0.0,1140.2750019085088,380.09166730283624,2905.5522025584382,43.58328303837657,27.703710666941866,27.703710666941866,209.7971236098212,688.8794952849178,3214.3400305405194,0.0,0.0,0.0,0.0,0.0,4026.4269158666366,0.0,0.0,6026.379906320966,23.828678068537947,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1376.6318075154627,2238.305700803417,468.5969306697122,1376.6318075154627,755.5221889867648,621.1096185286979,2826.78786103199,0.0,1376.6318075154627,0.0,2238.305700803417,0.0,468.5969306697122,0.0,0.0,0.0,0.0,0.0,1845.228738185175,615.076246061725,4698.6106850503165,70.47916027575475,44.76611401606834,44.76611401606834,339.25031421909233,1114.3379485887087,5197.872387577301,0.0,0.0,0.0,0.0,0.0,4018.374062034904,0.0,0.0,6026.379906320967,23.729004030156904,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,877.761748087742,1425.7229248628,296.0483463123143,877.761748087742,483.4096132487414,394.35213483900066,2826.78786103199,0.0,877.761748087742,0.0,1425.7229248628,83.48151169869834,212.56683461361598,0.0,0.0,83.48151169869834,111.30868226493112,27.82717056623278,1090.328582701358,363.4428609004527,2879.4943684646105,43.19241552696916,29.349273614242986,28.514458497256,216.29430746142174,708.6204865665753,0.0,0.0,0.0,0.0,111.30868226493112,0.0,4116.080562062519,0.0,3308.15350582943,2539.27993035693,23.815024654272193,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,902.9066978952468,1468.3021840184188,307.0966884128522,902.9066978952467,496.2208705047463,406.68582739050044,2826.78786103199,0.0,902.9066978952468,0.0,1468.3021840184188,6.4990745716772835,300.5976138411749,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1203.5043117364216,401.16810391214057,3072.974599666981,46.09461899500471,29.431034426085148,29.366043680368374,222.5057868727335,730.7319460768914,3409.0375164034085,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,0.0,2539.27993035693,23.818236733029146,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1248.4796154688,2035.3353153032285,423.5721521400113,1248.4796154688001,687.021539403932,561.458076064868,2826.78786103199,0.0,1248.4796154688,0.0,2035.3353153032285,6.4990745716772835,417.07307756833404,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1665.5526930371338,555.184231012378,4256.07223935274,63.841083590291106,40.77169705178134,40.70670630606457,307.70427942835823,1010.3743555794322,2944.025197801862,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,1773.7362406896111,669.5977673689963,23.756812053191076,0.0,0.0,0.0,0.0,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1607.9011267193512,2621.536193993548,544.9011359166071,1607.901126719351,884.753679494409,723.1474472249421,2826.78786103199,0.0,1607.9011267193512,0.0,2621.536193993548,0.0,544.9011359166071,0.0,0.0,0.0,0.0,0.0,2152.8022626359584,717.6007542119861,5491.939210841492,82.37908816262238,52.43072387987096,52.43072387987096,396.25839573516583,1301.0996858695162,6075.438142499025,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,669.5977673689963,23.688582746689512,0.0,0.0,0.0,0.0,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,1002.2039930461735,1639.2004665373581,337.7642616009731,1002.2039930461735,551.8115323136539,450.3924607325196,2826.78786103199,0.0,1002.2039930461735,0.0,1639.2004665373581,0.0,337.7642616009731,0.0,0.0,0.0,0.0,0.0,1339.9682546471468,446.65608488238223,3425.824806066887,51.38737209100331,32.78400933074716,32.78400933074716,246.9195944048811,810.531070039761,6088.255117178218,0.0,0.0,0.0,0.0,0.0,4099.632704136518,2298.555325953954,0.0,2850.1988147465668,23.802914655724113,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,893.2994488216001,1464.3246995901704,303.6667011040213,893.2994488216002,490.5791172501706,402.72033157142954,2826.78786103199,0.0,893.2994488216001,0.0,1464.3246995901704,0.0,303.6667011040213,0.0,0.0,0.0,0.0,0.0,1196.9661499256213,398.98871664187374,3060.2795661576656,45.90419349236498,29.28649399180341,29.28649399180341,220.09284749101784,723.5587456088633,6732.838431969638,0.0,0.0,0.0,0.0,0.0,4091.433438728246,3347.9888368449806,0.0,6026.379906320966,23.836254640779586,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,863.9930322227224,1414.5532943034987,293.3963268355468,863.9930322227224,474.35244705452817,389.6405851681942,2826.78786103199,0.0,863.9930322227224,0.0,1414.5532943034987,0.0,293.3963268355468,0.0,0.0,0.0,0.0,0.0,1157.3893590582693,385.7964530194231,2957.739106381191,44.36608659571787,28.291065886069973,28.291065886069973,212.86899839593173,699.6136697832127,3271.5563231449823,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,6026.379906320966,23.841297952995113,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,905.5759192355953,1481.4874351607382,307.21009265585684,905.5759192355953,496.7565608107708,408.8193584248245,2826.78786103199,0.0,905.5759192355953,0.0,1481.4874351607382,32.365651070075955,274.8444415857809,0.0,0.0,32.365651070075955,43.15420142676794,10.788550356691985,1180.420360821376,393.47345360712535,3055.38124958924,45.830718743838595,29.953405213915524,29.629748703214766,223.08434365107513,732.7602202758613,3427.0336673280513,0.0,0.0,0.0,43.15420142676794,0.0,4116.080562062519,0.0,0.0,6026.379906320966,23.837528531004615,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1395.1609277255438,2276.2468473355507,476.6052861974779,1395.1609277255438,765.8219905561889,629.338937169355,2826.78786103199,0.0,1395.1609277255438,0.0,2276.2468473355507,6.4990745716772835,470.1062116258006,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1865.2671393513444,621.7557131171149,4763.26969980401,71.44904549706015,45.589927692427786,45.524936946711016,343.8512773860359,1130.337258829909,5278.350320088481,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,0.0,6026.379906320967,23.745980860106755,0.0,0.0,0.0,0.0,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1441.1458226412033,2353.648967614569,491.59322934125925,1441.1458226412033,791.2755992535913,649.8702233876121,2826.78786103199,0.0,1441.1458226412033,0.0,2353.648967614569,6.4990745716772835,485.09415476958196,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1926.2399774107853,642.0799924702618,4921.968937495616,73.82953406243423,47.13797009800815,47.07297935229138,355.1951566525503,1167.481990826105,3719.9691007490783,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,1733.90090967406,4198.68786911833,23.73845248796341,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1101.219623760329,1798.6907545572765,376.335171145022,1101.219623760329,604.3702608430102,496.8493629173186,2826.78786103199,0.0,1101.219623760329,0.0,1798.6907545572765,6.4990745716772835,369.8360965733447,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1471.0557203336737,490.3519067778912,3760.0983816688413,56.40147572503262,36.0388058368623,35.97381509114553,271.41233883369233,892.3447004551831,4168.590249917813,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,0.0,4198.68786911833,23.803455149957756,0.0,0.0,0.0,0.0,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1191.3104652677519,1942.6678080617817,405.07465596339887,1191.310465267752,654.0398336278164,537.2706316399356,2826.78786103199,0.0,1191.3104652677519,0.0,1942.6678080617817,6.4990745716772835,398.5755813917216,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1589.8860466594733,529.9620155531578,4062.515870274413,60.93773805411619,38.9183469069524,38.85335616123563,293.5666234048187,964.4044382708398,1155.4685307187897,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3347.9888368449815,669.5977673689963,23.784850562985987,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1492.83077582,2432.0576370619215,501.9494596852569,1492.83077582,820.3251286881529,672.5056471318472,2826.78786103199,0.0,1492.83077582,0.0,2432.0576370619215,0.0,501.9494596852569,0.0,0.0,0.0,0.0,0.0,1994.780235505257,664.926745168419,5091.764617735597,76.37646926603395,48.64115274123843,48.64115274123843,367.72867838474235,1206.3141983016721,5633.152070868851,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,669.5977673689963,23.727054897383738,0.0,0.0,0.0,0.0,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1553.2832443577727,2531.042783515608,519.8644549083929,1553.2832443577727,854.7468591074971,698.5363852502755,2826.78786103199,0.0,1553.2832443577727,0.0,2531.042783515608,0.0,519.8644549083929,0.0,0.0,0.0,0.0,0.0,2073.1476992661655,691.0492330887218,5295.239715870495,79.42859573805742,50.62085567031216,50.62085567031216,382.6104938699143,1254.330034037318,5858.5205168190905,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,669.5977673689963,23.712205542263334,0.0,0.0,0.0,0.0,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,1033.6700581712616,1697.5629289233714,360.55219287628944,1033.6700581712616,566.8387417603183,466.8313164109434,2826.78786103199,0.0,1033.6700581712616,0.0,1697.5629289233714,0.0,360.55219287628944,0.0,0.0,0.0,0.0,0.0,1394.222251047551,464.74075034918366,3556.525930320106,53.34788895480159,33.95125857846743,33.95125857846743,254.9560662353708,840.947222696291,3932.732402667212,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,2850.1988147465668,23.82317584530212,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,1027.9807560892007,1684.1176667826462,357.26648652274287,1027.9807560892007,562.4304909477571,465.5502651414435,2826.78786103199,0.0,1027.9807560892007,0.0,1684.1176667826462,0.0,357.26648652274287,0.0,0.0,0.0,0.0,0.0,1385.2472426119434,461.7490808706478,3531.1139902652376,52.966709853978564,33.68235333565293,33.68235333565293,253.46850007427395,835.5489974702061,3904.913906864796,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,2850.1988147465668,23.817662608656608,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,1019.0659174322172,1667.8316409777146,353.5116090178348,1019.0659174322172,558.3414552742998,460.72446215791746,2826.78786103199,0.0,1019.0659174322172,0.0,1667.8316409777146,0.0,353.5116090178348,0.0,0.0,0.0,0.0,0.0,1372.5775264500521,457.52584215001735,3497.935009577784,52.46902514366676,33.35663281955429,33.35663281955429,251.28765520253455,827.9957881353273,7216.3937924080765,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,3347.9888368449806,0.0,6026.379906320966,23.819059902795058,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,1026.5309727548406,1679.574962638304,356.50948655047745,1026.5309727548406,562.1705669047553,464.3604058500853,2826.78786103199,0.0,1026.5309727548406,0.0,1679.574962638304,0.0,356.50948655047745,0.0,0.0,0.0,0.0,0.0,1383.040459305318,461.013486435106,3523.628908378728,52.85443362568092,33.59149925276608,33.59149925276608,253.1290969831778,834.1800155494968,3896.795437493119,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,6026.379906320966,23.821267796228668,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,1042.3336590961937,1704.7739595395685,362.4956173524782,1042.3336590961937,571.1660923975763,471.16756669861735,2826.78786103199,0.0,1042.3336590961937,0.0,1704.7739595395685,0.0,362.4956173524782,0.0,0.0,0.0,0.0,0.0,1404.8292764486719,468.2764254828906,3577.879661471131,53.66819492206696,34.09547919079137,34.09547919079137,257.05626531249425,847.1918440990345,3956.795080087275,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,6026.379906320966,23.817867594714958,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,1041.2581338905638,1704.3271248742774,362.4272148570302,1041.2581338905638,570.5528791100496,470.70525478051434,2826.78786103199,0.0,1041.2581338905638,0.0,1704.3271248742774,0.0,362.4272148570302,0.0,0.0,0.0,0.0,0.0,1403.6853487475942,467.89511624919805,3575.90758987107,53.63861384806604,34.086542497485546,34.086542497485546,256.80049005908074,846.5073051513159,3954.519778773186,0.0,0.0,0.0,0.0,0.0,4050.682434691023,0.0,0.0,6026.379906320966,23.819497685086297,0.0,0.0,0.0,0.0,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,1024.0430422042446,1678.23781239549,355.16563856100595,1024.0430422042446,560.9299955837469,463.11304662049776,2826.78786103199,0.0,1024.0430422042446,0.0,1678.23781239549,0.0,355.16563856100595,0.0,0.0,0.0,0.0,0.0,1379.2086807652504,459.73622692175013,3517.1827200824905,52.757740801237354,33.5647562479098,33.5647562479098,252.52285390699765,832.1463341258047,3889.592827286546,0.0,0.0,0.0,0.0,0.0,4042.581069821642,0.0,0.0,6026.379906320966,23.820187933793125,0.0,0.0,0.0,2.2737367544323206e-13,0.0
