timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,996.1736181087216,1800.5230137082756,11.683389349279441,996.1736181087215,456.05148950554275,540.1221286031788,2541.1321569254587,783.3303075411455,212.84331056757605,1629.4004659021589,171.1225478061167,11.683389349279441,0.0,1139.3895382416663,356.0592307005207,1641.0838552514383,2188.1118070019174,547.0279517504794,212.84331056757605,70.94777018919201,454.91362856288475,6.823704428443271,52.421298826679894,3.422450956122334,236.05138071083454,1272.753787562272,8023.606500713743,3093.407465414369,3093.40746541437,0.0,234.09387982921453,0.0,661.4270725599122,3942.472691985194,0.0,4888.649347260485,23.98589470349908,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,1011.0494984679029,1827.429706338984,11.872712024898915,1011.049498467903,461.41612115519484,549.6333773127081,2541.1321569254587,795.0509583548292,215.99854011307377,1629.21114322654,198.21856311244414,11.872712024898915,0.0,1156.4377576070242,361.38679925219503,1641.0838552514388,2188.1118070019184,547.0279517504796,215.99854011307377,71.99951337102459,486.2166165965425,7.293249248948137,52.95943267929407,3.964371262248883,239.52999008132986,1284.16130764552,4134.513224477308,3109.24803358969,3109.24803358969,0.0,235.30153101925248,0.0,883.6406728830823,0.0,0.0,4888.649347260485,23.986385296663762,0.0,0.0,0.0,-9.094947017729282e-13,2.2737367544323206e-13
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,1019.2790128669727,1847.4064449980333,11.971319067393829,1019.2790128669728,464.5935991066863,554.6854137602865,2541.1321569254587,803.7109580198064,215.5680548471663,1629.1125361840448,218.29390881398854,11.971319067393829,0.0,1169.034120756082,365.3231627362756,1641.0838552514385,2188.111807001918,547.0279517504795,215.5680548471663,71.85601828238877,505.71798194354363,7.585769729153154,53.35896745247505,4.365878176279771,241.47095160106804,1290.9886997281199,4169.64547666052,3126.3087354318395,3126.30873543184,0.0,230.83719232616022,0.0,1101.1687242471683,0.0,0.0,4888.649347260485,23.986322402430474,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,1008.855755284172,1827.2111403565343,11.972922566976084,1008.8557552841721,459.1506277299991,549.705127554173,2541.1321569254587,795.0574124664827,213.79834281768933,1629.1109326844623,198.10020767207197,11.972922566976084,0.0,1156.447145405793,361.3897329393103,1641.0838552514385,2188.111807001918,547.0279517504795,213.79834281768933,71.26611427256312,483.16466476232443,7.2474699714348665,52.95506135964507,3.9620041534414394,238.95344135499482,1282.801775801869,4130.841594009551,3153.14539453754,3153.14539453754,0.0,191.41355787017073,0.0,1280.8092667753363,0.0,0.0,4888.649347260485,23.985734878809254,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,1019.194102585335,1844.9271011209617,12.125042610942447,1019.194102585335,464.442656904015,554.7514456813201,2541.1321569254587,802.8019929906973,216.39210959463776,1628.958812640496,215.96828848046562,12.125042610942447,0.0,1167.7119898046506,364.9099968139533,1641.0838552514385,2188.111807001918,547.0279517504795,216.39210959463776,72.13070319821259,504.49110127331596,7.567366519099739,53.30938057493362,4.319365769609313,241.42765403703442,1290.6924186633223,4166.938664980561,4570.159062636265,4724.98616333848,0.0,0.0,1214.3352658296963,0.0,0.0,0.0,4888.649347260485,23.985506139072005,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,1013.5962193685716,1835.1780100272692,11.852980306901223,1013.5962193685716,461.5138385874444,552.0823807811272,2541.1321569254587,798.3518679894984,215.24435137907324,1629.2308749445367,205.94713508273253,11.8529803069016,-3.765876499528531e-13,1161.2390807119978,362.88721272249927,1641.0838552514383,2188.1118070019174,547.0279517504794,215.24435137907287,71.74811712635763,492.93960358816304,7.394094053822445,53.11439875305977,4.1189427016546505,240.0834736125616,1286.3741907204349,4147.001400423178,3349.350887713915,6506.07545272263,0.0,0.0,0.0,0.0,0.0,0.0,4888.649347260485,23.986785203998945,0.0,0.0,0.0,0.0,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,1024.7664772937387,1854.4878646355014,11.953183394820083,1024.7664772937387,465.75570418307734,559.0107731106614,2541.1321569254587,806.727654889256,218.03882240448274,1629.1306718566184,225.35719277888302,11.953183394820371,-2.877698079828406e-13,1173.4220434752815,366.69438858602547,1641.0838552514388,2188.1118070019184,547.0279517504796,218.03882240448246,72.67960746816082,516.0756226515264,7.741134339772895,53.50059584522441,4.50714385557766,242.67350397338498,1294.8243258186258,9928.488607912102,3361.5338504772,6069.99645352609,0.0,0.0,0.0,0.0,5742.4567567694185,0.0,10336.422162184954,23.987073533392007,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,1055.1111817642636,1923.9783133301103,12.03603031101616,1055.1111817642636,486.601016253886,568.5101655103778,2541.1321569254587,836.592063013949,218.51911875031465,1629.0478249404218,294.93048838968843,12.036030311016702,-5.417888360170764e-13,1216.861182565744,380.269119551795,1641.0838552514385,2188.111807001918,547.0279517504795,218.5191187503141,72.8397062501047,586.2893133901073,8.794339700851609,54.89040481911659,5.8986097677937686,250.22972105665855,1319.9498528967995,4311.07537830219,3404.972989567662,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,10336.422162184954,23.986782650957736,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,1037.3909852736408,1895.8469711760201,11.73731151154486,1037.3909852736408,480.97336878516387,556.4176164884769,2541.1321569254587,824.2371888103145,213.15379646332633,1629.3465437398936,266.50042743612653,11.73731151154486,0.0,1198.8904564513666,374.653267641052,1641.0838552514385,2188.111807001918,547.0279517504795,213.15379646332633,71.05126548777544,550.7054893872282,8.260582340808423,54.32777797603479,5.330008548722531,246.15111742768295,1306.8019711725558,4251.777239133761,3387.0022634532843,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,10336.422162184954,23.98726344059485,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,1008.4485828859756,1836.323687740641,11.544902980092363,1008.4485828859756,468.88299833467227,539.5655845513033,2541.1321569254587,798.5348824295272,209.9137004564484,494.5114809166542,1341.8122068239868,11.544902980092363,0.0,1161.505283533858,362.97040110433056,506.0563838967466,674.7418451956621,168.68546129891553,209.9137004564484,69.9712334854828,1621.697140765918,24.32545711148877,41.78703759378029,26.836244136479735,239.3316478412584,933.9074825717361,3790.224656178445,1836.24712872952,1836.24712872952,0.0,0.0,0.0,0.0,0.0,0.0,10336.422162184954,23.986906417913776,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,1029.0037025497681,1879.8739897403705,11.663852380273001,1029.0037025497681,477.79265292343126,551.211049626337,2541.1321569254587,0.0,1029.0037025497681,0.0,1879.8739897403705,11.663852380273001,0.0,0.0,0.0,11.663852380273001,15.551803173697333,3.8879507934243334,1029.0037025497681,343.00123418325603,3251.8789264733946,48.77818389710092,37.71411831861014,37.59747979480741,244.17819483489407,715.1571618220929,2182.4795647748697,0.0,0.0,0.0,15.551803173697333,0.0,14.774213015012467,0.0,1453.2191417176368,8804.59468645737,23.987870427219033,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,1015.4833887414912,1857.2751506079285,11.599474245734365,1015.4833887414911,471.749826613275,543.7335621282161,2541.1321569254587,402.65499587524204,612.8283928662493,0.0,1857.2751506079285,11.599474245734365,0.0,585.679994000352,183.02499812511002,11.599474245734365,15.465965660979153,3.8664914152447882,612.8283928662493,204.27613095541642,2674.379674429594,40.11569511644391,37.26149775461592,37.14550301215857,240.96426062509644,746.654577004086,0.0,0.0,0.0,0.0,601.1459596613312,0.0,585.8333262672471,0.0,3631.0125905992404,4977.171353443341,23.98729710393343,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,1003.8206375150786,1838.2604025668375,11.342700123475195,1003.8206375150786,466.65402337348473,537.1666141415939,2541.1321569254587,799.1627530361474,204.65788447893124,1.240220047872175e-13,1838.2604025668372,11.342700123475195,0.0,1162.4185498707598,363.2557968346124,11.34270012347532,15.123600164633759,3.7809000411584397,204.65788447893124,68.21929482631042,2111.137581872079,31.66706372808118,36.878635052571504,36.76520805133674,238.21413282281384,778.7810313568843,0.0,-2.2737367544323206e-13,0.0,0.0,1177.5421500353937,0.0,1703.3267021483368,0.0,3632.2047715622743,1148.4913513538838,23.988261223653673,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,1040.5978509952304,1907.0301607587892,12.17482299910868,1040.5978509952304,484.17606146244475,556.4217895327856,2541.1321569254587,829.4671834467811,211.1306675484493,0.0,1907.0301607587892,12.17482299910868,0.0,1206.497721377136,377.03053793035497,12.17482299910868,16.233097332144904,4.058274333036226,211.1306675484493,70.37688918281644,2188.537717490055,32.828065762350825,38.26235144516687,38.14060321517579,246.96804055810935,807.6647624270106,3767.4675971801385,-4.547473508864641e-13,0.0,0.0,1222.7308187092815,0.0,2861.5143265178576,0.0,0.0,1148.4913513538838,23.985830587386154,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,948.7734437016303,1729.1189091921856,10.890370218693764,948.7734437016304,438.6123826957287,510.16106100590173,2541.1321569254587,751.9356978638502,196.83774583778006,509.28278361621574,1219.8361255759698,10.890370218693764,0.0,1093.7246514383276,341.7889535744773,520.1731538349095,693.5642051132127,173.39105127830317,196.83774583778006,65.61258194592669,1482.2864533596767,22.23429680039515,39.78410972219281,24.396722511519396,224.97830708334226,892.1860229161568,3580.9687460286664,1787.2888565515402,1787.28885655154,2.2737367544323206e-13,0.0,0.0,2855.791297864822,0.0,0.0,1148.4913513538838,23.989488258179165,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,1021.3256331056205,1870.905749279913,11.92278545392921,1021.3256331056206,473.1144747945814,548.2111583110392,2541.1321569254587,813.7333500372222,207.59228306839827,507.601145341206,1363.3046039387068,11.92278545392921,0.0,1183.6121455086868,369.8787954714646,519.5239307951352,692.6985743935136,173.1746435983784,207.59228306839827,69.1974276894661,1640.0943146965712,24.601414720448567,42.61335429354961,27.266092078774136,242.26462004634965,948.9963478984312,7795.623207723086,1876.3107199022004,1876.3107199022,4.547473508864641e-13,0.0,0.0,2850.079715269092,3942.472691985194,0.0,4888.649347260485,23.986534720717998,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,1019.2456177734521,1868.5561890197282,12.138866272298651,1019.2456177734521,472.2173096969868,547.0283080764652,2541.1321569254587,812.9423464274067,206.30327134604534,1261.513925986946,607.0422630327821,12.138866272298651,0.0,1182.4615948035007,369.51924837609397,1273.6527922592447,1698.2037230123262,424.55093075308156,206.30327134604534,68.76775711534845,882.1132914941759,13.231699372412638,50.10765170298701,12.140845260655642,241.7761876035777,1180.0943201841571,9822.491750019053,2862.62871710077,2862.62871710077,0.0,18.036600715056824,0.0,2861.5143265178576,5742.4567567694185,0.0,10336.422162184954,23.98490379398243,0.0,0.0,0.0,-1.8189894035458565e-12,9.592326932761353e-14
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,1016.9735986412073,1862.873061912854,12.215090350375407,1016.9735986412073,470.29663961304584,546.6769590281615,2541.1321569254587,810.5828868989452,206.39071174226217,1628.8687649010628,234.0042970117911,12.215090350375407,0.0,1179.029653671193,368.4467667722478,1641.0838552514383,2188.1118070019174,547.0279517504794,206.39071174226217,68.7969039140874,509.1919126681407,7.637878690022109,53.668299790771464,4.680085940235822,241.2056110143243,1291.4634978721683,4183.5252487766065,4231.5129306891195,4231.51293068912,0.0,0.0,864.3714700160094,1945.9265925848122,0.0,0.0,10336.422162184954,23.984445778522048,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,1000.335538530693,1831.8855968985217,11.942187394086183,1000.335538530693,462.31825474230993,538.0172837883831,2541.1321569254587,797.0297665268462,203.30577200384687,0.0,1831.8855968985217,11.942187394086183,0.0,1159.3160240390491,362.28625751220284,11.942187394086183,15.922916525448244,3.980729131362061,203.30577200384687,67.76859066794896,2102.9599595703176,31.544399393554762,36.757133811911295,36.63771193797044,237.266542129024,776.2413645839742,0.0,2605.996103823426,4022.62309884896,0.0,0.0,1430.7571632589288,435.97456754813857,0.0,3620.404687407275,6520.18054093265,23.98513800502985,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,1002.5838832890246,1837.636775720969,12.620033256756415,1002.5838832890245,463.13314885271217,539.4507344363124,2541.1321569254587,800.1720300199472,202.41185326907737,0.0,1837.636775720969,12.620033256756415,0.0,1163.8865891199232,363.714559099976,12.620033256756415,16.82671100900855,4.206677752252138,202.41185326907737,67.47061775635912,2107.5192467464053,31.612788701196077,36.87893584698694,36.75273551441938,237.818947660449,778.4552623316387,0.0,1594.0607876213219,3676.17580245473,0.0,0.0,413.3474874923902,0.0,0.0,3631.295954598388,2692.458516037219,23.981124376874774,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,1024.8887553245224,1872.7459316222826,13.204523468284739,1024.8887553245224,472.51126929213785,552.3774860323846,2541.1321569254587,815.802975154685,209.08578016983745,0.0,1872.7459316222826,13.204523468284739,0.0,1186.6225093159055,370.8195341612205,13.204523468284739,17.606031291046317,4.401507822761579,209.08578016983745,69.69526005661248,2151.5269718487325,32.27290457773098,37.5869638671285,37.454918632445654,243.07813936269434,795.3092284805941,2241.4125770221963,1204.2285406069518,6220.61240335217,0.0,0.0,0.0,0.0,0.0,1464.735861873487,1148.4913513538838,23.979119793241253,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,1009.5697773491415,1835.4457086947111,13.044293867082358,1009.5697773491415,461.7687050798764,547.8010722692651,2541.1321569254587,799.6570007586552,209.91277659048637,1628.0395613843557,207.40614731035544,13.044293867082843,-4.849454171562684e-13,1163.137455648953,363.4804548902978,1641.0838552514385,2188.111807001918,547.0279517504795,209.9127765904859,69.97092553016196,487.2898494310033,7.309347741465049,53.119752726408606,4.148122946207109,239.30279950847603,1284.359355093496,4142.419135004431,3351.249262650871,6197.3650342826,0.0,0.0,0.0,0.0,0.0,0.0,1148.4913513538838,23.9804820050185,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,1027.9429993573567,1867.3613036603047,13.105324541463547,1027.9429993573567,469.4850027494183,558.4579966079384,2541.1321569254587,813.396091995664,214.54690736169266,1627.9785307099744,239.38277295033026,13.105324541463915,-3.6770586575585185e-13,1183.1215883573295,369.7254963616655,1641.0838552514383,2188.1118070019174,547.0279517504794,214.5469073616923,71.51563578723076,525.4453160992533,7.881679741488799,53.75806462572048,4.787655459006605,243.6322188563479,1298.3287025819393,4206.738330141065,3371.233395359247,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,1148.4913513538838,23.98099833589722,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,1023.9916420176677,1858.5879287137975,12.955835882573266,1023.9916420176677,466.2776074530826,557.7140345645851,2541.1321569254587,809.4866454549842,214.50499656268346,1628.1280193688654,230.45990934493216,12.955835882573266,0.0,1177.4351206617953,367.948475206811,1641.0838552514385,2188.111807001918,547.0279517504795,214.50499656268346,71.50166552089449,516.4665714285102,7.746998571427652,53.58259712679033,4.609198186898643,242.62075064781456,1295.037637011116,4190.573043625152,2902.4756411726694,2902.47564117267,0.0,463.07128649104357,0.0,439.9177221664914,0.0,0.0,1148.4913513538838,23.98112046984015,0.0,0.0,0.0,-6.821210263296962e-13,2.2737367544323206e-13
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1615.956993318853,2941.639173289588,18.594649832160385,1615.956993318853,739.8684879685951,876.0885053502578,2541.1321569254587,0.0,1615.956993318853,0.0,2941.639173289588,0.0,18.594649832160385,0.0,0.0,0.0,0.0,0.0,1634.5516431510134,544.8505477170045,5121.041364157606,76.8156204623641,58.83278346579176,58.83278346579176,382.94642999359826,1122.2781651045502,5698.468981545151,0.0,0.0,0.0,0.0,0.0,2845.589397250894,0.0,0.0,1148.4913513538838,23.981280028824248,0.0,0.0,0.0,-2.2737367544323206e-12,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1325.4686013606477,2411.2156440874887,15.34826939303126,1325.4686013606474,606.1042622804069,719.3643390802406,2541.1321569254587,0.0,1325.4686013606477,0.0,2411.2156440874887,0.0,15.34826939303126,0.0,0.0,0.0,0.0,0.0,1340.8168707536788,446.93895691789294,4198.9714717590605,62.9845720763859,48.224312881749775,48.224312881749775,314.06667783524966,920.4388325930281,8614.94403941939,0.0,0.0,0.0,0.0,0.0,2839.8982184563924,3942.472691985194,0.0,4888.649347260485,23.983871479043582,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1585.221240233998,2887.5386364006245,18.073861939399357,1585.221240233998,726.2904097081506,858.9308305258475,2541.1321569254587,0.0,1585.221240233998,0.0,2887.5386364006245,0.0,18.073861939399357,0.0,0.0,0.0,0.0,0.0,1603.2951021733975,534.4317007244658,5025.265439298488,75.37898158947732,57.75077272801249,57.75077272801249,375.6896425830225,1101.0018703529906,5591.8356089270155,0.0,0.0,0.0,0.0,0.0,2834.21842201948,0.0,0.0,4888.649347260485,23.982374147948935,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1240.6547244344997,2261.506670934553,14.228206145988347,1240.6547244344997,570.1158751733628,670.5388492611369,2541.1321569254587,0.0,1240.6547244344997,0.0,2261.506670934553,0.0,14.228206145988347,0.0,0.0,0.0,0.0,0.0,1254.8829305804882,418.2943101934961,3934.6839117085374,59.02025867562806,45.23013341869106,45.23013341869106,294.10587782695256,861.8807135334588,4378.2703150485,0.0,0.0,0.0,0.0,0.0,2828.549985175441,0.0,0.0,4888.649347260485,23.985122210096755,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,1067.3454492855801,1949.2946959052979,12.26466342335858,1067.3454492855801,491.9222065816418,575.4232427039383,2541.1321569254587,0.0,1067.3454492855801,0.0,1949.2946959052979,0.0,12.26466342335858,0.0,0.0,0.0,0.0,0.0,1079.6101127089387,359.87003756964623,3388.774846183883,50.83162269275824,38.98589391810596,38.98589391810596,253.10049315810906,741.7739412567254,9513.135506640378,0.0,0.0,0.0,0.0,0.0,2822.8928852050904,5742.4567567694185,0.0,10336.422162184954,23.98667648827001,0.0,0.0,0.0,0.0,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1633.1239669205804,2984.300723748636,18.55741434642525,1633.1239669205802,752.7106147985226,880.4133521220577,2541.1321569254587,0.0,1633.1239669205804,0.0,2984.300723748636,0.0,18.55741434642525,0.0,0.0,0.0,0.0,0.0,1651.6813812670057,550.5604604223353,5186.542565437977,77.79813848156965,59.686014474972716,59.686014474972716,387.26986775843744,1135.0004956122878,5770.982600627926,0.0,0.0,0.0,0.0,0.0,2817.2470994346804,0.0,0.0,10336.422162184954,23.981159582762718,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1280.9160812639298,2339.508325781806,14.641424206110973,1280.9160812639298,590.3839352293229,690.5321460346069,2541.1321569254587,0.0,1280.9160812639298,0.0,2339.508325781806,0.0,14.641424206110973,0.0,0.0,0.0,0.0,0.0,1295.5575054700407,431.8525018233469,4066.918333075194,61.00377499612791,46.79016651563612,46.79016651563612,303.74454974251444,890.1811595932614,4525.246990845106,0.0,0.0,0.0,0.0,0.0,2811.6126052358118,0.0,0.0,10336.422162184954,23.984633977483195,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,870.7068989201396,1589.5689839320976,10.1998154388454,870.7068989201397,401.0394524740136,469.66744644612606,2541.1321569254587,0.0,870.7068989201396,0.0,1589.5689839320976,0.0,10.1998154388454,0.0,0.0,0.0,0.0,0.0,880.9067143589849,293.63557145299495,2764.1112697440776,41.46166904616116,31.791379678641952,31.791379678641952,206.4592234612099,605.1392233176498,3075.614921608732,0.0,0.0,0.0,0.0,0.0,2805.989380025341,0.0,0.0,10336.422162184954,23.98771011253299,0.0,0.0,0.0,0.0,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,863.1590585539343,1572.963995186583,10.002951323120639,863.1590585539344,397.49588476039094,465.6631737935435,2541.1321569254587,0.0,863.1590585539343,0.0,1572.963995186583,0.0,10.002951323120639,0.0,0.0,0.0,0.0,0.0,873.162009877055,291.05400329235164,2737.1800083559892,41.057700125339835,31.45927990373166,31.45927990373166,204.65632102769501,599.6865842528498,3045.8125893164884,0.0,0.0,0.0,0.0,0.0,2800.3774012652902,0.0,0.0,10336.422162184954,23.988626161127783,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,867.3266035054789,1578.2912335546296,10.083011623970027,867.326603505479,398.6477811487341,468.67882235674494,2541.1321569254587,0.0,867.3266035054789,0.0,1578.2912335546296,0.0,10.083011623970027,0.0,0.0,0.0,0.0,0.0,877.409615129449,292.46987170981635,2748.170720393895,41.22256080590842,31.565824671092592,31.565824671092592,205.6213504098345,602.4454322677444,3058.1462809518234,0.0,0.0,0.0,0.0,0.0,2794.7766464627603,0.0,0.0,10336.422162184954,23.98860791897667,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,903.5269017306225,1647.976350533103,10.531555344120891,903.5269017306227,417.9050809685875,485.62182076203516,2541.1321569254587,4.030109579389318e-13,903.5269017306221,0.0,1647.976350533103,10.531555344120891,0.0,5.861977570020827e-13,1.8318679906315083e-13,10.531555344120891,14.042073792161187,3.5105184480402967,903.5269017306221,301.17563391020735,2852.6788861739324,42.79018329260899,33.064842564103266,32.95952701066206,214.37313018114455,627.8738354067666,855.8983036418601,0.0,0.0,0.0,14.042073792161773,0.0,2802.5270632723887,0.0,2334.010339372754,7876.159243918128,23.98694628861264,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,877.3761506777283,1600.5960910867093,10.291896065139353,877.3761506777284,404.67908952194944,472.697061155779,2541.1321569254587,0.0,877.3761506777283,0.0,1600.5960910867093,10.291896065139353,0.0,0.0,0.0,10.291896065139353,13.72252808685247,3.4306320217131177,877.3761506777283,292.4587168925761,2770.4309586570134,41.5564643798552,32.11484078238558,32.011921821734184,208.09293344616657,609.6655093444307,0.0,3.552713678800501e-14,0.0,3.552713678800501e-14,13.722528086852435,0.0,2809.958410828354,0.0,3097.9296471740076,4610.6546719075695,23.987285768261632,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,928.8282971796383,1698.9551664500138,11.052677798559076,928.8282971796385,427.46926351458416,501.35903366505437,2541.1321569254587,0.0,928.8282971796383,0.0,1698.9551664500138,11.052677798559076,0.0,0.0,0.0,11.052677798559076,14.7369037314121,3.684225932853025,928.8282971796383,309.6094323932128,2937.392896022865,44.06089344034297,34.089630106985865,33.979103329000274,220.2370907017804,645.6603759041753,0.0,1.1546319456101628e-13,0.0,1.1546319456101628e-13,14.736903731411985,0.0,2818.3385525515387,0.0,3284.4965173323885,1148.4913513538838,23.987618673975632,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,906.0411297584574,1650.7227960175176,10.903755692289735,906.0411297584575,417.4749820301831,488.56614772827436,2541.1321569254587,0.0,906.0411297584574,0.0,1650.7227960175176,0.0,10.903755692289735,0.0,0.0,0.0,0.0,0.0,916.944885450747,305.648295150249,2873.3159766185136,43.0997396492777,33.01445592035035,33.01445592035035,214.8741762529815,629.6511228932089,3197.3188043614728,0.0,0.0,0.0,0.0,0.0,2812.701875446436,0.0,0.0,1148.4913513538838,23.98591557633915,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,888.5623953807644,1615.314027296052,10.642547952270641,888.5623953807647,407.9609768585564,480.6014185222082,2541.1321569254587,0.0,888.5623953807644,0.0,1615.314027296052,0.0,10.642547952270641,0.0,0.0,0.0,0.0,0.0,899.2049433330351,299.7349811110117,2814.2539517400987,42.21380927610148,32.30628054592104,32.30628054592104,210.64729298146113,617.2086444604163,3131.7276150895036,0.0,0.0,0.0,0.0,0.0,2807.076471695543,0.0,0.0,1148.4913513538838,23.986530472252234,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,875.5021006935385,1590.9306968190792,10.397311196622779,875.5021006935385,402.3533019656515,473.148798727887,2541.1321569254587,0.0,875.5021006935385,0.0,1590.9306968190792,0.0,10.397311196622779,0.0,0.0,0.0,0.0,0.0,885.8994118901613,295.2998039633871,2772.1299126726276,41.58194869008941,31.818613936381585,31.818613936381585,207.57299097282106,608.0919714990607,7027.394772193493,0.0,0.0,0.0,0.0,0.0,2801.4623187521524,3942.472691985194,0.0,4888.649347260485,23.98715552005044,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,856.0474219625046,1561.6161456650675,10.12107949217772,856.0474219625046,394.10369734806926,461.9437246144354,2541.1321569254587,0.0,856.0474219625046,0.0,1561.6161456650675,0.0,10.12107949217772,0.0,0.0,0.0,0.0,0.0,866.1685014546823,288.72283381822746,2716.5074809379776,40.74761221406966,31.23232291330135,31.23232291330135,202.99542245758803,594.9305143164878,8765.171918205655,0.0,0.0,0.0,0.0,0.0,2795.8593941146482,5742.4567567694185,0.0,10336.422162184954,23.98746768204459,0.0,0.0,0.0,0.0,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,916.9683362900236,1679.7683184355906,10.987561398306005,916.9683362900238,424.211847361161,492.7564889288628,2541.1321569254587,0.0,916.9683362900236,0.0,1679.7683184355906,10.987561398306005,0.0,0.0,0.0,10.987561398306005,14.650081864408005,3.662520466102001,916.9683362900236,305.6561120966745,2902.3927668222886,43.53589150233433,33.70524198269487,33.595366368711815,217.55471264910287,637.7098450656205,3007.010179580735,-8.881784197001252e-14,0.0,0.0,14.650081864408094,0.0,2804.185253097607,0.0,238.42388160880512,10085.101324030902,23.985231001041917,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1199.5024906557285,2191.108669984923,14.653847578873297,1199.5024906557285,553.2236876701958,646.2788029855327,2541.1321569254587,0.0,1199.5024906557285,0.0,2191.108669984923,14.653847578873297,0.0,0.0,0.0,14.653847578873297,19.53846343849773,4.884615859624432,1199.5024906557285,399.8341635519095,3790.445324192561,56.85667986288841,43.96871187548719,43.82217339969846,284.51679230921235,833.8831368588203,0.0,0.0,0.0,0.0,19.53846343849773,0.0,2817.138422857985,0.0,4239.148145078346,5616.646831589076,23.9785945688079,0.0,0.0,0.0,0.0,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1201.3664389638127,2187.569387355253,15.039569744285169,1201.3664389638127,553.5764478895986,647.7899910742141,2541.1321569254587,0.0,1201.3664389638127,0.0,2187.569387355253,15.039569744285169,0.0,0.0,0.0,15.039569744285169,20.05275965904689,5.013189914761723,1201.3664389638127,400.45547965460423,3789.39130597367,56.84086958960505,43.90178344454792,43.75138774710506,284.9263707780248,834.8890811286487,0.0,4.973799150320701e-14,0.0,4.973799150320701e-14,20.052759659046842,0.0,2830.554267688364,0.0,4238.864477191999,1148.4913513538838,23.977263962774195,0.0,0.0,0.0,0.0,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,1048.6641055955315,1903.4827027209135,13.567567563707328,1048.6641055955315,479.255377049623,569.4087285459086,2541.1321569254587,0.0,1048.6641055955315,0.0,1903.4827027209135,13.567567563707328,0.0,0.0,0.0,13.567567563707328,18.090090084943103,4.522522521235776,1048.6641055955315,349.55470186517715,3301.7015101816223,49.525522652724334,38.20532973005535,38.06965405441827,248.51483194967722,728.3925627732881,3694.1069386534396,-2.0961010704922955e-13,0.0,0.0,18.090090084943313,0.0,2842.0787447336834,0.0,0.0,1148.4913513538838,23.97769348733869,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1545.1362886965146,2802.431671229359,19.83137311076956,1545.1362886965146,707.2516372932503,837.8846514032643,2541.1321569254587,0.0,1545.1362886965146,0.0,2802.431671229359,19.83137311076956,0.0,0.0,0.0,19.83137311076956,26.441830814359413,6.610457703589853,1545.1362886965146,515.0454295655048,4862.613389491378,72.93920084237067,56.246947155694876,56.04863342458718,366.1805677470473,1073.0712364387948,5440.470569475436,-7.815970093361102e-14,0.0,0.0,26.44183081435949,0.0,2861.5143265178576,0.0,0.0,1148.4913513538838,23.969370816419886,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1430.9597342921538,2595.635801412023,18.155663363603793,1430.9597342921538,656.070889500953,774.8888447912009,2541.1321569254587,0.0,1430.9597342921538,0.0,2595.635801412023,0.9589700012346611,17.196693362369132,0.0,0.0,0.9589700012346611,1.2786266683128815,0.3196566670782204,1448.156427654523,482.71880921817433,4526.51103828472,67.89766557427079,51.92230572825281,51.91271602824046,339.18269734458846,993.9538505606051,5038.705049628385,0.0,0.0,0.0,1.2786266683128815,0.0,2857.0059931997193,0.0,0.0,1148.4913513538838,23.97303784259092,0.0,0.0,0.0,0.0,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,1121.9476042673525,2043.6479959650078,14.651788277113896,1121.9476042673527,515.9737518600748,605.9738524072778,2541.1321569254587,0.0,1121.9476042673525,0.0,2043.6479959650078,0.0,14.651788277113896,0.0,0.0,0.0,0.0,0.0,1136.5993925444664,378.86646418148877,3559.1138526909626,53.38670779036444,40.87295991930016,40.87295991930016,266.04586375222334,780.0449555626768,3960.292344072154,0.0,0.0,0.0,0.0,0.0,2851.2919812133205,0.0,0.0,1148.4913513538838,23.975243055156692,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,1074.3554831536774,1959.4969323559735,13.230380225218022,1074.3554831536776,493.7398120182118,580.6156711354657,2541.1321569254587,0.0,1074.3554831536774,0.0,1959.4969323559735,0.0,13.230380225218022,0.0,0.0,0.0,0.0,0.0,1087.5858633788953,362.52862112629845,3409.6114168611675,51.14417125291751,39.18993864711947,39.18993864711947,254.73197965009646,746.7846493235513,3793.8674450584213,0.0,0.0,0.0,0.0,0.0,2844.379555838555,0.0,0.0,1148.4913513538838,23.98262756902326,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1301.5090047834358,2372.273691739114,15.756925946473464,1301.5090047834358,599.1806372944019,702.3283674890339,2541.1321569254587,0.0,1301.5090047834358,0.0,2372.273691739114,0.0,15.756925946473464,0.0,0.0,0.0,0.0,0.0,1317.2659307299093,439.08864357663646,4128.62826604566,61.929423990684896,47.44547383478228,47.44547383478228,308.6104545036813,904.5194697405673,4594.05909220959,0.0,0.0,0.0,0.0,0.0,2838.690796726878,0.0,0.0,1148.4913513538838,23.980333953218874,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1680.6264780671281,3065.7288360016023,20.528658858334868,1680.6264780671281,773.7225575848296,906.9039204822985,2541.1321569254587,0.0,1680.6264780671281,0.0,3065.7288360016023,0.0,20.528658858334868,0.0,0.0,0.0,0.0,0.0,1701.155136925463,567.0517123084877,5333.935685235553,80.00903527853329,61.31457672003205,61.31457672003205,398.5113822202958,1168.2012832473808,5935.085256174442,0.0,0.0,0.0,0.0,0.0,2833.0134151334246,0.0,0.0,1148.4913513538838,23.973751268359322,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1787.3162477049163,3256.796397544064,21.50797483388552,1787.3162477049163,822.69513858916,964.6211091157563,2541.1321569254587,0.0,1787.3162477049163,0.0,3256.796397544064,0.0,21.50797483388552,0.0,0.0,0.0,0.0,0.0,1808.824222538802,602.941407512934,5668.5620275958,85.028430413937,65.13592795088128,65.13592795088128,423.79523199827037,1242.036925826904,10250.130237894966,0.0,0.0,0.0,0.0,0.0,2827.347388303158,3942.472691985194,0.0,4888.649347260485,23.973724972138882,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1626.5790449933381,2966.0524347633364,19.60177257043727,1626.5790449933381,747.9226635944862,878.656381398852,2541.1321569254587,0.0,1626.5790449933381,0.0,2966.0524347633364,0.0,19.60177257043727,0.0,0.0,0.0,0.0,0.0,1646.1808175637755,548.7269391879252,5160.960191515037,77.41440287272555,59.321048695266725,59.321048695266725,385.6518927078411,1130.4353321590254,11485.125341255554,0.0,0.0,0.0,0.0,0.0,2821.692693526552,5742.4567567694185,0.0,10336.422162184954,23.975845195950207,0.0,0.0,0.0,0.0,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1735.113721390146,3162.489385971648,20.7972240479588,1735.113721390146,798.5384212920478,936.5753000980983,2541.1321569254587,0.0,1735.113721390146,0.0,3162.489385971648,0.0,20.7972240479588,0.0,0.0,0.0,0.0,0.0,1755.9109454381048,585.3036484793682,5503.703979889121,82.55555969833681,63.249787719432966,63.249787719432966,411.4073565792013,1205.7661401957723,6124.166471605527,0.0,0.0,0.0,0.0,0.0,2816.049308139499,0.0,0.0,10336.422162184954,23.97493918286518,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1635.9624357467935,2984.3392126189756,19.739927295645774,1635.9624357467933,752.5176941178574,883.444741628936,2541.1321569254587,0.0,1635.9624357467935,0.0,2984.3392126189756,0.0,19.739927295645774,0.0,0.0,0.0,0.0,0.0,1655.7023630424394,551.9007876808131,5191.942363342228,77.87913545013342,59.68678425237951,59.68678425237951,387.888436167759,1137.0419278034647,5777.083503464881,0.0,0.0,0.0,0.0,0.0,2810.4172095232198,0.0,0.0,10336.422162184954,23.975552344852524,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1560.8270188734928,2843.9333460164034,19.020172363140393,1560.8270188734928,716.9644231604696,843.8625957130231,2541.1321569254587,0.0,1560.8270188734928,0.0,2843.9333460164034,0.0,19.020172363140393,0.0,0.0,0.0,0.0,0.0,1579.847191236633,526.6157304122111,4950.396267665248,74.25594401497872,56.87866692032807,56.87866692032807,370.02315214808516,1084.6521604159311,5508.432697668965,0.0,0.0,0.0,0.0,0.0,2804.796375104174,0.0,0.0,10336.422162184954,23.975680948735288,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,890.3632874088443,1624.0420718524908,11.055175994266943,890.3632874088444,409.6085436564114,480.75474375243294,2541.1321569254587,0.0,890.3632874088443,0.0,1624.0420718524908,0.0,11.055175994266943,0.0,0.0,0.0,0.0,0.0,901.4184634031112,300.4728211343704,2825.9333563899727,42.38900034584959,32.48084143704982,32.48084143704982,211.10543276320925,618.9289371175289,3144.389472373131,0.0,0.0,0.0,0.0,0.0,2799.186782353966,0.0,0.0,10336.422162184954,23.984594560506977,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1441.9909387742832,2623.9346338965875,17.608866317721283,1441.9909387742832,664.0483357703636,777.9426030039197,2541.1321569254587,0.0,1441.9909387742832,0.0,2623.9346338965875,0.0,17.608866317721283,0.0,0.0,0.0,0.0,0.0,1459.5998050920045,486.5332683640015,4570.067707352593,68.5510156102889,52.47869267793175,52.47869267793175,341.89298940689497,1001.934658737049,5085.469097725642,0.0,0.0,0.0,0.0,0.0,2793.588408789258,0.0,0.0,10336.422162184954,23.977349331411865,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,917.9408566174334,1669.7559461847532,11.836216460669718,917.9408566174336,421.51244738925345,496.4284092281801,2541.1321569254587,0.0,917.9408566174334,0.0,1669.7559461847532,11.836216460669718,0.0,0.0,0.0,11.836216460669718,15.781621947559623,3.9454054868899058,917.9408566174334,305.98028553914446,2893.677088341331,43.40515632511996,33.51348108830176,33.395118923695065,217.58005318856655,637.8195005517177,0.0,2.078337502098293e-13,0.0,2.078337502098293e-13,15.781621947559415,0.0,2802.9937728218615,0.0,3237.3525198145717,6923.95297835181,23.98194767484222,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,946.3722615363915,1720.1705540577946,11.762754732331572,946.3722615363915,433.7171234841333,512.6551380522583,2541.1321569254587,0.0,946.3722615363915,0.0,1720.1705540577946,11.762754732331572,0.0,0.0,0.0,11.762754732331572,15.683672976442097,3.920918244110524,946.3722615363915,315.4574205121305,2982.0002361063166,44.73000354159475,34.52103862847921,34.403411081155895,224.29516538005123,657.3279573875221,2473.077541866736,-1.7053025658242404e-13,0.0,0.0,15.683672976442267,0.0,2812.2872746038383,0.0,862.5559858473036,6014.739136788663,23.984134706040102,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1308.7450160041299,2382.807477170601,15.83458973730901,1308.7450160041299,601.4980120352304,707.2470039688994,2541.1321569254587,0.0,1308.7450160041299,0.0,2382.807477170601,15.83458973730901,0.0,0.0,0.0,15.83458973730901,21.112786316412013,5.278196579103003,1308.7450160041299,436.2483386680433,4127.800831842775,61.91701247764162,47.81449544078511,47.65614954341202,310.2267225962509,909.1409153052359,0.0,2.842170943040401e-14,0.0,2.842170943040401e-14,21.112786316411984,0.0,2826.7198470552225,0.0,4616.527998217275,1148.4913513538838,23.98014514148675,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1684.6811450193943,3069.3539318203425,20.303379789769195,1684.6811450193943,774.3947289950555,910.2864160243388,2541.1321569254587,0.0,1684.6811450193943,0.0,3069.3539318203425,0.0,20.303379789769195,0.0,0.0,0.0,0.0,0.0,1704.9845248091635,568.3281749363879,5342.666631565894,80.1399994734884,61.38707863640685,61.38707863640685,399.35562248265666,1170.5979541653467,9887.40910278005,0.0,0.0,0.0,0.0,0.0,2821.066407361112,3942.472691985194,0.0,4888.649347260485,23.97494739447084,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,1049.1916543053842,1917.1843837265203,12.792683152600194,1049.1916543053844,479.5272079529087,569.6644463524756,2541.1321569254587,0.0,1049.1916543053842,0.0,1917.1843837265203,0.0,12.792683152600194,0.0,0.0,0.0,0.0,0.0,1061.9843374579843,353.99477915266147,3333.163500337166,49.99745250505749,38.34368767453041,38.34368767453041,248.6162668748575,729.2958738816374,3708.46459506614,0.0,0.0,0.0,0.0,0.0,2815.4242745463903,0.0,0.0,4888.649347260485,23.98334995483704,0.0,0.0,0.0,0.0,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,937.2991561805368,1713.1801643749081,10.811528960347003,937.2991561805368,427.61510237228083,509.684053808256,2541.1321569254587,0.0,937.2991561805368,0.0,1713.1801643749081,0.0,10.811528960347003,0.0,0.0,0.0,0.0,0.0,948.1106851408838,316.03689504696126,2977.327744562753,44.6599161684413,34.263603287498164,34.263603287498164,222.08732322731763,651.3113410177165,3312.6021905335106,0.0,0.0,0.0,0.0,0.0,2809.793425997298,0.0,0.0,4888.649347260485,23.988757686846576,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,905.7329081193689,1655.7303651221707,10.479380120228157,905.7329081193689,414.46876990617574,491.2641382131931,2541.1321569254587,0.0,905.7329081193689,0.0,1655.7303651221707,0.0,10.479380120228157,0.0,0.0,0.0,0.0,0.0,916.212288239597,305.40409607986567,2877.3467494416336,43.160201241624506,33.11460730244342,33.11460730244342,214.65947341149916,629.4529853378762,8943.852395469065,0.0,0.0,0.0,0.0,0.0,2804.1738391453036,5742.4567567694185,0.0,10336.422162184954,23.989113725212487,0.0,0.0,0.0,0.0,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,948.2449844430918,1735.212630294521,10.81583231457752,948.2449844430919,435.0450183022325,513.1999661408594,2541.1321569254587,0.0,948.2449844430918,0.0,1735.212630294521,10.81583231457752,0.0,0.0,0.0,10.81583231457752,14.421109752770025,3.6052774381925063,948.2449844430918,316.0816614810306,2999.5392762186434,44.99308914327965,34.81241092903619,34.70425260589042,224.79468185976583,658.9913734571952,3122.2135794470423,1.7763568394002505e-14,0.0,1.7763568394002505e-14,14.421109752770008,0.0,2812.2655457321453,0.0,231.05124106234237,10092.872769529746,23.990098552700886,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1464.3665184110175,2666.799456416463,16.847086431092134,1464.3665184110175,673.4610015068995,790.905516904118,2541.1321569254587,0.0,1464.3665184110175,0.0,2666.799456416463,16.847086431092134,0.0,0.0,0.0,16.847086431092134,22.462781908122842,5.615695477030711,1464.3665184110175,488.1221728036725,4619.288147631153,69.28932221446729,53.50445999264018,53.33598912832926,347.1612522816155,1017.0288918977554,5165.041953156326,3.907985046680551e-13,0.0,3.907985046680551e-13,22.46278190812245,0.0,2827.9806574533977,0.0,0.0,10092.872769529746,23.983615754533552,0.0,0.0,0.0,-1.4779288903810084e-12,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1512.3227575844219,2756.750147417972,17.31511459463743,1512.3227575844219,696.4298676348152,815.8928899496067,2541.1321569254587,0.0,1512.3227575844219,0.0,2756.750147417972,17.31511459463743,0.0,0.0,0.0,17.31511459463743,23.08681945951657,5.771704864879142,1512.3227575844219,504.107585861474,4773.180490863868,71.59770736295802,55.30815409430582,55.13500294835944,358.55739771521786,1050.4775528471941,5336.865572444227,1.7763568394002505e-13,0.0,1.7763568394002505e-13,23.08681945951639,0.0,2844.257174625032,0.0,0.0,10092.872769529746,23.98268514250139,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1156.1864726438466,2106.9800637758426,13.079013042937968,1156.1864726438466,532.06067269609,624.1257999477566,2541.1321569254587,0.0,1156.1864726438466,0.0,2106.9800637758426,13.079013042937968,0.0,0.0,0.0,13.079013042937968,17.438684057250622,4.359671014312656,1156.1864726438466,385.3954908812822,3648.5620273009717,54.72843040951457,42.270391405946235,42.13960127551685,274.1118904597882,803.0054754463608,0.0,4.654054919228656e-13,0.0,4.654054919228656e-13,17.438684057250157,0.0,2855.13541013017,0.0,4079.2510249089905,5792.964640766856,23.98794051865972,0.0,0.0,0.0,0.0,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1247.9792192746083,2276.7852321182504,14.288477900073781,1247.979219274608,575.9020258815083,672.0771933931,2541.1321569254587,0.0,1247.9792192746083,0.0,2276.7852321182504,9.54409516416922,4.74438273590456,0.0,0.0,9.54409516416922,12.725460218892295,3.1813650547230736,1252.7236020105129,417.5745340035043,3947.0833681322674,59.20625052198401,45.6311455940067,45.53570464236501,295.9523087983021,867.0813086148853,0.0,0.0,0.0,0.0,12.725460218892295,0.0,2861.5143265178576,0.0,4406.134237907817,1148.4913513538838,23.98639507601976,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1557.3674005271507,2851.391439136552,18.079032903476175,1557.3674005271507,721.253920206023,836.1134803211277,2541.1321569254587,0.0,1557.3674005271507,0.0,2851.391439136552,0.0,18.079032903476175,0.0,0.0,0.0,0.0,0.0,1575.446433430627,525.1488111435423,4951.986683710721,74.27980025566082,57.02782878273104,57.02782878273104,369.46035474186306,1082.944623706528,5509.782496273707,0.0,0.0,0.0,0.0,0.0,2855.7912978648224,0.0,0.0,1148.4913513538838,23.982067117141302,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1618.8716403084331,2966.3289990527874,18.98984342055264,1618.8716403084331,750.3252438308505,868.5463964775827,2541.1321569254587,0.0,1618.8716403084331,0.0,2966.3289990527874,0.0,18.98984342055264,0.0,0.0,0.0,0.0,0.0,1637.8614837289858,545.953827909662,5150.144310691436,77.25216466037153,59.32657998105575,59.32657998105575,384.0641906377272,1125.9233431698722,5730.113825951646,0.0,0.0,0.0,0.0,0.0,2850.079715269093,0.0,0.0,1148.4913513538838,23.98006372250961,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,1094.890268152726,1985.0132920507535,11.881619767442704,1094.890268152726,498.6259164573363,596.2643516953898,2541.1321569254587,0.0,1094.890268152726,0.0,1985.0132920507535,0.0,11.881619767442704,0.0,0.0,0.0,0.0,0.0,1106.7718879201689,368.9239626400563,3460.7091426109787,51.91063713916468,39.700265841015074,39.700265841015074,259.3171751350455,759.5523065962966,7793.810178552411,0.0,0.0,0.0,0.0,0.0,2850.079715269093,3942.472691985194,0.0,4888.649347260485,23.991077998190963,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,1085.5064208417682,1971.7441994655583,12.11428908726322,1085.5064208417684,496.0391898579762,589.4672309837921,2541.1321569254587,0.0,1085.5064208417682,0.0,1971.7441994655583,0.0,12.11428908726322,0.0,0.0,0.0,0.0,0.0,1097.6207099290314,365.8735699763438,3435.2384793709334,51.528577190564,39.43488398931117,39.43488398931117,257.1931032929625,753.4650184384927,3822.8299278330824,0.0,0.0,0.0,0.0,0.0,2844.379555838555,0.0,0.0,4888.649347260485,23.988840179340734,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,1075.790347398235,1952.5610103720287,12.057809657502993,1075.790347398235,492.254919077995,583.5354283202402,2541.1321569254587,0.0,1075.790347398235,0.0,1952.5610103720287,0.0,12.057809657502993,0.0,0.0,0.0,0.0,0.0,1087.848157055738,362.6160523519127,3403.0252197796794,51.04537829669519,39.05122020744057,39.05122020744057,254.90719936299516,746.6710704264841,3787.0802378542526,0.0,0.0,0.0,0.0,0.0,2838.690796726878,0.0,0.0,4888.649347260485,23.989438459394073,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,1083.7108423216175,1966.9143780172412,11.990201604763088,1083.7108423216175,496.4774856531571,587.2333566684605,2541.1321569254587,0.0,1083.7108423216175,0.0,1966.9143780172412,0.0,11.990201604763088,0.0,0.0,0.0,0.0,0.0,1095.7010439263806,365.23368130879356,3427.8491032524153,51.41773654878623,39.338287560344824,39.338287560344824,256.8121611162315,752.140154094501,3814.7555760381233,0.0,0.0,0.0,0.0,0.0,2833.0134151334246,0.0,0.0,4888.649347260485,23.99070443065336,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,1101.2083401098512,1996.1998253828997,12.195070495489439,1101.2083401098512,504.3636733735188,596.8446667363324,2541.1321569254587,0.0,1101.2083401098512,0.0,1996.1998253828997,0.0,12.195070495489439,0.0,0.0,0.0,0.0,0.0,1113.4034106053407,371.13447020178023,3480.7377061900206,52.21106559285031,39.923996507657996,39.923996507657996,260.942662135178,764.1361909451246,3873.7394269333654,0.0,0.0,0.0,0.0,0.0,2827.347388303158,0.0,0.0,4888.649347260485,23.99019728553434,0.0,0.0,0.0,6.821210263296962e-13,0.0
