timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,1100.6062063629875,1995.3015265729152,12.104740685969064,1100.6062063629875,503.8454983006509,596.7607080623366,2541.1321569254587,0.0,1100.6062063629875,0.0,1995.3015265729152,0.0,12.104740685969064,0.0,0.0,0.0,0.0,0.0,1112.7109470489565,370.90364901631887,3478.9161226381907,52.18374183957286,39.906030531458306,39.906030531458306,260.7872796743249,763.6867315931333,3871.6992052150035,0.0,0.0,0.0,0.0,0.0,2821.692693526552,0.0,0.0,4888.649347260485,23.99055579066357,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,1081.1275786319322,1964.337478311955,11.981436216853355,1081.1275786319322,495.26719647043836,585.8603821614938,2541.1321569254587,0.0,1081.1275786319322,0.0,1964.337478311955,0.0,11.981436216853355,0.0,0.0,0.0,0.0,0.0,1093.1090148487856,364.3696716162619,3421.8161647770025,51.32724247165503,39.2867495662391,39.2867495662391,256.19019189859915,750.4606051189943,9550.363855049152,0.0,0.0,0.0,0.0,0.0,2816.049308139499,5742.4567567694185,0.0,10336.422162184954,23.989500233825005,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,1084.8826069995052,1973.4081228623909,12.363708148585895,1084.8826069995052,497.5976677336846,587.2849392658206,2541.1321569254587,0.0,1084.8826069995052,0.0,1973.4081228623909,6.060334041190345,6.30337410739555,0.0,0.0,6.060334041190345,8.080445388253793,2.020111347063448,1091.1859811069007,363.7286603689669,3428.322764338259,51.42484146507388,39.52876579765972,39.46816245724782,257.10454314409617,753.275084580108,3823.9295225905885,4.547473508864641e-13,0.0,4.547473508864641e-13,8.080445388253338,0.0,2818.093632642061,0.0,0.0,10336.422162184954,23.98749855679344,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,1067.1543661337907,1944.907872135128,12.19601157141112,1067.1543661337905,490.60700026914856,576.5473658646421,2541.1321569254587,0.0,1067.1543661337907,0.0,1944.907872135128,0.0,12.19601157141112,0.0,0.0,0.0,0.0,0.0,1079.350377705202,359.7834592350673,3384.041709075397,50.76062563613095,38.89815744270256,38.89815744270256,252.9624199337754,741.3028196903788,3765.561069530712,0.0,0.0,0.0,0.0,0.0,2812.4574453767773,0.0,0.0,10336.422162184954,23.987672049275243,0.0,0.0,0.0,0.0,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,1041.4141523859053,1898.836841547604,11.797204716769889,1041.4141523859053,479.1146245681716,562.2995278177337,2541.1321569254587,0.0,1041.4141523859053,0.0,1898.836841547604,0.0,11.797204716769889,0.0,0.0,0.0,0.0,0.0,1053.211357102675,351.07045236755835,3303.1186510178377,49.546779765267566,37.976736830952085,37.976736830952085,246.8612021969532,723.4319079916833,3675.4801066419645,0.0,0.0,0.0,0.0,0.0,2806.832530486024,0.0,0.0,10336.422162184954,23.988890867861585,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,1031.586666907594,1885.8377886330748,11.738600124808384,1031.586666907594,476.6282601191393,554.9584067884547,2541.1321569254587,0.0,1031.586666907594,0.0,1885.8377886330748,11.738600124808384,0.0,0.0,0.0,11.738600124808384,15.651466833077844,3.912866708269461,1031.586666907594,343.86222230253134,3261.2866778432,48.919300167648,37.83414177390958,37.71675577266149,244.6241813513015,716.8694680763213,2344.467027534637,-3.552713678800501e-15,0.0,0.0,15.651466833077848,0.0,2816.087758916476,0.0,1301.5654962071617,8964.451664884327,23.98859356290779,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,1064.1491110796599,1941.861826038598,12.031289464678595,1064.1491110796599,489.8335865231522,574.3155245565077,2541.1321569254587,1.0258460747536446e-13,1064.1491110796599,0.0,1941.861826038598,12.031289464678595,0.0,1.4921397450962104e-13,4.6629367034256575e-14,12.031289464678595,16.041719286238127,4.010429821559532,1064.1491110796599,354.71637035988664,3360.7273074781447,50.41090961217217,38.95754941541875,38.83723652077196,252.26033103708238,739.1928267668915,0.0,0.0,0.0,0.0,16.041719286238276,0.0,2825.69521672057,0.0,3757.2350533498293,5003.978173814422,23.988992431005403,0.0,0.0,0.0,1.2505552149377763e-12,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,1036.0684177531446,1890.1018043835136,11.793228283232299,1036.0684177531446,476.63463916041064,559.4337785927339,2541.1321569254587,0.0,1036.0684177531446,0.0,1890.1018043835136,11.793228283232299,0.0,0.0,0.0,11.793228283232299,15.724304377643065,3.9310760944107663,1036.0684177531446,345.3561392510482,3271.5263613877064,49.07289542081559,37.919968370502595,37.802036087670274,245.5903886778204,719.6725039022679,0.0,9.947598300641403e-14,0.0,9.947598300641403e-14,15.724304377642966,0.0,2834.98191544589,0.0,3657.635954322159,1148.4913513538838,23.98904282267863,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,1037.2864980074664,1887.1536086699098,11.953911385645748,1037.2864980074664,476.9569055682063,560.3295924392601,2541.1321569254587,0.0,1037.2864980074664,0.0,1887.1536086699098,0.0,11.953911385645748,0.0,0.0,0.0,0.0,0.0,1049.2404093931123,349.74680313103744,3286.1408211940598,49.29211231791089,37.7430721733982,37.7430721733982,245.86459545813932,720.389655253884,3656.783673316906,0.0,0.0,0.0,0.0,0.0,2829.3119516149986,0.0,0.0,1148.4913513538838,23.989172854682973,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,1064.8215579595553,1930.6071623148277,12.229286894223566,1064.8215579595553,488.0819711651461,576.7395867944093,2541.1321569254587,0.0,1064.8215579595553,0.0,1930.6071623148277,0.0,12.229286894223566,0.0,0.0,0.0,0.0,0.0,1077.050844853779,359.01694828459296,3366.6749554532,50.500124331798,38.612143246296554,38.612143246296554,252.33201000444916,739.0733691134333,3746.731376282037,0.0,0.0,0.0,0.0,0.0,2823.6533277117687,0.0,0.0,1148.4913513538838,23.98918830397764,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,1084.2838793842943,1962.7852478022803,12.313078729815397,1084.2838793842943,496.509882915916,587.7739964683784,2541.1321569254587,0.0,1084.2838793842943,0.0,1962.7852478022803,0.0,12.313078729815397,0.0,0.0,0.0,0.0,0.0,1096.5969581141096,365.53231937136985,3424.9145252877597,51.373717879316395,39.255704956045605,39.255704956045605,256.9139929465225,752.3314401093,7754.1863380108825,0.0,0.0,0.0,0.0,0.0,2818.0060210563456,3942.472691985194,0.0,4888.649347260485,23.98974932084192,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,1068.1035513307756,1925.4027922933128,12.79893497968214,1068.1035513307756,487.19210879048177,580.9114425402938,2541.1321569254587,0.0,1068.1035513307756,0.0,1925.4027922933128,0.0,12.79893497968214,0.0,0.0,0.0,0.0,0.0,1080.9024863104578,360.3008287701526,3366.606107373923,50.49909161060884,38.50805584586626,38.50805584586626,252.99676212361206,740.812794196106,9489.574829569296,0.0,0.0,0.0,0.0,0.0,2812.3700090142333,5742.4567567694185,0.0,10336.422162184954,23.985713498797473,0.0,0.0,0.0,0.0,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,1068.9187858168775,1926.1020132583817,12.429828835931358,1068.9187858168775,486.5033934495792,582.4153923672983,2541.1321569254587,0.0,1068.9187858168775,0.0,1926.1020132583817,12.429828835931358,0.0,0.0,0.0,12.429828835931358,16.573105114575142,4.143276278643786,1068.9187858168775,356.30626193895915,3351.327061014218,50.26990591521327,38.646338553526945,38.52204026516763,253.14558224729555,741.0334051988063,3748.4840331099963,-2.1316282072803006e-13,0.0,0.0,16.573105114575355,0.0,2822.4897188550517,0.0,0.0,10336.422162184954,23.988151285050517,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,1089.4295169337322,1964.1395596450257,12.748410402195463,1089.4295169337322,495.628538993547,593.8009779401852,2541.1321569254587,0.0,1089.4295169337322,0.0,1964.1395596450257,12.748410402195463,0.0,0.0,0.0,12.748410402195463,16.997880536260617,4.249470134065154,1089.4295169337322,363.1431723112441,3416.7122488900022,51.25068373335003,39.410275296922464,39.28279119290051,258.0146625788097,755.3510552472919,0.0,-9.237055564881302e-14,0.0,0.0,16.99788053626071,0.0,2832.9927259267897,0.0,3821.6685422282458,6308.0298102994075,23.987124532732576,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,1070.3898581079218,1931.4514221123295,12.272497435006919,1070.389858107922,484.62265601745145,585.7672020904705,2541.1321569254587,0.0,1070.3898581079218,0.0,1931.4514221123295,12.272497435006919,0.0,0.0,0.0,12.272497435006919,16.363329913342557,4.090832478335639,1070.3898581079218,356.7966193693073,3358.6378995895584,50.37956849384337,38.751753416596664,38.62902844224659,253.3983682229006,742.0461704232301,0.0,-1.0658141036401503e-14,0.0,0.0,16.363329913342568,0.0,2842.871903892612,0.0,3756.1599480784857,2348.6895796901354,23.988624127883057,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,1053.3954381838078,1902.1686420829863,11.988180210766002,1053.395438183808,476.70236067353073,576.6930775102771,2541.1321569254587,0.0,1053.3954381838078,0.0,1902.1686420829863,11.988180210766002,0.0,0.0,0.0,11.988180210766002,15.984240281021336,3.996060070255334,1053.3954381838078,351.13181272793594,3306.69589299473,49.60043839492095,38.16325464376739,38.043372841659725,249.35755837685497,730.2924970553943,2559.236743960535,-2.1316282072803006e-14,0.0,0.0,15.984240281021357,0.0,2852.371188351797,0.0,1138.6080135724187,1148.4913513538838,23.98870106516156,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,1050.2499127992387,1894.4153094110343,11.722010954813433,1050.2499127992387,474.4695337054594,575.7803790937792,2541.1321569254587,0.0,1050.2499127992387,0.0,1894.4153094110343,11.722010954813433,0.0,0.0,0.0,11.722010954813433,15.629347939751243,3.907336984937811,1050.2499127992387,350.0833042664129,3294.7485264766856,49.42122789715028,38.005526297768824,37.88830618822069,248.57514147832563,727.8808431128161,3684.2680762779023,-1.2612133559741778e-13,0.0,0.0,15.62934793975137,0.0,2861.5143265178576,0.0,0.0,1148.4913513538838,23.990515764564197,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,1055.6802754486075,1902.444793591766,12.069017500657681,1055.6802754486075,475.3409934455873,580.3392820030202,2541.1321569254587,0.0,1055.6802754486075,0.0,1902.444793591766,4.518180515554377,7.550836985103304,0.0,0.0,4.518180515554377,6.024240687405836,1.506060171851459,1063.231112433711,354.410370811237,3320.086276836714,49.80129415255071,38.094077676990864,38.04889587183532,249.78716740038615,731.6478660848516,3701.8419526258817,0.0,0.0,0.0,6.024240687405836,0.0,2861.5143265178576,0.0,0.0,1148.4913513538838,23.989244872070312,0.0,0.0,0.0,0.0,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,1078.95231910214,1942.0117885045709,12.777503512966687,1078.95231910214,485.34750877209234,593.6048103300478,2541.1321569254587,0.0,1078.95231910214,0.0,1942.0117885045709,0.0,12.777503512966687,0.0,0.0,0.0,0.0,0.0,1091.7298226151067,363.90994087170225,3397.65155199138,50.9647732798707,38.84023577009142,38.84023577009142,255.27464051333442,747.8298262050902,3781.5714373247665,0.0,0.0,0.0,0.0,0.0,2855.7912978648224,0.0,0.0,1148.4913513538838,23.98645858033598,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,948.3864425725029,1708.7027510125406,11.137249880857208,948.386442572503,439.29076420074927,509.09567837175376,2541.1321569254587,0.0,948.3864425725029,0.0,1708.7027510125406,0.0,11.137249880857208,0.0,0.0,0.0,0.0,0.0,959.5236924533601,319.8412308177867,2988.0676742836877,44.82101511425531,34.17405502025081,34.17405502025081,225.00043988169546,658.0107958542392,3326.237239320141,0.0,0.0,0.0,0.0,0.0,2850.079715269093,0.0,0.0,4888.649347260485,23.990519016277812,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,957.690034668293,1728.2432514926163,11.152820579048292,957.6900346682932,453.19934905618067,504.4906856121125,2541.1321569254587,0.0,957.690034668293,0.0,1728.2432514926163,0.0,11.152820579048292,0.0,0.0,0.0,0.0,0.0,968.8428552473413,322.9476184157804,3020.033725155738,45.30050587733607,34.56486502985233,34.56486502985233,227.61095940427822,664.9888137570995,3362.074920497058,0.0,0.0,0.0,0.0,0.0,2844.379555838555,0.0,0.0,4888.649347260485,23.989920038554033,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,977.5427897192546,1759.3381239269042,11.347068395270217,977.5427897192548,462.3842385940869,515.1585511251678,2541.1321569254587,0.0,977.5427897192546,0.0,1759.3381239269042,0.0,11.347068395270217,0.0,0.0,0.0,0.0,0.0,988.8898581145248,329.6299527048416,3077.857934746271,46.167869021194065,35.186762478538085,35.186762478538085,232.31340311937015,678.4847498024819,3426.712731843912,0.0,0.0,0.0,0.0,0.0,2838.690796726878,0.0,0.0,4888.649347260485,23.990717445904593,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,992.814791732196,1782.9061762138379,11.380526128118776,992.8147917321961,467.18772092135134,525.6270708108448,2541.1321569254587,0.0,992.814791732196,0.0,1782.9061762138379,0.0,11.380526128118776,0.0,0.0,0.0,0.0,0.0,1004.1953178603147,334.7317726201049,3121.8332666942574,46.82749900041386,35.65812352427676,35.65812352427676,235.8088293600265,688.6843480290988,9218.242598872672,0.0,0.0,0.0,0.0,0.0,2833.0134151334246,5742.4567567694185,0.0,10336.422162184954,23.99116775327995,0.0,0.0,0.0,0.0,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,1015.4613902131368,1809.0450397680652,11.404591461054194,1015.4613902131371,473.901470286321,541.5599199268161,2541.1321569254587,0.0,1015.4613902131368,0.0,1809.0450397680652,0.0,11.404591461054194,0.0,0.0,0.0,0.0,0.0,1026.865981674191,342.28866055806367,3178.1996820003196,47.672995230004794,36.1809007953613,36.1809007953613,240.95646787734947,703.2799252561406,3539.1909466983925,0.0,0.0,0.0,0.0,0.0,2827.347388303158,0.0,0.0,10336.422162184954,23.993915727625456,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,1025.9826514860024,1827.5018677881658,11.392958091358835,1025.9826514860024,479.65387229869094,546.3287791873115,2541.1321569254587,0.0,1025.9826514860024,0.0,1827.5018677881658,0.0,11.392958091358835,0.0,0.0,0.0,0.0,0.0,1037.3756095773613,345.7918698591204,3210.6693472246475,48.16004020836971,36.550037355763315,36.550037355763315,243.4908677316228,710.5428525106396,3575.4203298761636,0.0,0.0,0.0,0.0,0.0,2821.692693526552,0.0,0.0,10336.422162184954,23.99495548829583,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,1027.77283284274,1830.022842497739,11.300369884982254,1027.77283284274,482.03622501949695,545.736607823243,2541.1321569254587,0.0,1027.77283284274,0.0,1830.022842497739,0.0,11.300369884982254,0.0,0.0,0.0,0.0,0.0,1039.0732027277222,346.35773424257405,3215.4537794680355,48.23180669202053,36.60045684995478,36.60045684995478,244.00687820201637,711.7973328365206,3580.8933780619823,0.0,0.0,0.0,0.0,0.0,2816.049308139499,0.0,0.0,10336.422162184954,23.995762409949112,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,1048.8523279463707,1874.9871523376285,11.314107518032708,1048.8523279463707,488.19192201000953,560.6604059363613,2541.1321569254587,0.0,1048.8523279463707,0.0,1874.9871523376285,1.9870143130058295,9.327093205026879,0.0,0.0,1.9870143130058295,2.649352417341106,0.6623381043352765,1058.1794211513975,352.7264737171325,3285.8930472061584,49.288395708092374,37.51961318988263,37.49974304675257,248.8420716298775,726.5386353960729,3661.6922231981043,4.547473508864641e-13,0.0,4.547473508864641e-13,2.6493524173406513,0.0,2812.934094319694,0.0,0.0,10336.422162184954,23.996359516497762,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,1036.2539819501442,1854.6353556262989,11.190492754485264,1036.2539819501442,480.64302933679943,555.6109526133448,2541.1321569254587,0.0,1036.2539819501442,0.0,1854.6353556262989,0.0,11.190492754485264,0.0,0.0,0.0,0.0,0.0,1047.4444747046296,349.1481582348765,3251.227988565805,48.76841982848707,37.09270711252598,37.09270711252598,245.76692042192653,717.8689127103421,3619.948743041269,0.0,0.0,0.0,0.0,0.0,2807.3082261310547,0.0,0.0,10336.422162184954,23.99654739452399,0.0,0.0,0.0,0.0,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,1024.485640219214,1830.0984850176144,11.240194337705065,1024.485640219214,473.02589570550805,551.4597445137059,2541.1321569254587,0.0,1024.485640219214,0.0,1830.0984850176144,0.0,11.240194337705065,0.0,0.0,0.0,0.0,0.0,1035.7258345569192,345.2419448523064,3211.06626442684,48.165993966402596,36.60196970035229,36.60196970035229,242.80906124127517,709.4209394606887,3575.2452590352223,0.0,0.0,0.0,0.0,0.0,2801.693609678793,0.0,0.0,10336.422162184954,23.99574581467091,0.0,0.0,0.0,0.0,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,1075.733137009341,1917.223842303312,11.979806426593097,1075.733137009341,493.74240376350747,581.9907332458334,2541.1321569254587,0.0,1075.733137009341,0.0,1917.223842303312,11.979806426593097,0.0,0.0,0.0,11.979806426593097,15.973075235457461,3.9932688088643653,1075.733137009341,358.57771233644695,3351.5346916491,50.2730203747365,38.46427491033217,38.34447684606624,254.81857598456045,744.4713292610066,0.0,-1.3855583347321954e-13,0.0,0.0,15.9730752354576,0.0,2811.26464393312,0.0,3749.4081150002553,6384.198988545173,23.99493755290495,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,1070.5672989732304,1909.8981037554854,12.02239109385198,1070.5672989732304,490.3872549320745,580.180044041156,2541.1321569254587,0.0,1070.5672989732304,0.0,1909.8981037554854,12.02239109385198,0.0,0.0,0.0,12.02239109385198,16.029854791802638,4.0074636979506595,1070.5672989732304,356.8557663244101,3337.321169053126,50.05981753579689,38.31818598604823,38.19796207510971,253.54859946451666,740.9877950838322,2340.851370523048,3.019806626980426e-13,0.0,3.019806626980426e-13,16.029854791802336,0.0,2820.8704766974665,0.0,1392.624218383352,4916.244170277465,23.994161395039324,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,1025.3916566796338,1827.5583704521177,11.638085289886872,1025.3916566796338,472.90498693336593,552.4866697462678,2541.1321569254587,0.0,1025.3916566796338,0.0,1827.5583704521177,11.638085289886872,0.0,0.0,0.0,11.638085289886872,15.517447053182496,3.879361763295624,1025.3916566796338,341.79721889321127,3194.747246024963,47.92120869037444,36.66754826194123,36.55116740904236,242.99955305603962,709.8160580739045,0.0,7.283063041541027e-14,0.0,7.283063041541027e-14,15.517447053182423,0.0,2829.9703104445953,0.0,3574.4041704955434,1148.4913513538838,23.994012959158166,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,1000.8051145780289,1787.0234109984335,11.117525959715568,1000.8051145780289,462.8274328031398,537.9776817748891,2541.1321569254587,0.0,1000.8051145780289,0.0,1787.0234109984335,0.0,11.117525959715568,0.0,0.0,0.0,0.0,0.0,1011.9226405377444,337.3075468459148,3136.2535983820926,47.043803975731386,35.74046821996867,35.74046821996867,237.23473858189735,693.0670258434809,9234.469834149075,0.0,0.0,0.0,0.0,0.0,2824.3103698237064,5742.4567567694185,0.0,6596.264166278353,23.995991394275514,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,1005.5411411921706,1798.389689623091,11.11818271798023,1005.5411411921705,461.98322842756437,543.5579127646062,2541.1321569254587,0.0,1005.5411411921706,0.0,1798.389689623091,0.0,11.11818271798023,0.0,0.0,0.0,0.0,0.0,1016.6593239101508,338.8864413033836,3153.9354548366255,47.30903182254938,35.96779379246182,35.96779379246182,238.20916476381296,696.3402254746695,7453.861930993107,0.0,0.0,0.0,0.0,0.0,2818.661749084059,3942.472691985194,0.0,10336.422162184954,23.9954666167601,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,1062.421059194209,1935.2360739335275,13.011945811073168,1062.4210591942092,490.1359638283114,572.2850953658977,2541.1321569254587,0.0,1062.421059194209,0.0,1935.2360739335275,0.0,13.011945811073168,0.0,0.0,0.0,0.0,0.0,1075.4330050052822,358.47766833509405,3369.1467472739037,50.53720120910855,38.70472147867055,38.70472147867055,251.86740521303435,738.291717714578,3748.9607966533868,0.0,0.0,0.0,0.0,0.0,2813.0244255858915,0.0,0.0,10336.422162184954,23.98584697961686,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,1088.293393695417,1976.5938801067905,13.3197185182479,1088.293393695417,500.30824521420095,587.9851484812161,2541.1321569254587,0.0,1088.293393695417,0.0,1976.5938801067905,0.0,13.3197185182479,0.0,0.0,0.0,0.0,0.0,1101.613112213665,367.2043707378884,3445.4113630583443,51.68117044587516,39.53187760213581,39.53187760213581,257.93863679029613,755.8879331783313,3834.0949254987863,0.0,0.0,0.0,0.0,0.0,2807.39837673472,0.0,0.0,10336.422162184954,23.985480573681237,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,1086.7431388819234,1975.0926797747613,13.103745750939503,1086.7431388819232,501.23591215161457,585.5072267303087,2541.1321569254587,0.0,1086.7431388819234,0.0,1975.0926797747613,13.103745750939503,0.0,0.0,0.0,13.103745750939503,17.47166100125267,4.3679152503131675,1086.7431388819234,362.24771296064114,3424.083531617326,51.36125297425989,39.63289105300462,39.50185359549523,257.6445423933691,754.7561682270832,3829.695732634707,-1.9895196601282805e-13,0.0,0.0,17.47166100125287,0.0,2818.381657932441,0.0,0.0,10336.422162184954,23.987214048040205,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,1081.4271016656176,1964.3997995167617,13.146329878475806,1081.4271016656176,498.32002760437865,583.1070740612388,2541.1321569254587,0.0,1081.4271016656176,0.0,1964.3997995167617,13.146329878475806,0.0,0.0,0.0,13.146329878475806,17.52843983796774,4.382109959491935,1081.4271016656176,360.47570055520583,3406.302601737585,51.09453902606377,39.41945928911999,39.28799599033523,256.3729207129057,751.0327255331224,2654.935540619542,8.526512829121202e-14,0.0,8.526512829121202e-14,17.528439837967653,0.0,2829.3969124626456,0.0,1155.0704159744334,9118.871038065838,23.98610079059613,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,1084.3818553881329,1965.1389544099475,12.833673686749165,1084.381855388133,499.31953471852984,585.0623206696032,2541.1321569254587,0.0,1084.3818553881329,0.0,1965.1389544099475,12.833673686749165,0.0,0.0,0.0,12.833673686749165,17.111564915665554,4.277891228916388,1084.3818553881329,361.46061846271095,3410.9814282607913,51.164721423911864,39.43111582506644,39.30277908819895,257.05802792849255,752.6951539572972,0.0,1.1368683772161603e-13,0.0,1.1368683772161603e-13,17.11156491566544,0.0,2839.9941053076027,0.0,3815.049637442125,5097.455624426934,23.98724083668191,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,1074.2713560416648,1947.8247920743152,12.799434854223131,1074.2713560416648,494.2751291466472,579.9962268950176,2541.1321569254587,1.099120794378905e-13,1074.2713560416648,0.0,1947.8247920743152,12.799434854223131,0.0,1.5987211554602254e-13,4.9960036108132044e-14,12.799434854223131,17.065913138964174,4.266478284741043,1074.2713560416648,358.0904520138883,3380.1866001298686,50.70279900194803,39.08449019002853,38.9564958414863,254.64052249157677,745.741237823669,3780.636820793874,0.0,0.0,0.0,17.065913138964333,0.0,2850.526734579004,0.0,0.0,5097.455624426934,23.98668817755795,0.0,0.0,0.0,0.0,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,1063.4877608283632,1931.1345036984815,13.17524637474619,1063.4877608283632,487.94824760557725,575.5395132227859,2541.1321569254587,0.0,1063.4877608283632,0.0,1931.1345036984815,13.17524637474619,0.0,0.0,0.0,13.17524637474619,17.56699516632825,4.391748791582063,1063.4877608283632,354.49592027612107,3349.1181848029655,50.23677277204448,38.75444253771709,38.62269007396963,252.01736510956422,738.5189395609985,0.0,1.8118839761882555e-13,0.0,1.8118839761882555e-13,17.56699516632807,0.0,2861.5143265178576,0.0,3746.3164504625906,1148.4913513538838,23.983944850005358,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,1050.4555468245421,1911.9846512720935,13.4158356188522,1050.4555468245421,482.8675009970334,567.5880458275087,2541.1321569254587,0.0,1050.4555468245421,0.0,1911.9846512720935,4.518180515554377,8.897655103297822,0.0,0.0,4.518180515554377,6.024240687405836,1.506060171851459,1059.35320192784,353.1177339759467,3324.4555871758803,49.8668338076382,38.28487483059742,38.23969302544187,248.98966438099987,730.0048601924755,3705.860893907962,0.0,0.0,0.0,6.024240687405836,0.0,2861.5143265178576,0.0,0.0,1148.4913513538838,23.98315909901975,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,1048.6824108956364,1910.666224944653,12.903363795610758,1048.6824108956366,482.48569798655427,566.1967129090823,2541.1321569254587,0.0,1048.6824108956364,0.0,1910.666224944653,0.0,12.903363795610758,0.0,0.0,0.0,0.0,0.0,1061.5857746912473,353.8619248970824,3326.1139245329828,49.89170886799474,38.213324498893066,38.213324498893066,248.5994842920035,728.7797670548669,7643.504458675961,0.0,0.0,0.0,0.0,0.0,2855.7912978648224,3942.472691985194,0.0,4888.649347260485,23.985954917880445,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,1009.6027054730488,1798.3305622580438,10.30709190815989,1009.6027054730489,458.81771222751564,550.7849932455332,2541.1321569254587,0.0,1009.6027054730488,0.0,1798.3305622580438,0.0,10.30709190815989,0.0,0.0,0.0,0.0,0.0,1019.9097973812087,339.9699324604029,3158.2102920996554,47.37315438149483,35.96661124516088,35.96661124516088,239.12522603697295,698.4015353691925,3516.6418950084458,0.0,0.0,0.0,0.0,0.0,2850.079715269093,0.0,0.0,6596.264166278353,23.99336099523522,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,995.2969896374372,1768.6273377437253,10.38712616439709,995.296989637437,453.91051232689625,541.3864773105408,2541.1321569254587,0.0,995.2969896374372,0.0,1768.6273377437253,0.0,10.38712616439709,0.0,0.0,0.0,0.0,0.0,1005.6841158018342,335.2280386006114,3109.539492146171,46.64309238219256,35.372546754874506,35.372546754874506,235.82657919898492,688.4428036915378,3462.754257237099,0.0,0.0,0.0,0.0,0.0,2844.379555838555,0.0,0.0,6596.264166278353,23.991231655223682,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,990.0512293389878,1760.7127767978548,10.195443021382133,990.0512293389878,451.99514305416994,538.0560862848179,2541.1321569254587,0.0,990.0512293389878,0.0,1760.7127767978548,0.0,10.195443021382133,0.0,0.0,0.0,0.0,0.0,1000.24667236037,333.41555745345664,3094.3750066116813,46.415625099175216,35.21425553595709,35.21425553595709,234.60164982150962,684.8613434460556,7388.293484589474,0.0,0.0,0.0,0.0,0.0,2838.690796726878,3942.472691985194,0.0,10336.422162184954,23.9922738804447,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,988.4311304499245,1754.7920309321698,10.289011664339116,988.4311304499244,450.42199917063874,538.0091312792856,2541.1321569254587,0.0,988.4311304499245,0.0,1754.7920309321698,0.0,10.289011664339116,0.0,0.0,0.0,0.0,0.0,998.7201421142636,332.90671403808784,3086.418887084521,46.29628330626781,35.0958406186434,35.0958406186434,234.16924232103648,683.563920902679,3437.076093949114,0.0,0.0,0.0,0.0,0.0,2833.0134151334246,0.0,0.0,10336.422162184954,23.991761927356606,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,985.9830445048605,1749.6119592053676,10.439531634683291,985.9830445048605,448.5164435857648,537.4666009190956,2541.1321569254587,0.0,985.9830445048605,0.0,1749.6119592053676,0.0,10.439531634683291,0.0,0.0,0.0,0.0,0.0,996.4225761395437,332.1408587131812,3078.1753940580925,46.17263091087138,34.992239184107355,34.992239184107355,233.55422638020008,681.8521943724674,3427.886729717379,0.0,0.0,0.0,0.0,0.0,2827.347388303158,0.0,0.0,10336.422162184954,23.990778786723723,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,985.399593426823,1746.6554930377013,10.099086168729096,985.399593426823,448.12183833235025,537.2777550944728,2541.1321569254587,0.0,985.399593426823,0.0,1746.6554930377013,0.0,10.099086168729096,0.0,0.0,0.0,0.0,0.0,995.4986795955521,331.83289319851735,3073.9870658317705,46.109805987476555,34.93310986075402,34.93310986075402,233.40700281755707,681.215921725059,3423.3700943583112,0.0,0.0,0.0,0.0,0.0,2821.692693526552,0.0,0.0,10336.422162184954,23.992677743153493,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,979.991913208795,1735.5342317830837,10.357760056788937,979.991913208795,444.4801045528544,535.5118086559406,2541.1321569254587,0.0,979.991913208795,0.0,1735.5342317830837,0.0,10.357760056788937,0.0,0.0,0.0,0.0,0.0,990.349673265584,330.11655775519466,3056.0004628038623,45.84000694205793,34.71068463566167,34.71068463566167,232.07651005684747,677.4544440254234,3403.338349074091,0.0,0.0,0.0,0.0,0.0,2816.049308139499,0.0,0.0,10336.422162184954,23.99041607722723,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,988.6703504437876,1751.7402555474455,10.487418786329096,988.6703504437876,447.77022930173365,540.900121142054,2541.1321569254587,0.0,988.6703504437876,0.0,1751.7402555474455,10.487418786329096,0.0,0.0,0.0,10.487418786329096,13.983225048438793,3.4958062621096984,988.6703504437876,329.5567834812625,3069.9673894724956,46.04951084208743,35.1396792988122,35.03480511094891,234.08316701904926,683.35975201427,3434.257776791833,5.222489107836736e-13,0.0,5.222489107836736e-13,13.983225048438271,0.0,2823.701273319237,0.0,0.0,10336.422162184954,23.990502442113723,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,999.9732139929107,1771.1241812488772,10.525600839459981,999.9732139929108,451.5443949767116,548.4288190161992,2541.1321569254587,0.0,999.9732139929107,0.0,1771.1241812488772,2.059013514521439,8.466587324938542,0.0,0.0,2.059013514521439,2.745351352695252,0.686337838173813,1008.4398013178493,336.1466004392831,3115.7105830060095,46.73565874509014,35.44307376012276,35.422483624977545,236.70407571826502,691.1382301259123,3472.761226207161,9.094947017729282e-13,0.0,9.094947017729282e-13,2.7453513526943425,0.0,2820.6619545576586,0.0,0.0,10336.422162184954,23.990678985055673,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,999.266217239201,1766.769371975853,10.44001169302448,999.266217239201,452.191258364242,547.074958874959,2541.1321569254587,0.0,999.266217239201,0.0,1766.769371975853,0.0,10.44001169302448,0.0,0.0,0.0,0.0,0.0,1009.7062289322255,336.5687429774085,3113.044343885487,46.6956651582823,35.335387439517056,35.335387439517056,236.5850154436672,690.5201984583921,3466.9957993664702,0.0,0.0,0.0,0.0,0.0,2815.0206306485434,0.0,0.0,10336.422162184954,23.991144606580452,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,990.3831214229202,1748.7824508052863,10.773690110777855,990.3831214229201,445.00697880924116,545.376142613679,2541.1321569254587,0.0,990.3831214229202,0.0,1748.7824508052863,10.773690110777855,0.0,0.0,0.0,10.773690110777855,14.364920147703806,3.5912300369259516,990.3831214229202,330.1277071409734,3069.29327936918,46.039399190537694,35.083385917213505,34.97564901610573,234.32355992810585,684.1409312298622,1421.8258262217903,6.394884621840902e-14,0.0,6.394884621840902e-14,14.364920147703742,0.0,2823.0372635275653,0.0,2012.2543673470566,8215.319818039003,23.989220838680726,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,981.454343644673,1737.8230909331353,10.566648301065257,981.4543436446729,442.18696818173345,539.2673754629395,2541.1321569254587,0.0,981.454343644673,0.0,1737.8230909331353,10.566648301065257,0.0,0.0,0.0,10.566648301065257,14.088864401420341,3.5222161003550854,981.454343644673,327.15144788155766,3046.428882459366,45.696433236890485,34.86212830167336,34.75646181866271,232.24089575199994,678.2295830911393,0.0,1.7763568394002505e-14,0.0,1.7763568394002505e-14,14.088864401420324,0.0,2830.7756101818595,0.0,3408.073665970012,4622.894745337297,23.990197540602846,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,948.7344977783508,1681.6208430430534,10.053080753758907,948.7344977783509,427.9924477659909,520.7420500123601,2541.1321569254587,0.0,948.7344977783508,0.0,1681.6208430430534,10.053080753758907,0.0,0.0,0.0,10.053080753758907,13.404107671678542,3.3510269179196355,948.7344977783508,316.2448325927836,2946.600173414188,44.19900260121282,33.73294766839866,33.63241686086107,224.53982234574266,655.7000489869184,0.0,-4.156675004196586e-13,0.0,0.0,13.404107671678958,0.0,2837.847961249591,0.0,3296.1084705620824,1148.4913513538838,23.99091302682836,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,954.4877523779153,1699.170668587408,9.779229891613841,954.4877523779153,435.1429701927131,519.3447821852021,2541.1321569254587,0.0,954.4877523779153,0.0,1699.170668587408,0.0,9.779229891613841,0.0,0.0,0.0,0.0,0.0,964.2669822695291,321.42232742317634,2984.8599782801134,44.772899674201696,33.98341337174816,33.98341337174816,226.1161748718634,660.2782287127377,7266.188571554867,0.0,0.0,0.0,0.0,0.0,2832.172265327092,3942.472691985194,0.0,4888.649347260485,23.993535938920704,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,970.3787871895655,1732.330385651361,9.645177137804477,970.3787871895656,445.1287622584493,525.2500249311164,2541.1321569254587,0.0,970.3787871895655,0.0,1732.330385651361,0.0,9.645177137804477,0.0,0.0,0.0,0.0,0.0,980.02396432737,326.67465477579,3039.029004754521,45.58543507131781,34.64660771302722,34.64660771302722,229.99756304227103,671.5508683154333,3383.905218294164,0.0,0.0,0.0,0.0,0.0,2826.507920796438,0.0,0.0,4888.649347260485,23.996562354639426,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,983.6859795599773,1758.4318528855597,9.751234899428706,983.6859795599773,452.8490548599686,530.8369247000088,2541.1321569254587,0.0,983.6859795599773,0.0,1758.4318528855597,0.0,9.751234899428706,0.0,0.0,0.0,0.0,0.0,993.437214459406,331.14573815313537,3083.014805498101,46.245222082471514,35.168637057711194,35.168637057711194,233.21582715440195,680.9440615054311,9175.269885619819,0.0,0.0,0.0,0.0,0.0,2820.8549049548456,5742.4567567694185,0.0,10336.422162184954,23.996256361594604,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,987.4844738439888,1763.7786869162067,9.571426626192428,987.4844738439888,455.5266911913936,531.9577826525953,2541.1321569254587,0.0,987.4844738439888,0.0,1763.7786869162067,9.571426626192428,0.0,0.0,0.0,9.571426626192428,12.76190216825657,3.1904755420641426,987.4844738439888,329.1614912813296,3080.424652041525,46.20636978062287,35.371288004586056,35.275573738324134,234.15211462506468,683.3573129719914,0.0,-1.4033219031261979e-13,0.0,0.0,12.76190216825671,0.0,2827.33700220478,0.0,3444.1919003583794,6705.925127572893,23.997343669094057,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,987.2955515677933,1764.378975195494,9.610269014989393,987.2955515677934,456.8426243469988,530.4529272207945,2541.1321569254587,0.0,987.2955515677933,0.0,1764.378975195494,9.610269014989393,0.0,0.0,0.0,9.610269014989393,12.813692019985858,3.2034230049964645,987.2955515677933,329.09851718926444,3080.7730439525517,46.21159565928827,35.38368219405977,35.28757950390988,234.17087442991263,683.3556719814314,3444.640467759708,4.476419235288631e-13,0.0,4.476419235288631e-13,12.81369201998541,0.0,2833.8553356193574,0.0,0.0,6705.925127572893,23.996366501987918,0.0,0.0,0.0,0.0,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,1076.6928459353305,1913.4513936033595,10.048843705749983,1076.6928459353303,497.3617374433901,579.3311084919403,2541.1321569254587,0.0,1076.6928459353305,0.0,1913.4513936033595,10.048843705749983,0.0,0.0,0.0,10.048843705749983,13.39845827433331,3.3496145685833274,1076.6928459353305,358.89761531177686,3349.0418548504667,50.235627822756996,38.36951630912469,38.26902787206719,255.3818049753669,744.5032068596759,3744.6962901041165,3.019806626980426e-14,0.0,3.019806626980426e-14,13.39845827433328,0.0,2840.9161603087355,0.0,0.0,6705.925127572893,23.99838227426401,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,1069.255262851191,1900.11969985836,9.911927830293092,1069.2552628511908,493.73845977601,575.5168030751809,2541.1321569254587,6.838973831690964e-14,1069.255262851191,0.0,1900.11969985836,9.911927830293092,0.0,9.947598300641403e-14,3.108624468950438e-14,9.911927830293092,13.215903773724122,3.3039759434310305,1069.255262851191,356.418420950397,3325.7933836599477,49.886900754899216,38.10151327547013,38.002393997167204,253.61624443311774,739.3294493544824,1881.9847275844393,0.0,0.0,0.0,13.215903773724222,0.0,2847.7894365731563,0.0,1836.6316123098848,4769.945421717366,23.998804905372573,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,979.5526022344457,1766.9445845995747,9.949087827565194,979.5526022344459,457.07947423092133,522.4731280035245,2541.1321569254587,0.0,979.5526022344457,0.0,1766.9445845995747,9.949087827565194,0.0,0.0,0.0,9.949087827565194,13.265450436753591,3.3163626091883978,979.5526022344457,326.51753407814857,3073.0147209121687,46.09522081368253,35.438382570267144,35.33889169199149,232.46032478602498,679.1667165493031,0.0,-1.900701818158268e-13,0.0,0.0,13.265450436753781,0.0,2854.6960356149266,0.0,3435.6129912108854,1148.4913513538838,23.99877748778018,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,946.8297332015893,1721.7613070502514,9.890276032231972,946.8297332015893,441.0609487559355,505.7687844456538,2541.1321569254587,1.3922196728799463e-13,946.8297332015892,0.0,1721.7613070502514,9.890276032231972,0.0,2.0250467969162855e-13,6.328271240363392e-14,9.890276032231972,13.187034709642628,3.296758677410657,946.8297332015892,315.6099110671964,2984.200951319037,44.76301426978555,34.53412890132735,34.43522614100503,224.6626312705543,657.3016703272793,3335.7829866113493,0.0,0.0,0.0,13.18703470964283,0.0,2861.5143265178576,0.0,0.0,1148.4913513538838,23.99688822198986,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,937.0968341005455,1706.3100109396432,9.921774646633258,937.0968341005456,434.6836191432352,502.4132149573104,2541.1321569254587,0.0,937.0968341005455,0.0,1706.3100109396432,4.518180515554377,5.403594131078881,0.0,0.0,4.518180515554377,6.024240687405836,1.506060171851459,942.5004282316244,314.1668094105415,2962.9772485818094,44.44465872872714,34.17138202394841,34.12620021879287,222.26426870495547,650.6793792588168,3304.007998945639,0.0,0.0,0.0,6.024240687405836,0.0,2861.5143265178576,0.0,0.0,1148.4913513538838,23.995740628797027,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,930.2070730675036,1699.7719079222236,9.963009450373915,930.2070730675038,430.854447584396,499.3526254831078,2541.1321569254587,0.0,930.2070730675036,0.0,1699.7719079222236,0.0,9.963009450373915,0.0,0.0,0.0,0.0,0.0,940.1700825178775,313.39002750595915,2953.33201794606,44.299980269190904,33.99543815844447,33.99543815844447,220.6382963093786,646.3191804014176,9028.717927610938,0.0,0.0,0.0,0.0,0.0,2855.7912978648224,5742.4567567694185,0.0,6596.264166278353,23.99436000689396,0.0,0.0,0.0,0.0,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,1013.8758116655958,1873.8761940707382,13.85833224891578,1013.8758116655958,464.7149155196861,549.1608961459098,2541.1321569254587,0.0,1013.8758116655958,0.0,1873.8761940707382,0.0,13.85833224891578,0.0,0.0,0.0,0.0,0.0,1027.7341439145116,342.57804797150385,3244.1883859567533,48.662825789351295,37.47752388141476,37.47752388141476,240.32555439877981,706.5214759224644,7550.604505892907,0.0,0.0,0.0,0.0,0.0,2844.379555838555,3942.472691985194,0.0,10336.422162184954,23.984336433863497,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,982.3017800822086,1817.4083025826126,13.343138697612707,982.3017800822086,450.78661299323954,531.5151670889691,2541.1321569254587,0.0,982.3017800822086,0.0,1817.4083025826126,0.0,13.343138697612707,0.0,0.0,0.0,0.0,0.0,995.6449187798213,331.88163959327375,3144.9348609557073,47.17402291433561,36.34816605165225,36.34816605165225,232.88131749434146,684.6333121052553,3497.686533467688,0.0,0.0,0.0,0.0,0.0,2838.690796726878,0.0,0.0,10336.422162184954,23.98573503924335,0.0,0.0,0.0,0.0,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,969.4089607284878,1795.9841718013538,13.446018360541705,969.4089607284878,446.27937951291096,523.1295812155769,2541.1321569254587,0.0,969.4089607284878,0.0,1795.9841718013538,0.0,13.446018360541705,0.0,0.0,0.0,0.0,0.0,982.8549790890296,327.6183263630099,3106.4574772533933,46.596862158800896,35.91968343602708,35.91968343602708,229.8679377449059,675.9224931387708,3454.7616440291567,0.0,0.0,0.0,0.0,0.0,2833.0134151334246,0.0,0.0,10336.422162184954,23.984878881791232,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,976.4958290051742,1811.6372692425218,13.697409141845547,976.4958290051742,450.5521937346547,525.9436352705195,2541.1321569254587,0.0,976.4958290051742,0.0,1811.6372692425218,0.0,13.697409141845547,0.0,0.0,0.0,0.0,0.0,990.1932381470198,330.06441271567326,3131.8949201052146,46.97842380157822,36.23274538485044,36.23274538485044,231.58425998205135,681.0925872690037,3482.9230946585467,0.0,0.0,0.0,0.0,0.0,2827.347388303158,0.0,0.0,10336.422162184954,23.983969210913703,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,972.8554295549856,1811.7486554268612,13.061501461451362,972.8554295549856,450.7426478890991,522.1127816658865,2541.1321569254587,0.0,972.8554295549856,0.0,1811.7486554268612,0.0,13.061501461451362,0.0,0.0,0.0,0.0,0.0,985.9169310164369,328.638977005479,3126.304563448777,46.89456845173166,36.234973108537226,36.234973108537226,230.80997263718143,678.8134643114665,3476.479050754765,0.0,0.0,0.0,0.0,0.0,2821.692693526552,0.0,0.0,10336.422162184954,23.98658633033787,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,990.5809704761174,1847.2378068915982,13.297316904624193,990.5809704761174,461.24568365653954,529.3352868195778,2541.1321569254587,0.0,990.5809704761174,0.0,1847.2378068915982,0.0,13.297316904624193,0.0,0.0,0.0,0.0,0.0,1003.8782873807415,334.62609579358053,3185.74219006592,47.7861328509888,36.944756137831966,36.944756137831966,235.1220710153755,691.4238119356088,3542.539906207948,0.0,0.0,0.0,0.0,0.0,2816.049308139499,0.0,0.0,10336.422162184954,23.986391507921923,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,1007.1085983570339,1877.3557945518858,13.131932319247557,1007.1085983570339,468.2627493937323,538.8458489633016,2541.1321569254587,0.0,1007.1085983570339,0.0,1877.3557945518858,0.0,13.131932319247557,0.0,0.0,0.0,0.0,0.0,1020.2405306762814,340.0801768920938,3237.676502120261,48.56514753180391,37.54711589103771,37.54711589103771,239.02144656156932,702.7610027675424,3600.3573279957104,0.0,0.0,0.0,0.0,0.0,2810.4172095232198,0.0,0.0,10336.422162184954,23.987658063468086,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,1021.1980827701776,1905.5300341235536,13.076143142921032,1021.1980827701776,475.4755866866841,545.7224960834935,2541.1321569254587,0.0,1021.1980827701776,0.0,1905.5300341235536,0.0,13.076143142921032,0.0,0.0,0.0,0.0,0.0,1034.2742259130987,344.75807530436623,3284.5623353410183,49.26843503011527,38.11060068247107,38.11060068247107,242.42467183900695,712.6723835384305,3652.476643575084,0.0,0.0,0.0,0.0,0.0,2804.796375104174,0.0,0.0,10336.422162184954,23.987880996530844,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,1024.6876308305236,1907.5990787934609,12.793351323720369,1024.6876308305239,473.8006288268975,550.8870020036263,2541.1321569254587,0.0,1024.6876308305236,0.0,1907.5990787934609,0.0,12.793351323720369,0.0,0.0,0.0,0.0,0.0,1037.480982154244,345.82699405141466,3290.9070549991193,49.363605824986784,38.15198157586922,38.15198157586922,243.08866765108698,714.5832306792269,3659.66329162693,0.0,0.0,0.0,0.0,0.0,2799.186782353966,0.0,0.0,10336.422162184954,23.987769395984085,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,1020.250345515204,1896.8805157553559,13.186537613578698,1020.2503455152041,471.92846699870586,548.3218785164983,2541.1321569254587,0.0,1020.250345515204,0.0,1896.8805157553559,0.0,13.186537613578698,0.0,0.0,0.0,0.0,0.0,1033.4368831287827,344.47896104292755,3274.796359927066,49.12194539890599,37.937610315107115,37.937610315107115,242.04643073240484,711.5225578044526,3641.8399566885905,0.0,0.0,0.0,0.0,0.0,2793.588408789258,0.0,0.0,10336.422162184954,23.9851987176455,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,1028.0103433950742,1907.9670996546201,12.95887126332742,1028.0103433950742,474.8048945814007,553.2054488136735,2541.1321569254587,0.0,1028.0103433950742,0.0,1907.9670996546201,12.95887126332742,0.0,0.0,0.0,12.95887126332742,17.27849501776989,4.319623754442473,1028.0103433950742,342.6701144650247,3278.6475575147188,49.17971336272078,38.288930705725676,38.159341993092404,243.8910190787729,716.5087433597789,2328.3780325305493,1.6342482922482304e-13,0.0,1.6342482922482304e-13,17.27849501776973,0.0,2804.4158022385614,0.0,1337.0670251422505,8927.02976759991,23.987270315231367,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,1039.81509485355,1930.7727013922906,13.447087830519886,1039.81509485355,480.59788460988204,559.2172102436679,2541.1321569254587,0.0,1039.81509485355,0.0,1930.7727013922906,13.447087830519886,0.0,0.0,0.0,13.447087830519886,17.92945044069318,4.482362610173295,1039.81509485355,346.60503161785,3317.1928278636906,49.757892417955354,38.749924906151016,38.615454027845814,246.69353172301473,724.9041973029903,0.0,1.6342482922482304e-13,0.0,1.6342482922482304e-13,17.929450440693017,0.0,2815.839948552743,0.0,3708.9390813793507,5017.464700942794,23.985391576183467,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,1030.669814071883,1908.0277188817063,13.631415843585541,1030.669814071883,471.6584229893041,559.0113910825788,2541.1321569254587,6.838973831690964e-14,1030.669814071883,0.0,1908.0277188817063,13.631415843585541,0.0,9.947598300641403e-14,3.108624468950438e-14,13.631415843585541,18.17522112478072,4.54380528119518,1030.669814071883,343.55660469062764,3282.254137644217,49.23381206466325,38.29686853606999,38.16055437763413,244.3098036101831,718.1014485603735,0.0,0.0,0.0,0.0,18.17522112478082,0.0,2827.4747287241794,0.0,3670.43039735755,1148.4913513538838,23.984396299516018,0.0,0.0,0.0,2.2737367544323206e-13,0.0
