timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,561.4935693582146,1152.3024870916813,1123.495411751537,561.4935693582146,399.11062874681755,162.38294061139703,2714.4084468293545,538.6767673630319,22.816801995182686,0.0,1152.3024870916813,1123.4954117515372,-2.2737367544323206e-13,783.5298434371373,244.8530760741054,1123.4954117515372,1497.9938823353828,374.4984705838457,22.81680199518246,7.60560066506082,1182.7248897519246,17.740873346278867,34.281003859349,23.046049741833627,151.55026907346945,853.5753433439429,3690.866811545375,2281.5237257725203,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.98318100273093,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,556.0780113940149,1139.1005703783928,1116.1125665660516,556.0780113940149,395.98856223529765,160.0894491587172,2714.4084468293545,533.2312265852158,22.846784808799043,0.0,1139.1005703783928,1116.1125665660516,0.0,775.609056851223,242.37783026600718,1116.1125665660516,1488.1500887547354,372.03752218868385,22.846784808799043,7.615594936266348,1169.5629501234582,17.543444251851874,33.94313707322837,22.782011407567857,150.18194556833262,846.4814856919381,3657.7726340303984,2263.7591456059586,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.98274817380516,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,559.5397299720767,1143.931044961479,1115.634283100986,559.5397299720767,399.65475864350213,159.88497132857452,2714.4084468293545,535.5619516076501,23.977778364426513,812.9749597163537,330.95608524512534,1115.634283100986,0.0,778.9992023384002,243.43725073075007,1928.6092428173397,2571.4789904231193,642.8697476057798,23.977778364426513,7.992592788142171,362.92645639769404,5.44389684596541,42.16471332740298,6.619121704902507,150.92191530183422,1099.449238304777,3918.5542963393177,3350.4781927615195,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.978801988352487,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,556.5215385488955,1136.4489107202553,1110.1017898913735,556.5215385488955,398.17889610708096,158.34264244181455,2714.4084468293545,532.3073679893428,24.214170559552713,877.5376579997647,258.91125272049055,1110.1017898913735,0.0,774.2652625299531,241.95789454061034,1987.6394478911384,2650.1859305215175,662.5464826303794,24.214170559552713,8.07139018651757,291.19681346656085,4.3679522019984125,42.60537269331649,5.178225054409811,150.12224878177636,1114.8495660890085,6186.701525578015,3424.451193051471,3424.45119305147,9.094947017729282e-13,0.0,0.0,0.0,2268.779720328483,0.0,2813.277190583852,23.977609470965678,0.0,0.0,0.0,0.0,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,559.6988915406623,1143.8939014221194,1114.6159224213793,559.6988915406623,400.439233004921,159.25965853574132,2714.4084468293545,535.5961112331623,24.102780307499984,1143.8939014221194,0.0,1114.6159224213793,0.0,779.0488890664179,243.4527778332556,2258.5098238434985,3011.3464317913313,752.8366079478328,24.102780307499984,8.034260102499994,32.137040409999976,0.48205560614999965,45.46297626687738,0.0,150.93105139739166,1201.1997291540074,7324.027259300691,3790.395320857749,5074.25305785225,0.0,0.0,0.0,0.0,3304.6188147625235,0.0,5948.313866572543,23.978298022763195,0.0,0.0,0.0,0.0,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,556.1184740835972,1137.815806531332,1102.5280222546176,556.1184740835972,398.7549740427069,157.36350004089033,2714.4084468293545,532.3247014030156,23.793772680581583,1137.815806531332,0.0,1102.5280222546176,0.0,774.2904747680228,241.96577336500712,2240.34382878595,2987.125105047933,746.7812762619833,23.793772680581583,7.931257560193861,31.725030240775443,0.47587545361163164,45.159754418486145,0.0,149.83619986962924,1192.1501369289113,3988.612439798459,3761.415579815956,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.978460678544177,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,565.0236541770912,1153.1169879138495,1121.5286258034255,565.0236541770912,404.7653796072565,160.25827456983467,2714.4084468293545,539.9260226047073,25.097631572383875,1.4748562731452893e-12,1153.116987913848,1121.5286258034255,0.0,785.3469419704834,245.42091936577606,1121.5286258034268,1495.3715010712358,373.84287526780895,25.097631572383875,8.365877190794626,1186.5804966770265,17.798707450155398,34.27762601631126,23.062339758276963,152.2694455102754,855.0377905593987,3694.7070584537646,2280.718443041719,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.975186554383853,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,591.1712494849544,1203.122001836374,1174.113188586458,591.1712494849544,422.90770492882564,168.2635445561287,2714.4084468293545,564.3079918362616,26.863257648692752,0.0,1203.122001836374,1174.113188586458,0.0,820.8116244891079,256.5036326528462,1174.113188586458,1565.4842514486104,391.3710628621526,26.863257648692752,8.954419216230917,1238.9396787012977,18.584095180519466,35.803571922592056,24.06244003672748,159.3315437116838,894.6107655827525,2151.5773386711585,2386.2958759377184,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1711.4398668193821,4144.297847384383,23.972631376921953,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,601.3198313073216,1225.2764992069433,1195.306747909124,601.3198313073215,430.2598377179417,171.05999358937981,2714.4084468293545,574.4859259610031,26.83390534631849,1.4678590857130375e-12,1225.276499206942,1195.306747909124,0.0,835.6158923069136,261.1299663459105,1195.3067479091253,1593.7423305455004,398.4355826363751,26.83390534631849,8.944635115439496,1261.0550396687,18.915825595030498,36.45859746323012,24.50552998413884,162.09514455830342,910.485281698428,627.7695453592925,2429.3582228524137,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3304.6188147625235,660.9237629525047,23.973452692234705,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,596.9070281464616,1215.900612227338,1189.7252653042617,596.9070281464615,427.2158567330308,169.6911714134307,2714.4084468293545,507.6008794548366,89.30614869162497,0.0,1215.900612227338,1189.7252653042617,0.0,738.3285519343078,230.72767247947118,1189.7252653042617,1586.3003537390155,396.57508843475387,89.30614869162497,29.768716230541656,1334.9754771495045,20.024632157242568,36.21526489758938,24.318012244546757,160.99062173560193,898.6200081797473,3901.152913857807,2152.9561115643196,2152.95611156432,0.0,171.67279410900326,0.0,163.0891544035531,0.0,0.0,660.9237629525047,23.97455940792675,0.0,0.0,0.0,1.1368683772161603e-13,1.9895196601282805e-13
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,592.2025121534957,1205.2273632609274,1178.3466266322614,592.2025121534957,424.50818395355464,167.69432819994108,2714.4084468293545,565.4544946139076,26.74801753958809,0.0,1205.2273632609274,1178.3466266322614,0.0,822.4792648929566,257.02477027904894,1178.3466266322614,1571.1288355096817,392.78220887742043,26.74801753958809,8.916005846529364,1240.8913866470448,18.61337079970567,35.88801353154116,24.10454726521855,159.66997822090917,896.9988948203734,3872.775396867057,4.547473508864641e-13,0.0,4.547473508864641e-13,2393.608100402638,0.0,2436.690671477252,0.0,0.0,660.9237629525047,23.972880572477933,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,593.4626617480698,1208.7511238509128,1182.202583846758,593.4626617480698,424.54579235632326,168.91686939174653,2714.4084468293545,566.8193834837884,26.64327826428132,0.0,1208.7511238509128,1182.202583846758,0.0,824.4645577946014,257.64517431081293,1182.202583846758,1576.2701117956772,394.0675279489193,26.64327826428132,8.88109275476044,1244.2754948699546,18.66413242304932,35.997048315485834,24.175022477018256,160.0435651796633,899.4735634097094,3883.889932855452,0.0,0.0,0.0,2400.734669590279,0.0,4712.515226245063,0.0,0.0,660.9237629525047,23.97309861695766,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,589.9281661726347,1200.0256796211565,1177.3764167044783,589.9281661726347,420.99508815949093,168.93307801314384,2714.4084468293545,563.2922221816434,26.635943990991336,0.0,1200.0256796211565,1177.3764167044785,-2.2737367544323206e-13,819.3341413551177,256.04191917347424,1177.3764167044785,1569.835222272638,392.4588055681595,26.63594399099111,8.878647996997037,1235.5402716091446,18.533104074137167,35.77427775946792,24.000513592423133,159.14618244120265,894.8334506058617,7166.782527866655,0.0,0.0,0.0,2389.169363627756,0.0,6972.801091238942,3304.6188147625235,0.0,3795.960438941195,23.97321409844604,0.0,0.0,0.0,0.0,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,583.4479175749047,1186.6734158335137,1161.9060194303743,583.4479175749047,417.2768977200697,166.17101985483507,2714.4084468293545,557.1381651561672,26.309752418737503,0.0,1186.6734158335137,1161.9060194303743,0.0,810.3827856816978,253.24462052553054,1161.9060194303743,1549.2080259071656,387.3020064767914,26.309752418737503,8.769917472912502,1221.7530857251636,18.326296285877454,35.35252851097401,23.733468316670272,157.33296892420114,884.0618065129574,6084.868879680234,0.0,0.0,0.0,2359.5908115888633,0.0,9200.466760065885,2268.779720328483,0.0,5948.313866572543,23.974108488082962,0.0,0.0,0.0,0.0,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,584.6684672230475,1192.6284530987768,1174.8605511086519,584.6684672230475,416.8477865759237,167.8206806471238,2714.4084468293545,559.0956846603026,25.57278256274492,0.0,1192.6284530987768,1174.8605511086516,2.2737367544323206e-13,813.230086778622,254.13440211831934,1174.8605511086516,1566.4807348115355,391.6201837028839,25.572782562745147,8.524260854248382,1226.7254965157704,18.400882447736556,35.60117457306205,23.852569061975537,157.94029224904983,890.0737650072756,3842.2312364377512,2319.0794354811,2319.0794354811,0.0,60.63138610905753,0.0,9239.665643349359,0.0,0.0,5948.313866572543,23.975518554442964,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,583.0322644989242,1191.1867487504182,1174.0437321164702,583.0322644989242,413.64350895880085,169.38875554012336,2714.4084468293545,557.6678387138529,25.364425785071262,3.158685434424446e-13,1191.186748750418,1174.0437321164702,0.0,811.1532199474225,253.4853812335695,1174.0437321164704,1565.3916428219604,391.3479107054901,25.364425785071262,8.454808595023755,1225.005983130513,18.375089746957695,35.56417229617307,23.82373497500836,157.55972167762644,888.6108192298491,3836.8735645956617,2306.0825197169806,2306.08251971698,4.547473508864641e-13,70.46234305240228,0.0,9288.125537962442,0.0,0.0,5948.313866572543,23.975316588499144,0.0,0.0,0.0,-2.2737367544323206e-13,2.2737367544323206e-13
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,592.7483163185656,1209.6280431951432,1195.2561557417139,592.7483163185657,421.0624133160949,171.68590300247075,2714.4084468293545,566.3956409094513,26.352675409114227,0.0,1209.6280431951432,1195.2561557417139,0.0,823.848204959202,257.4525640497506,1195.2561557417139,1593.6748743222852,398.4187185805713,26.352675409114227,8.78422513637141,1244.7649437406287,18.67147415610943,36.14512242132,24.192560863902862,160.2299398828691,903.8946050908947,3901.5271203463167,3317.02031325977,3317.02031325977,0.0,0.0,899.4972339782826,8322.710093225167,0.0,0.0,5948.313866572543,23.972616232408996,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,607.070512500487,1240.9400963758092,1227.7910738037624,607.070512500487,430.05544014875335,177.0150723517337,2714.4084468293545,580.448883814087,26.62162868639996,0.0,1240.9400963758092,1227.7910738037624,0.0,844.2892855477629,263.8404017336759,1227.7910738037624,1637.054765071683,409.26369126792076,26.62162868639996,8.873876228799986,1276.435601291009,19.146534019365134,37.09671266555381,24.818801927516184,164.1964241000274,927.2364419428593,698.4193098603957,4904.215848580139,4904.21584858014,0.0,0.0,2422.8717979606936,5755.673306764302,0.0,3304.6188147625235,2464.939782140664,23.972565842532642,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,608.2257801347741,1243.5114284187516,1225.719203415977,608.2257801347741,431.28241476006156,176.9433653747126,2714.4084468293545,581.7412643731034,26.484515761670764,0.0,1243.5114284187516,1225.719203415977,0.0,846.1691118154231,264.4278474423197,1225.719203415977,1634.2922712213026,408.57306780532565,26.484515761670764,8.82817192055692,1278.8241161009794,19.18236174151469,37.127420602534805,24.870228568375033,164.3925442476136,927.4016423282405,2293.4181874783617,4617.13329813829,4617.13329813829,0.0,0.0,2136.6719151015645,3495.0336284649156,0.0,1711.4398668193821,660.9237629525047,23.973034571915885,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,603.5086666745653,1233.0606166573891,1209.1164004918503,603.5086666745653,427.9698101971024,175.53885647746293,2714.4084468293545,576.7838397845575,26.724826890007876,0.0,1233.0606166573891,1209.1164004918503,0.0,838.9583124139018,262.1744726293443,1209.1164004918503,1612.1552006558004,403.0388001639501,26.724826890007876,8.908275630002626,1268.6937191773995,19.030405787660992,36.752376338066284,24.661212333147784,162.92850645072764,917.4940493328997,3963.179733156704,4163.33402509174,4163.33402509174,0.0,0.0,1712.2205120220378,1685.7061801321568,0.0,0.0,660.9237629525047,23.97160621074755,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,600.5736516567922,1228.1224029400883,1202.442385707711,600.5736516567922,425.77070351969417,174.8029481370981,2714.4084468293545,574.4299790638884,26.14367259290384,0.0,1228.1224029400883,1202.4423857077113,-2.2737367544323206e-13,835.5345150020195,261.10453593813105,1202.4423857077113,1603.2565142769483,400.8141285692371,26.143672592903613,8.714557530967872,1262.9806330639597,18.944709495959394,36.58687191587888,24.562448058801767,162.1150421769136,912.8422936858897,3943.9807339904796,4037.009058662266,6901.52839467326,0.0,0.0,1598.218029383298,0.0,0.0,0.0,660.9237629525047,23.97330810035414,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,597.4157312597649,1222.896955971734,1195.0807801937885,597.4157312597649,424.42153035060466,172.99420090916033,2714.4084468293545,571.9500352318388,25.46569602792613,0.0,1222.896955971734,1195.0807801937885,0.0,831.9273239735837,259.97728874174487,1195.0807801937885,1593.4410402583846,398.36026006459616,25.46569602792613,8.488565342642042,1256.8512173423023,18.852768260134535,36.40874692137257,24.457939119434684,161.23774153545912,907.7833099853839,3923.1767774106693,2425.3683642319684,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.975805556033063,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,598.637731348462,1224.4144442551574,1198.3220042688404,598.637731348462,425.82274729214373,172.81498405631828,2714.4084468293545,572.8861072306115,25.751624117850497,0.0,1224.4144442551574,1198.3220042688406,-2.2737367544323206e-13,833.2888832445259,260.4027760139143,1198.3220042688406,1597.762672358454,399.4406680896135,25.75162411785027,8.58387470595009,1258.7499430789578,18.881249146184366,36.471508927791554,24.48828888510315,161.58991118230693,909.8582769508639,3931.232456823324,2431.05155560298,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.975470150174303,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,597.2676064318952,1222.4180790287094,1193.8070598830107,597.2676064318952,424.98186249694373,172.28574393495143,2714.4084468293545,571.5144546433437,25.753151788551463,0.0,1222.4180790287094,1193.8070598830107,0.0,831.2937522085,259.77929756515624,1193.8070598830107,1591.7427465106807,397.9356866276702,25.753151788551463,8.584383929517154,1256.755614746778,18.85133422120167,36.386432179404295,24.448361580574186,161.17370704124446,907.1592031447683,3920.6519484883843,2423.0364987191806,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.97500854840333,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,598.6277790154963,1222.8325914085365,1225.6224253108362,598.6277790154963,427.64568667028675,170.98209234520962,2714.4084468293545,0.0,598.6277790154963,0.0,1222.8325914085365,0.0,1225.6224253108362,0.0,0.0,0.0,0.0,0.0,1824.2502043263326,608.0834014421108,3655.16619717698,54.8274929576547,24.45665182817073,24.45665182817073,162.318379747245,874.142577803352,3921.2253735382214,0.0,0.0,0.0,0.0,0.0,9214.043151600248,0.0,0.0,660.9237629525047,23.974536598204637,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,724.4054647983543,1480.2543324108594,1484.8798252598096,724.4054647983542,516.2987716885762,208.10669310977806,2714.4084468293545,0.0,724.4054647983543,0.0,1480.2543324108594,0.0,1484.8798252598096,0.0,0.0,0.0,0.0,0.0,2209.285290058164,736.428430019388,4425.968052488412,66.38952078732618,29.60508664821719,29.60508664821719,196.46617321186875,1058.4942973150173,4748.03391978404,0.0,0.0,0.0,0.0,0.0,9195.615065297048,0.0,0.0,660.9237629525047,23.97056272202355,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,937.2391735799574,1914.3896756164963,1915.2551237306113,937.2391735799574,668.548883949035,268.6902896309224,2714.4084468293545,0.0,937.2391735799574,0.0,1914.3896756164963,0.0,1915.2551237306113,0.0,0.0,0.0,0.0,0.0,2852.494297310569,950.8314324368563,5717.7154053639215,85.76573108045882,38.28779351232993,38.28779351232993,254.03334561752828,1367.2060961595032,6134.090069086563,0.0,0.0,0.0,0.0,0.0,9177.223835166456,0.0,0.0,660.9237629525047,23.961186498294236,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,993.8697275264462,2031.5553689359358,2040.1955236204835,993.8697275264462,708.163650591169,285.70607693527717,2714.4084468293545,0.0,993.8697275264462,0.0,2031.5553689359358,0.0,2040.1955236204835,0.0,0.0,0.0,0.0,0.0,3034.0652511469298,1011.3550837156432,6076.975703798509,91.15463555697764,40.63110737871872,40.63110737871872,269.62637922338075,1453.3983132534393,6519.018933336307,0.0,0.0,0.0,0.0,0.0,9158.869387496125,0.0,0.0,660.9237629525047,23.960311689015594,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,905.3035986860916,1851.3851642795246,1855.5444893614956,905.3035986860916,645.7140370087471,259.5895616773445,2714.4084468293545,0.0,905.3035986860916,0.0,1851.3851642795246,0.0,1855.5444893614956,0.0,0.0,0.0,0.0,0.0,2760.848088047587,920.2826960158624,5532.515948342974,82.98773922514461,37.02770328559049,37.02770328559049,245.5257162562431,1322.8515580684311,5935.08481039554,0.0,0.0,0.0,0.0,0.0,9140.551648721133,0.0,0.0,660.9237629525047,23.963623564181795,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,965.0280842478711,1973.2850684995647,1980.0871786623172,965.0280842478711,687.6675856990263,277.3604985488448,2714.4084468293545,0.0,965.0280842478711,0.0,1973.2850684995647,0.0,1980.0871786623172,0.0,0.0,0.0,0.0,0.0,2945.1152629101884,981.7050876367294,5900.105419046482,88.50158128569723,39.465701369991294,39.465701369991294,261.77825749353576,1410.9163291559453,6329.316660565701,0.0,0.0,0.0,0.0,0.0,9122.270545423693,0.0,0.0,660.9237629525047,23.96186252074779,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,911.1384839729826,1863.2954256250616,1865.6076660633705,911.1384839729826,649.8523562572809,261.2861277157017,2714.4084468293545,0.0,911.1384839729826,0.0,1863.2954256250616,0.0,1865.6076660633705,0.0,0.0,0.0,0.0,0.0,2776.7461500363534,925.5820500121177,5565.623625673533,83.48435438510299,37.265908512501234,37.265908512501234,247.05763129615954,1330.6558527183827,5970.6974283798,0.0,0.0,0.0,0.0,0.0,9104.026004332847,0.0,0.0,660.9237629525047,23.963211494602007,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,869.2017734113748,1775.8669993966532,1778.7117644450084,869.2017734113748,620.2992776398835,248.90249577149135,2714.4084468293545,0.0,869.2017734113748,0.0,1775.8669993966532,0.0,1778.7117644450084,0.0,0.0,0.0,0.0,0.0,2647.9135378563833,882.6378459521278,5306.418383205164,79.59627574807746,35.51733998793306,35.51733998793306,235.65932648798588,1268.9281281640574,5692.70866541709,0.0,0.0,0.0,0.0,0.0,9085.817952324183,0.0,0.0,660.9237629525047,23.963841475879477,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,496.75034270013873,1014.5830573330109,1014.1271352224526,496.75034270013873,354.10832383591367,142.64201886422507,2714.4084468293545,0.0,496.75034270013873,0.0,1014.5830573330109,0.0,1014.1271352224526,0.0,0.0,0.0,0.0,0.0,1510.8774779225914,503.62582597419714,3029.0863612297994,45.43629541844699,20.291661146660218,20.291661146660218,134.6144289468183,724.2598726327828,3249.7204078883847,0.0,0.0,0.0,0.0,0.0,9067.646316419536,0.0,0.0,660.9237629525047,23.977790726418444,0.0,0.0,0.0,0.0,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,802.5403692755413,1638.0047656081315,1642.9893041049195,802.5403692755413,570.908566905975,231.6318023695662,2714.4084468293545,0.0,802.5403692755413,0.0,1638.0047656081315,0.0,1642.9893041049195,0.0,0.0,0.0,0.0,0.0,2445.5296733804607,815.176557793487,4898.71099678208,73.4806649517312,32.76009531216263,32.76009531216263,217.59867713414906,1171.7760905036926,5255.310529492286,0.0,0.0,0.0,0.0,0.0,9049.511023786697,0.0,0.0,660.9237629525047,23.966421462534736,0.0,0.0,0.0,0.0,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,513.4595024921147,1045.0156272495012,1041.0578895212402,513.4595024921146,366.0250776891386,147.434424802976,2714.4084468293545,0.0,513.4595024921147,0.0,1045.0156272495012,0.0,1041.0578895212402,0.0,0.0,0.0,0.0,0.0,1554.5173920133548,518.1724640044516,3117.7054832673075,46.76558224900961,20.900312544990026,20.900312544990026,138.94976500278068,745.688436346222,3345.2214556090767,0.0,0.0,0.0,0.0,0.0,9031.412001739125,0.0,0.0,660.9237629525047,23.97502544270918,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,527.0215664845306,1074.694163878803,1076.589839963184,527.0215664845307,376.25128005793925,150.77028642659138,2714.4084468293545,0.0,527.0215664845306,0.0,1074.694163878803,0.0,1076.589839963184,0.0,0.0,0.0,0.0,0.0,1603.6114064477147,534.5371354825716,3212.8427058090892,48.19264058713634,21.49388327757606,21.49388327757606,142.8360243651378,768.5535669899978,3446.8591373165154,0.0,0.0,0.0,0.0,0.0,9013.349177735648,0.0,0.0,660.9237629525047,23.977019130250813,0.0,0.0,0.0,0.0,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,729.2418564999177,1489.9964877139903,1488.1487386981316,729.2418564999178,519.1965742674716,210.04528223244617,2714.4084468293545,0.0,729.2418564999177,0.0,1489.9964877139903,0.0,1488.1487386981316,0.0,0.0,0.0,0.0,0.0,2217.3905951980496,739.1301983993499,4446.5172813113895,66.69775921967084,29.799929754279805,29.799929754279805,197.59890037174898,1063.0267174993292,4770.413800411371,0.0,0.0,0.0,0.0,0.0,8995.322479380176,0.0,0.0,660.9237629525047,23.970351027528338,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,939.1438616990669,1919.4251594731077,1915.7694354573312,939.1438616990667,669.0646861724618,270.07917552660496,2714.4084468293545,0.0,939.1438616990669,0.0,1919.4251594731077,0.0,1915.7694354573312,0.0,0.0,0.0,0.0,0.0,2854.913297156398,951.6377657187994,5725.976222348305,85.88964333522458,38.388503189462156,38.388503189462156,254.45716139123,1368.7615768241785,9447.718848216211,0.0,0.0,0.0,0.0,0.0,8977.331834421417,3304.6188147625235,0.0,3795.960438941195,23.96234393443733,0.0,0.0,0.0,0.0,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,586.6197463014574,1201.4226851954645,1191.1262896875828,586.6197463014574,420.1638149886072,166.45593131285023,2714.4084468293545,0.0,586.6197463014574,0.0,1201.4226851954645,0.0,1191.1262896875828,0.0,0.0,0.0,0.0,0.0,1777.7460359890401,592.5820119963468,3571.7507331808515,53.57626099771277,24.028453703909292,24.028453703909292,158.80223666832774,853.0174170702059,6100.965858583191,0.0,0.0,0.0,0.0,0.0,8959.377170752576,2268.779720328483,0.0,5948.313866572543,23.97545749229743,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,521.5752843066801,1071.6719387023186,1068.043626506793,521.5752843066801,374.26630061631164,147.30898369036854,2714.4084468293545,0.0,521.5752843066801,0.0,1071.6719387023186,0.0,1068.043626506793,0.0,0.0,0.0,0.0,0.0,1589.6189108134731,529.8729702711577,3191.1638197869493,47.86745729680424,21.433438774046373,21.433438774046373,141.43671135166932,762.0440164677241,3423.3348659835183,0.0,0.0,0.0,0.0,0.0,8941.458416411071,0.0,0.0,5948.313866572543,23.9818111870613,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,504.26575364212084,1035.406948524625,1032.269951195022,504.26575364212084,361.1222242787827,143.14352936333813,2714.4084468293545,0.0,504.26575364212084,0.0,1035.406948524625,0.0,1032.269951195022,0.0,0.0,0.0,0.0,0.0,1536.535704837143,512.1785682790477,3084.1212216408157,46.261818324612236,20.708138970492502,20.708138970492502,136.7318962184556,736.5885607631006,3308.531214124871,0.0,0.0,0.0,0.0,0.0,8923.57549957825,0.0,0.0,5948.313866572543,23.982309579918972,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,527.9915515877026,1084.3795283490192,1081.9023671154685,527.9915515877026,377.9663139925758,150.0252375951268,2714.4084468293545,0.0,527.9915515877026,0.0,1084.3795283490192,0.0,1081.9023671154685,0.0,0.0,0.0,0.0,0.0,1609.893918703171,536.6313062343903,3230.9047532865807,48.46357129929871,21.687590566980386,21.687590566980386,143.1932384423407,771.6632971099904,3465.9367441621794,0.0,0.0,0.0,0.0,0.0,8905.728348579092,0.0,0.0,5948.313866572543,23.98291907994245,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,812.6693256048063,1664.1546846322658,1671.1890510215005,812.6693256048063,578.8986708409394,233.7706547638669,2714.4084468293545,0.0,812.6693256048063,0.0,1664.1546846322658,0.0,1671.1890510215005,0.0,0.0,0.0,0.0,0.0,2483.858376626307,827.952792208769,4975.965853467342,74.63948780201012,33.283093692645316,33.283093692645316,220.54755565400845,1189.7060230500783,3626.279217489268,0.0,0.0,0.0,0.0,0.0,8887.916891881934,0.0,1711.4398668193821,4144.297847384383,23.972552772458645,0.0,0.0,0.0,0.0,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,839.8172854788965,1721.1363157272112,1725.4344183909236,839.8172854788965,597.3812161204468,242.43606935844966,2714.4084468293545,0.0,839.8172854788965,0.0,1721.1363157272112,329.9877472612666,1395.446671129657,0.0,0.0,329.9877472612666,439.9836630150221,109.99591575375553,2235.2639566085536,745.0879855361845,4701.48825787195,70.52232386807924,37.72260378715689,34.42272631454423,227.87113609546844,1225.6226913551889,2207.391896189696,0.0,0.0,0.0,439.9836630150221,0.0,9288.125537962442,0.0,3304.6188147625235,660.9237629525047,23.971275887774855,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,641.3202826120287,1314.81226412855,1320.1130027220488,641.3202826120287,456.5845186413611,184.73576397066756,2714.4084468293545,0.0,641.3202826120287,0.0,1314.81226412855,14.665461375729137,1305.4475413463197,0.0,0.0,14.665461375729137,19.553948500972183,4.888487125243046,1946.7678239583483,648.9226079861161,3910.5026960730142,58.657540441095215,26.442899896328292,26.296245282571,174.07987859927456,939.2876593306282,4215.5332087932575,0.0,0.0,0.0,19.553948500972183,0.0,9288.125537962442,0.0,0.0,660.9237629525047,23.97932699533981,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,693.9484191473393,1421.1592082218447,1423.9453019237483,693.9484191473393,493.809639569133,200.13877957820637,2714.4084468293545,0.0,693.9484191473393,0.0,1421.1592082218447,0.0,1423.9453019237483,0.0,0.0,0.0,0.0,0.0,2117.8937210710874,705.9645736903625,4245.017502983294,63.675262544749415,28.423184164436893,28.423184164436893,188.24438746606015,1014.7305920300458,4553.783521322976,0.0,0.0,0.0,0.0,0.0,9269.549286886519,0.0,0.0,660.9237629525047,23.977048697970922,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,870.5734012760472,1782.1283875537733,1774.1360837373584,870.5734012760472,619.799366140746,250.7740351353012,2714.4084468293545,0.0,870.5734012760472,0.0,1782.1283875537733,0.0,1774.1360837373584,0.0,0.0,0.0,0.0,0.0,2644.7094850134054,881.5698283378018,5308.407700904981,79.6261155135747,35.64256775107547,35.64256775107547,235.83183040136865,1268.3129097548963,5695.150782322074,0.0,0.0,0.0,0.0,0.0,9251.010188312745,0.0,0.0,660.9237629525047,23.97027834190105,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,906.9558706460025,1855.9569129081772,1841.2776992275935,906.9558706460025,645.4150106232346,261.54086002276796,2714.4084468293545,0.0,906.9558706460025,0.0,1855.9569129081772,0.0,1841.2776992275935,0.0,0.0,0.0,0.0,0.0,2748.233569873596,916.077856624532,5520.268339406305,82.80402509109457,37.119138258163545,37.119138258163545,245.5001014954162,1318.6202597273698,5922.810742509143,0.0,0.0,0.0,0.0,0.0,9232.50816793612,0.0,0.0,660.9237629525047,23.967785862036305,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,639.4709287842504,1305.4266039752501,1294.2562265631977,639.4709287842504,457.7661390126208,181.7047897716296,2714.4084468293545,0.0,639.4709287842504,0.0,1305.4266039752501,0.0,1294.2562265631977,0.0,0.0,0.0,0.0,0.0,1933.7271553474482,644.5757184491493,3883.7294777718475,58.25594216657771,26.108532079505004,26.108532079505004,172.99578849767818,928.0445132724153,4167.198272595115,0.0,0.0,0.0,0.0,0.0,9195.615065297048,0.0,0.0,3795.960438941195,23.97045627077511,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,633.3680448628754,1290.601282452595,1281.964670668632,633.3680448628754,453.9039713259364,179.464073536939,2714.4084468293545,0.0,633.3680448628754,0.0,1290.601282452595,0.0,1281.964670668632,0.0,0.0,0.0,0.0,0.0,1915.3327155315073,638.4442385105025,3844.3782364946046,57.66567354741907,25.812025649051897,25.812025649051897,171.3468750225693,919.0808383785945,6393.794556691182,0.0,0.0,0.0,0.0,0.0,9177.223835166456,2268.779720328483,0.0,5948.313866572543,23.968385040245177,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,612.8898073576414,1251.1914866904867,1239.6918009240276,612.8898073576414,438.67516302236754,174.21464433527387,2714.4084468293545,0.0,612.8898073576414,0.0,1251.1914866904867,0.0,1239.6918009240276,0.0,0.0,0.0,0.0,0.0,1852.581608281669,617.5272027605564,3721.3002977327124,55.81950446599068,25.023829733809734,25.023829733809734,165.78410400408671,889.1784706982532,3992.951565670408,0.0,0.0,0.0,0.0,0.0,9158.869387496125,0.0,0.0,5948.313866572543,23.971808735418108,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,595.9845022318383,1218.0496722399912,1210.1769987464945,595.9845022318382,426.80430875734635,169.1801934744919,2714.4084468293545,0.0,595.9845022318383,0.0,1218.0496722399912,0.0,1210.1769987464945,0.0,0.0,0.0,0.0,0.0,1806.1615009783327,602.0538336594442,3626.265006877768,54.39397510316652,24.360993444799824,24.360993444799824,161.33686615317933,866.5066618053899,3890.7178350237114,0.0,0.0,0.0,0.0,0.0,9140.551648721133,0.0,0.0,5948.313866572543,23.97379302426779,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,581.9513773794101,1189.9521666276614,1182.83792080634,581.9513773794101,416.6014337095513,165.34994366985882,2714.4084468293545,0.0,581.9513773794101,0.0,1189.9521666276614,0.0,1182.83792080634,0.0,0.0,0.0,0.0,0.0,1764.78929818575,588.26309939525,3543.0045642086616,53.145068463129924,23.79904333255323,23.79904333255323,157.5685199750633,846.5747744985497,3801.316239311962,0.0,0.0,0.0,0.0,0.0,9122.270545423693,0.0,0.0,5948.313866572543,23.975846696427823,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,583.8309639842525,1191.2774163525125,1187.0664344200547,583.8309639842525,417.4341513875353,166.39681259671727,2714.4084468293545,0.0,583.8309639842525,0.0,1191.2774163525125,0.0,1187.0664344200547,0.0,0.0,0.0,0.0,0.0,1770.8973984043073,590.2991328014358,3552.4739475582555,53.28710921337383,23.825548327050253,23.825548327050253,158.08606998105844,849.3234086499685,3811.498223406789,0.0,0.0,0.0,0.0,0.0,9104.026004332847,0.0,0.0,5948.313866572543,23.97412572684131,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,586.3375317100507,1196.4855179886058,1199.743219836121,586.3375317100507,419.2917739162632,167.04575779378752,2714.4084468293545,0.0,586.3375317100507,0.0,1196.4855179886058,0.0,1199.743219836121,0.0,0.0,0.0,0.0,0.0,1786.0807515461715,595.3602505153905,3577.9265200501677,53.66889780075251,23.929710359772116,23.929710359772116,158.96691344214577,855.855482477833,533.802937250085,0.0,0.0,0.0,0.0,0.0,9085.817952324183,0.0,3304.6188147625235,2464.939782140664,23.975202379436944,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,611.4632961589517,1250.5987152932694,1260.5548783364857,611.4632961589517,437.8635122528194,173.59978390613233,2714.4084468293545,0.0,611.4632961589517,0.0,1250.5987152932694,0.0,1260.5548783364857,0.0,0.0,0.0,0.0,0.0,1872.0181744954375,624.0060581651459,3746.622947953853,56.19934421930779,25.011974305865387,25.011974305865387,166.03202120039538,896.2613721965797,2307.438395165904,0.0,0.0,0.0,0.0,0.0,9067.646316419536,0.0,1711.4398668193821,660.9237629525047,23.978425124237962,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,619.1736023685679,1266.9624509978216,1276.6813805529519,619.1736023685679,444.0067006852846,175.16690168328327,2714.4084468293545,0.0,619.1736023685679,0.0,1266.9624509978216,0.0,1276.6813805529519,0.0,0.0,0.0,0.0,0.0,1895.8549829215199,631.9516609738399,3794.7690948931813,56.92153642339772,25.339249019956434,25.339249019956434,168.13360146550758,907.6852969026581,4070.5027308219983,0.0,0.0,0.0,0.0,0.0,9049.5110237867,0.0,0.0,660.9237629525047,23.977660348644385,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,627.4862324737753,1280.0413645702895,1284.7734973407023,627.4862324737753,447.49247728646947,179.99375518730585,2714.4084468293545,0.0,627.4862324737753,0.0,1280.0413645702895,0.0,1284.7734973407023,0.0,0.0,0.0,0.0,0.0,1912.2597298144776,637.4199099381592,3829.721004322926,57.44581506484389,25.60082729140579,25.60082729140579,170.14181222475185,916.2091918105666,4108.510286195334,0.0,0.0,0.0,0.0,0.0,9031.412001739127,0.0,0.0,660.9237629525047,23.97430904757575,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,611.8621444874464,1250.6461262476112,1251.3202127249424,611.8621444874464,435.4057807562046,176.4563637312417,2714.4084468293545,0.0,611.8621444874464,0.0,1250.6461262476112,0.0,1251.3202127249424,0.0,0.0,0.0,0.0,0.0,1863.1823572123888,621.0607857374629,3734.8892691974625,56.02333903796193,25.012922524952224,25.012922524952224,165.86468588272103,892.9746557080504,4006.8031391680483,0.0,0.0,0.0,0.0,0.0,9013.34917773565,0.0,0.0,660.9237629525047,23.975890584367246,0.0,0.0,0.0,-1.4779288903810084e-12,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,601.0954675777062,1230.1772933506302,1228.2925286826637,601.0954675777062,427.3689869683179,173.72648060938835,2714.4084468293545,0.0,601.0954675777062,0.0,1230.1772933506302,0.0,1228.2925286826637,0.0,0.0,0.0,0.0,0.0,1829.38799626037,609.7959987534567,3669.3612883644573,55.04041932546686,24.603545867012603,24.603545867012603,162.91862135384815,876.9621311667969,6205.307141106279,0.0,0.0,0.0,0.0,0.0,8995.32247938018,2268.779720328483,0.0,2813.277190583852,23.97736895727187,0.0,0.0,0.0,0.0,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,643.1943203136284,1311.9224412091248,1313.6685752778335,643.1943203136285,458.42619899214554,184.76812132148294,2714.4084468293545,0.0,643.1943203136284,0.0,1311.9224412091248,0.0,1313.6685752778335,0.0,0.0,0.0,0.0,0.0,1956.862895591462,652.2876318638206,3921.072968664407,58.81609452996611,26.2384488241825,26.2384488241825,174.3133239702102,937.8939480123618,7511.2980995754715,0.0,0.0,0.0,0.0,0.0,8977.33183442142,3304.6188147625235,0.0,5948.313866572543,23.970656007974068,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,635.1252332986121,1295.750862278902,1298.9531533471609,635.1252332986121,452.42985751702,182.69537578159208,2714.4084468293545,0.0,635.1252332986121,0.0,1295.750862278902,0.0,1298.9531533471609,0.0,0.0,0.0,0.0,0.0,1934.078386645773,644.692795548591,3874.522044473266,58.117830667098985,25.915017245578042,25.915017245578042,172.1729258756382,926.8135865824843,4156.642835507162,0.0,0.0,0.0,0.0,0.0,8959.377170752578,0.0,0.0,5948.313866572543,23.972280567648067,0.0,0.0,0.0,0.0,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,623.299798339954,1271.348751521995,1271.8146213603566,623.2997983399541,443.11113934290796,180.1886589970461,2714.4084468293545,0.0,623.299798339954,0.0,1271.348751521995,0.0,1271.8146213603566,0.0,0.0,0.0,0.0,0.0,1895.1144197003105,631.7048065667701,3798.1679777890754,56.97251966683613,25.4269750304399,25.4269750304399,168.88587916136535,908.4171554558512,4074.880326678156,0.0,0.0,0.0,0.0,0.0,8941.458416411075,0.0,0.0,5948.313866572543,23.9747824717437,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,617.1333625698124,1258.3045908298664,1255.2603558549356,617.1333625698123,438.2117073751271,178.9216551946853,2714.4084468293545,0.0,617.1333625698124,0.0,1258.3045908298664,0.0,1255.2603558549356,0.0,0.0,0.0,0.0,0.0,1872.393718424748,624.131239474916,3754.8295487295304,56.32244323094295,25.166091816597326,25.166091816597326,167.10787797464212,897.8937443136958,4028.592053568312,0.0,0.0,0.0,0.0,0.0,8923.575499578254,0.0,0.0,5948.313866572543,23.97408098034004,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,619.5786920000837,1263.321156598878,1263.9536343339078,619.5786920000837,439.8747238666389,179.70396813344482,2714.4084468293545,0.0,619.5786920000837,0.0,1263.321156598878,0.0,1263.9536343339078,0.0,0.0,0.0,0.0,0.0,1883.5323263339915,627.8441087779971,3774.6975917108666,56.620463875663,25.266423131977557,25.266423131977557,167.86888089540028,902.8662998130155,4049.719782745886,0.0,0.0,0.0,0.0,0.0,8905.728348579098,0.0,0.0,5948.313866572543,23.974351591929565,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,613.0134441872574,1252.4686667446808,1250.3525889798948,613.0134441872574,435.1585822665386,177.8548619207188,2714.4084468293545,0.0,613.0134441872574,0.0,1252.4686667446808,0.0,1250.3525889798948,0.0,0.0,0.0,0.0,0.0,1863.3660331671522,621.1220110557174,3736.9567109675504,56.05435066451325,25.049373334893616,25.049373334893616,166.0853131650092,893.3604215550271,4009.195121466859,0.0,0.0,0.0,0.0,0.0,8887.91689188194,0.0,0.0,5948.313866572543,23.9762424585306,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,611.9127787214832,1248.927506395352,1246.7839721490286,611.9127787214832,434.0509981848092,177.86178053667402,2714.4084468293545,0.0,611.9127787214832,0.0,1248.927506395352,329.9877472612625,916.7962248877661,0.0,0.0,329.9877472612625,439.98366301501665,109.99591575375416,1528.7090036092493,509.56966786974976,3287.206177874351,49.308092668115265,28.278427600519667,24.97855012790704,165.75048953535378,887.8811435553996,690.8865860587398,0.0,0.0,0.0,439.98366301501665,0.0,9288.125537962442,0.0,3304.6188147625235,2464.939782140664,23.97629572345208,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,621.7692106572974,1268.750254689176,1265.6187029414416,621.7692106572974,442.13665789980297,179.63255275749444,2714.4084468293545,0.0,621.7692106572974,0.0,1268.750254689176,14.665461375729137,1250.9532415657125,0.0,0.0,14.665461375729137,19.553948500972183,4.888487125243046,1872.72245222301,624.24081740767,3765.713524319856,56.48570286479784,25.521659707540813,25.37500509378352,168.38994402240385,904.9016162214391,2349.599917689971,0.0,0.0,0.0,19.553948500972183,0.0,9288.125537962442,0.0,1711.4398668193821,660.9237629525047,23.975393350487266,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,617.6541188813209,1260.5293187793568,1256.2902885467004,617.6541188813209,438.90379122830336,178.75032765301754,2714.4084468293545,0.0,617.6541188813209,0.0,1260.5293187793568,0.0,1256.2902885467004,0.0,0.0,0.0,0.0,0.0,1873.9444074280213,624.6481358093405,3759.1218620167188,56.38682793025078,25.210586375587138,25.210586375587138,167.24903920708363,898.7051756978492,4033.17890190523,0.0,0.0,0.0,0.0,0.0,9269.549286886519,0.0,0.0,660.9237629525047,23.975632874515114,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,631.727314413568,1291.2977995796027,1296.4156331478819,631.7273144135679,449.23862134042304,182.48869307314493,2714.4084468293545,0.0,631.727314413568,0.0,1291.2977995796027,0.0,1296.4156331478819,0.0,0.0,0.0,0.0,0.0,1928.14294756145,642.7143158538166,3862.1550629948692,57.932325944923036,25.825955991592053,25.825955991592053,171.36758447825886,923.6661382601827,4143.106885401235,0.0,0.0,0.0,0.0,0.0,9251.010188312745,0.0,0.0,660.9237629525047,23.97646790604945,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,630.591407097951,1286.1539830526797,1288.826390412586,630.591407097951,448.9638450605647,181.62756203738624,2714.4084468293545,0.0,630.591407097951,0.0,1286.1539830526797,0.0,1288.826390412586,0.0,0.0,0.0,0.0,0.0,1919.4177975105372,639.8059325035124,3845.3777130667295,57.68066569600094,25.723079661053593,25.723079661053593,170.9199381033309,919.8526956249514,4125.424476188168,0.0,0.0,0.0,0.0,0.0,9232.50816793612,0.0,0.0,660.9237629525047,23.973481861377717,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,615.0208191392722,1253.2487574971817,1248.1101555890718,615.0208191392722,437.3213231661006,177.69949597317165,2714.4084468293545,0.0,615.0208191392722,0.0,1253.2487574971817,0.0,1248.1101555890718,0.0,0.0,0.0,0.0,0.0,1863.130974728344,621.0436582427814,3737.423390468307,56.0613508570246,25.064975149943635,25.064975149943635,166.46110548628457,893.6960648859779,7314.694611874025,0.0,0.0,0.0,0.0,0.0,9214.043151600248,3304.6188147625235,0.0,3795.960438941195,23.972876353463846,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,548.4034626699233,1119.0923948095556,1177.6842570443068,548.4034626699233,387.38898407774394,161.01447859217942,2714.4084468293545,0.0,548.4034626699233,0.0,1119.0923948095556,0.0,1177.6842570443068,0.0,0.0,0.0,0.0,0.0,1726.0877197142302,575.3625732380767,3420.5426877618625,51.30814031642794,22.38184789619111,22.38184789619111,150.14760181793048,821.5820111648172,3666.7621256886055,0.0,0.0,0.0,0.0,0.0,9195.615065297054,0.0,0.0,660.9237629525047,23.987681211370376,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,550.6426013115685,1123.4265350606286,1177.615338541871,550.6426013115686,389.19038775951964,161.45221355204887,2714.4084468293545,0.0,550.6426013115685,0.0,1123.4265350606286,0.0,1177.615338541871,0.0,0.0,0.0,0.0,0.0,1728.2579398534394,576.0859799511464,3427.7704548652146,51.416556822978215,22.468530701212572,22.468530701212572,150.63133801987692,823.0709361964267,3674.7554111104932,0.0,0.0,0.0,0.0,0.0,9177.223835166458,0.0,0.0,660.9237629525047,23.987484634638136,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,542.6191502367906,1104.7053996925345,1157.6886569818757,542.6191502367906,383.0892245692598,159.52992566753082,2714.4084468293545,0.0,542.6191502367906,0.0,1104.7053996925345,0.0,1157.6886569818757,0.0,0.0,0.0,0.0,0.0,1700.3078072186663,566.7692690728887,3371.7824759840896,50.57673713976134,22.094107993850688,22.094107993850688,148.3607016852064,809.8949238855579,5883.687851125244,0.0,0.0,0.0,0.0,0.0,9158.869387496126,2268.779720328483,0.0,2813.277190583852,23.987353054336218,0.0,0.0,0.0,0.0,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,541.2328400990787,1102.3461057252282,1154.72380528243,541.2328400990787,382.470059951457,158.7627801476216,2714.4084468293545,0.0,541.2328400990787,0.0,1102.3461057252282,0.0,1154.72380528243,0.0,0.0,0.0,0.0,0.0,1695.9566453815087,565.3188817938362,3363.621632900573,50.454324493508594,22.046922114504564,22.046922114504564,147.9826459518452,807.8496964681992,3606.152447574937,0.0,0.0,0.0,0.0,0.0,9140.551648721135,0.0,0.0,2813.277190583852,23.98598070677083,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,533.6752145991079,1086.9518472194522,1129.2960199476563,533.6752145991079,377.6117563319922,156.06345826711566,2714.4084468293545,0.0,533.6752145991079,0.0,1086.9518472194522,0.0,1129.2960199476563,0.0,0.0,0.0,0.0,0.0,1662.9712345467642,554.3237448489214,3304.2468266151377,49.56370239922706,21.739036944389046,21.739036944389046,145.6699565219984,793.0354776589248,3542.9585594251425,0.0,0.0,0.0,0.0,0.0,9122.270545423695,0.0,0.0,2813.277190583852,23.984258550385988,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,537.5096392044758,1096.0759986729452,1138.1063693649287,537.5096392044758,380.5708165322428,156.938822672233,2714.4084468293545,0.0,537.5096392044758,0.0,1096.0759986729452,0.0,1138.1063693649287,0.0,0.0,0.0,0.0,0.0,1675.6160085694046,558.5386695231349,3330.2306767654845,49.95346015148227,21.921519973458903,21.921519973458903,146.73630169793017,799.0714713194652,6875.38229332434,0.0,0.0,0.0,0.0,0.0,9104.026004332849,3304.6188147625235,0.0,5948.313866572543,23.984710628206525,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,536.706782663828,1095.0048030079993,1136.7163638622558,536.7067826638279,379.927544450735,156.77923821309292,2714.4084468293545,0.0,536.706782663828,0.0,1095.0048030079993,0.0,1136.7163638622558,0.0,0.0,0.0,0.0,0.0,1673.4231465260837,557.8077155086945,3326.2356650427773,49.89353497564166,21.900096060159985,21.900096060159985,146.52545524699946,798.0268978516556,3566.454847385737,0.0,0.0,0.0,0.0,0.0,9085.817952324183,0.0,0.0,5948.313866572543,23.985343770700933,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,541.4952251142992,1105.859765387732,1152.5395449014604,541.4952251142993,382.344306945228,159.1509181690712,2714.4084468293545,0.0,541.4952251142992,0.0,1105.859765387732,0.0,1152.5395449014604,0.0,0.0,0.0,0.0,0.0,1694.0347700157595,564.6782566719198,3364.5727920754116,50.468591881131175,22.117195307754642,22.117195307754642,147.98199500669566,807.3632341752559,302.63895481622376,0.0,0.0,0.0,0.0,0.0,9067.646316419536,0.0,3304.6188147625235,2464.939782140664,23.98652517490498,0.0,0.0,0.0,-4.547473508864641e-13,0.0
