timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,755.9511251825123,392.93151503703547,1688.408827981885,755.9511251825122,421.1080986534168,334.8430265290955,1522.9690186788791,230.9866185169758,524.9645066655365,0.0,392.93151503703547,1688.408827981885,0.0,335.98053602469207,104.99391750771626,1688.408827981885,2251.2117706425133,562.8029426606283,524.9645066655365,174.98816888851218,1092.8841905910842,16.39326285886626,24.74271858055956,7.8586303007407095,208.29781712150708,1100.0774579185304,3937.3689261199625,2587.1923066672052,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,711.337153549267,23.791010440800747,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,745.494028787748,391.65787091277275,1674.1392486379386,745.494028787748,415.7333100766866,329.7607187110614,1522.9690186788791,229.8459196627942,515.6481091249539,0.0,391.65787091277275,1674.1392486379386,0.0,334.321337691337,104.47541802854282,1674.1392486379386,2232.1856648505845,558.0464162126461,515.6481091249539,171.8827030416513,1079.1886830793778,16.187830246190668,24.574549904634843,7.833157418255455,205.65635970766854,1088.6564345595898,3899.94758289805,2566.507002541922,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,711.337153549267,23.790665834884862,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,742.1603729498705,393.88329096982847,1683.0613941148429,742.1603729498705,414.6137323534439,327.54664059642664,1522.9690186788791,230.02639649919308,512.1339764506774,92.6411405232576,301.24215044657086,1683.0613941148429,0.0,334.5838494533718,104.55745295417867,1775.7025346381006,2367.603379517467,591.9008448793668,512.1339764506774,170.71132548355914,984.0874523808075,14.761311785712111,25.634691165777575,6.024843008931417,205.1728709761247,1118.7633402536503,3937.868398288191,2702.187228970839,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,711.337153549267,23.779410750096858,0.0,0.0,0.0,0.0,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,736.502258137095,392.7606574443612,1673.809323579068,736.502258137095,411.7941446688835,324.70811346821154,1522.9690186788791,229.33458991461683,507.16766822247826,101.8932110590323,290.8674463853289,1673.809323579068,0.0,333.5775853303518,104.24299541573492,1775.7025346381001,2367.6033795174667,591.9008448793667,507.16766822247826,169.05588940749274,967.0910040152999,14.506365060229497,25.612238495268226,5.817348927706578,203.70321274124112,1114.8388949270397,6359.746938385526,2701.1809648478184,3424.45119305147,0.0,0.0,0.0,0.0,2441.8358042979617,0.0,3027.865997668486,23.777121094687686,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,739.4701605779671,394.46049499718924,1684.2780598090048,739.4701605779671,413.44139624923343,326.0287643287337,1522.9690186788791,230.04880934519446,509.4213512327727,91.42447482909529,303.03602016809396,1684.2780598090048,0.0,334.6164499566465,104.56764061145202,1775.7025346381001,2367.6033795174667,591.9008448793667,509.4213512327727,169.8071170775909,982.2644884784576,14.733967327176863,25.64623524632479,6.060720403361879,204.62337919159418,1117.3399047368673,7492.234387867362,2702.2198294741133,5074.25305785225,0.0,0.0,0.0,0.0,3556.685767746335,0.0,6402.034381943403,23.778295834935523,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,733.7040337930051,390.223808261807,1672.534460814735,733.704033793005,410.4530326557957,323.25100113720936,1522.9690186788791,227.90724024039557,505.79679355260953,103.16807382336549,287.0557344384415,1672.534460814735,0.0,331.50144034966627,103.5942001092707,1775.7025346381006,2367.603379517467,591.9008448793668,505.79679355260953,168.59893118420317,961.4514591752542,14.421771887628813,25.561501511617145,5.74111468876883,203.06503327102843,1112.883397531884,3909.3457004014326,2699.1048198671333,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,6402.034381943403,23.781265324401513,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,747.7496879132059,396.61454635429914,1695.305033626861,747.7496879132059,418.246320504322,329.50336740888395,1522.9690186788791,232.01640660062958,515.7332813125763,0.0,396.61454635429914,1695.305033626861,0.0,337.47840960091577,105.46200300028617,1695.305033626861,2260.406711502481,565.1016778756202,515.7332813125763,171.91109377085877,1084.2589214377342,16.26388382156601,24.885341263354594,7.932290927085983,206.70626601714744,1098.2625566759193,3937.931824570284,2597.8851211033966,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,6402.034381943403,23.767774373906715,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,781.673552575073,414.9971092376199,1771.7357780950933,781.673552575073,437.2253489315759,344.4482036434971,1522.9690186788791,242.47476537607469,539.1987871989984,0.0,414.9971092376199,1771.7357780950933,0.0,352.690567819745,110.21580244367031,1771.7357780950933,2362.314370793458,590.5785926983644,539.1987871989984,179.7329290663328,1133.928825502951,17.008932382544263,26.01729996570333,8.299942184752398,216.06998317584166,1147.923481917209,2274.346274731466,2715.0049386132027,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1841.9836470935315,4460.4131360769525,23.75081648596137,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,794.5045561969778,422.67989378900336,1804.7186284374077,794.5045561969778,444.3836419409679,350.1209142560099,1522.9690186788791,246.7969636219352,547.7075925750426,0.0,422.67989378900336,1775.7025346381001,29.016093799307555,358.97740163190576,112.18043800997054,1775.7025346381001,2367.6033795174667,591.9008448793667,576.7236863743501,192.24122879145003,1191.6448089548035,17.87467213432205,26.210623222161068,8.453597875780067,219.72055524273102,1168.5819601557814,633.7992708328347,2726.5807811493723,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3556.685767746335,711.337153549267,23.751105030862597,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,790.3913709605229,420.1705069311248,1791.9710277864137,790.3913709605229,442.0850551811104,348.3063157794124,1522.9690186788791,0.0,790.3913709605229,0.0,420.1705069311248,1775.7025346381001,16.26849314831361,0.0,0.0,1775.7025346381001,2367.6033795174667,591.9008448793667,806.6598641088365,268.88662136961216,1495.7169924095733,22.4357548861436,26.160435485003497,8.403410138622496,218.49154176370422,1136.2786085224527,4138.811514200512,2152.95611156432,2152.95611156432,0.0,214.64726795314664,0.0,203.9149045554893,0.0,0.0,711.337153549267,23.75494803619144,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,782.6344800848772,416.8910571585268,1776.2509648032808,782.6344800848772,438.05539177268616,344.579088312191,1522.9690186788791,0.0,782.6344800848772,0.0,416.8910571585268,896.9465129280596,879.3044518752212,0.0,0.0,896.9465129280596,1195.9286839040794,298.98217097601986,1661.9389319600982,553.9796439866994,2632.809633105325,39.49214449657987,17.307286272451133,8.337821143170537,216.3968653701792,1134.4959322451,4110.272434291784,0.0,0.0,0.0,1195.9286839040794,0.0,1339.6393244552537,0.0,0.0,711.337153549267,23.75165872799073,0.0,0.0,0.0,0.0,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,787.8062046886996,417.25178870835225,1779.3583760486888,787.8062046886996,440.51023934133667,347.2959653473629,1522.9690186788791,0.0,787.8062046886996,0.0,417.25178870835225,832.8136752645911,946.5447007840977,0.0,0.0,832.8136752645911,1110.4182336861213,277.6045584215303,1734.3509054727974,578.1169684909324,2729.719662672082,40.94579494008123,16.673172526812955,8.345035774167044,217.59832087045913,1139.283851023983,4123.700220469726,-4.547473508864641e-13,0.0,0.0,1110.4182336861218,0.0,2391.857367808159,0.0,0.0,711.337153549267,23.752896247741635,0.0,0.0,0.0,0.0,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,782.5122654145591,415.4816261716624,1769.336370912048,782.5122654145591,437.3240818839435,345.1881835306156,1522.9690186788791,0.0,782.5122654145591,0.0,415.4816261716624,0.0,1769.336370912048,0.0,0.0,0.0,0.0,0.0,2551.8486363266074,850.6162121088691,3817.946474607139,57.26919711910708,8.309632523433248,8.309632523433248,216.18702497498995,1140.6916992498327,7664.707729494437,0.0,0.0,0.0,0.0,0.0,2387.073653072543,3556.685767746335,0.0,4085.5055378241836,23.75207994741306,0.0,0.0,0.0,0.0,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,767.8701884461601,411.6890384764472,1752.4681259161855,767.8701884461602,429.6481389777231,338.2220494684371,1522.9690186788791,0.0,767.8701884461601,0.0,411.6890384764472,7.5456805592849605,1744.9224453569004,0.0,0.0,7.5456805592849605,10.060907412379947,2.515226853094987,2512.7926338030607,837.5975446010202,3762.0792168805283,56.43118825320792,8.309237575121795,8.233780769528945,212.5729320109612,1125.659910062935,6499.523067199691,0.0,0.0,0.0,10.060907412379947,0.0,2391.857367808159,2441.8358042979617,0.0,6402.034381943403,23.75558789818091,0.0,0.0,0.0,0.0,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,771.1512875937823,417.1821780139636,1763.8240058227302,771.1512875937824,430.88947142433994,340.2618161694424,1522.9690186788791,0.0,771.1512875937823,0.0,417.1821780139636,1714.7630339191294,49.06097190360083,0.0,0.0,1714.7630339191294,2286.3507118921725,571.5876779730431,820.2122594973831,273.4040864991277,1510.7985240104745,22.661977860157116,25.491273899470567,8.343643560279272,213.5861971875382,1115.074856979616,4067.2323284100917,2319.0794354811,2319.0794354811,0.0,0.0,32.728723588927345,2352.6223650841985,0.0,0.0,6402.034381943403,23.7631584972043,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,765.5329636005001,418.47822293484427,1764.2515588304684,765.5329636005001,427.14369160586295,338.3892719946371,1522.9690186788791,0.0,765.5329636005001,0.0,418.47822293484427,1764.2515588304684,0.0,0.0,0.0,1764.2515588304684,2352.3354117739577,588.0838529434894,765.5329636005001,255.17765453350003,1439.1888410688443,21.587832616032664,26.01208004700157,8.369564458696885,212.38581849893666,1111.6168030976573,4059.87954846347,2306.0825197169797,2306.08251971698,0.0,46.252892056978,0.0,2391.857367808159,0.0,0.0,6402.034381943403,23.76476365194943,0.0,0.0,0.0,0.0,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,786.1899708931671,424.16073873299996,1787.2818056292556,786.1899708931671,438.64039118099885,347.5495797121682,1522.9690186788791,245.75844694251765,540.4315239506495,0.0,424.16073873299996,1775.7025346381,11.579270991155681,357.4668319163893,111.70838497387166,1775.7025346381,2367.6033795174662,591.9008448793666,552.0107949418052,184.00359831393507,1160.1751319887403,17.402626979831105,26.240240121040998,8.483214774659999,217.46306467016512,1157.2019747128704,4154.834489968293,3317.0203132597694,3317.02031325977,0.0,0.0,591.9501018259139,1763.9682827294755,0.0,0.0,6402.034381943403,23.75517279886531,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,807.0310053057851,435.6412601175598,1833.1294172567139,807.0310053057851,449.7424255552977,357.2885797504874,1522.9690186788791,251.92381183553832,555.1071934702468,0.0,435.6412601175598,1775.7025346381001,57.42688261861372,366.4346353971467,114.51082356160833,1775.7025346381001,2367.6033795174667,591.9008448793667,612.5340760888605,204.1780253629535,1252.3533615693736,18.785300423540605,26.469850548732197,8.712825202351196,223.18875040011307,1187.7464203786656,706.8623353123903,3929.9666988186927,4904.21584858014,0.0,0.0,1195.9286839040794,501.56804731761713,0.0,3556.685767746335,2652.9583994157174,23.753001460606175,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,806.8031552482538,434.69316142600957,1835.9600952952394,806.8031552482538,449.7769941668171,357.0261610814367,1522.9690186788791,251.37930758761735,555.4238476606365,0.0,434.69316142600957,1775.7025346381001,60.257560657139265,365.6426292183525,114.26332163073515,1775.7025346381001,2367.6033795174667,591.9008448793667,615.6814083177758,205.22713610592527,1255.6017058497107,18.83402558774566,26.450888574901192,8.693863228520192,223.2142296070022,1188.5843096141964,2424.057074490168,3208.782674397652,4617.13329813829,0.0,0.0,475.53666566183284,0.0,0.0,1841.9836470935315,711.337153549267,23.75437823113071,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,796.9847670502868,429.2690771154324,1819.4318396580857,796.9847670502868,444.4436761292888,352.541090920998,1522.9690186788791,247.59760446208236,549.3871625882044,0.0,429.2690771154324,1775.7025346381001,43.72930501998553,360.1419701266653,112.5443656645829,1775.7025346381001,2367.6033795174667,591.9008448793667,593.11646760819,197.70548920272998,1220.0910339263523,18.301365508895284,26.342406888689652,8.58538154230865,220.65280155144006,1176.0326552380131,4221.7183390618175,2727.745349644132,4163.33402509174,0.0,0.0,0.0,0.0,0.0,0.0,711.337153549267,23.751587326337273,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,790.947220648291,427.1640764536898,1813.027143202611,790.947220648291,441.05811198039277,349.88910866789826,1522.9690186788791,245.82487490341398,545.1223457448771,0.0,427.1640764536898,1775.7025346381,37.32460856451098,357.5634544049658,111.73857950155181,1775.7025346381,2367.6033795174662,591.9008448793666,582.446954309388,194.14898476979602,1203.760015532874,18.05640023299311,26.300306875454794,8.543281529073797,219.1773506309135,1169.8657484191497,4201.004188723739,2725.166833922432,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,711.337153549267,23.757502347891926,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,783.4667369509922,425.3192567241105,1806.607473750185,783.4667369509923,437.2223430870152,346.24439386397705,1522.9690186788791,244.48340917122655,538.9833277797657,0.0,425.3192567241105,1775.7025346381004,30.90493911208455,355.6122315217841,111.12882235055753,1775.7025346381004,2367.603379517467,591.9008448793668,569.8882668918502,189.96275563061673,1185.1702792465774,17.77755418869866,26.263410480863215,8.50638513448221,217.38903418398345,1162.9288068485687,4178.322274273854,2723.215611039251,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,711.337153549267,23.764036949859467,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,784.4849058585739,426.88942495372095,1809.999849060165,784.4849058585739,438.0345175349239,346.45038832365003,1522.9690186788791,245.54177484568493,538.943131012889,0.0,426.88942495372095,1775.7025346381001,34.2973144220648,357.15167250281445,111.60989765712951,1775.7025346381001,2367.6033795174667,591.9008448793667,573.2404454349538,191.08014847831794,1191.2100188669926,17.86815028300489,26.294813845455423,8.53778849907442,217.69874714505588,1164.9903907874047,4186.364570659865,2724.7550520202813,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,711.337153549267,23.76136820606382,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,779.6018885061977,426.48369425918264,1807.4071625782349,779.6018885061977,435.41150180284205,344.19038670335567,1522.9690186788791,244.53680826144983,535.0650802447478,0.0,426.48369425918264,1775.7025346381001,31.704627940134742,355.68990292574523,111.15309466429538,1775.7025346381001,2367.6033795174667,591.9008448793667,566.7697081848826,188.92323606162753,1182.1766385056928,17.73264957758539,26.286699231564654,8.529673885183653,216.57522812425688,1161.1014264238802,4174.594171767497,2723.293282443212,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,711.337153549267,23.761120380533743,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,807.7421249189329,434.0638884277857,1805.2767823881507,807.7421249189329,451.2700686293986,356.4720562895342,1522.9690186788791,0.0,807.7421249189329,0.0,434.0638884277857,0.0,1805.2767823881507,0.0,0.0,0.0,0.0,0.0,2613.0189073070833,871.0063024356945,3918.0890981705634,58.771336472558446,8.681277768555715,8.681277768555715,222.6002138838174,1169.7404083291817,4216.823204064051,0.0,0.0,0.0,0.0,0.0,2372.779836941356,0.0,0.0,711.337153549267,23.75604014426616,0.0,0.0,0.0,0.0,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,981.3766293285095,523.9949141756118,2184.1680789649017,981.3766293285095,547.7375268679547,433.6391024605548,1522.9690186788791,0.0,981.3766293285095,0.0,523.9949141756118,0.0,2184.1680789649017,0.0,0.0,0.0,0.0,0.0,3165.544708293411,1055.181569431137,4744.721191900159,71.17081787850239,10.479898283512236,10.479898283512236,270.20670724821804,1417.518891124882,5107.0585135939045,0.0,0.0,0.0,0.0,0.0,2368.034277267473,0.0,0.0,711.337153549267,23.709896916311884,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1264.448939622546,676.9201742458387,2825.5148590586805,1264.448939622546,706.0893371095841,558.3596025129619,1522.9690186788791,0.0,1264.448939622546,0.0,676.9201742458387,0.0,2825.5148590586805,0.0,0.0,0.0,0.0,0.0,4089.9637986812268,1363.3212662270755,6130.205239154141,91.9530785873121,13.538403484916774,13.538403484916774,348.4473104544495,1830.7984622386705,6597.682435165731,0.0,0.0,0.0,0.0,0.0,2363.298208712938,0.0,0.0,711.337153549267,23.621490617643744,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1348.798867278037,719.4990194374835,2997.322733367345,1348.798867278037,752.634261608003,596.1646056700339,1522.9690186788791,0.0,1348.798867278037,0.0,719.4990194374835,0.0,2997.322733367345,0.0,0.0,0.0,0.0,0.0,4346.1216006453815,1448.7072002151272,6514.327820297992,97.71491730446988,14.38998038874967,14.38998038874967,371.24883311039275,1946.450911407489,7012.071531490357,0.0,0.0,0.0,0.0,0.0,2358.5716122955128,0.0,0.0,711.337153549267,23.604243275552324,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1226.4203609707813,655.1983582617623,2730.6145330945683,1226.4203609707813,684.5793755352621,541.8409854355192,1522.9690186788791,0.0,1226.4203609707813,0.0,655.1983582617623,0.0,2730.6145330945683,0.0,0.0,0.0,0.0,0.0,3957.0348940653494,1319.0116313551164,5931.244883682228,88.96867325523341,13.103967165235247,13.103967165235247,337.704860138584,1771.8930990794042,6384.126351406514,0.0,0.0,0.0,0.0,0.0,2353.854469070922,0.0,0.0,711.337153549267,23.63930322288651,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1309.3624142789286,698.2819368197972,2910.7559803110275,1309.3624142789286,730.6185500252283,578.7438642537003,1522.9690186788791,0.0,1309.3624142789286,0.0,698.2819368197972,0.0,2910.7559803110275,0.0,0.0,0.0,0.0,0.0,4220.118394589956,1406.7061315299852,6325.106462939738,94.87659694409606,13.965638736395945,13.965638736395945,360.4227950273914,1889.9368009742645,6808.337132384018,0.0,0.0,0.0,0.0,0.0,2349.1467601327804,0.0,0.0,711.337153549267,23.61766940332282,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1232.952416512,658.9293561917135,2748.1598029577017,1232.952416512,688.2560570900758,544.6963594219241,1522.9690186788791,0.0,1232.952416512,0.0,658.9293561917135,0.0,2748.1598029577017,0.0,0.0,0.0,0.0,0.0,3981.112219469702,1327.0374064899006,5967.078982151316,89.50618473226974,13.178587123834271,13.178587123834271,339.5833473561408,1782.4841128259795,6422.525688487396,0.0,0.0,0.0,0.0,0.0,2344.4484666125154,0.0,0.0,711.337153549267,23.636860894180682,0.0,0.0,0.0,0.0,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1176.9145845696178,627.8506012903548,2619.015351393064,1176.9145845696178,657.1528224880223,519.7617620815955,1522.9690186788791,0.0,1176.9145845696178,0.0,627.8506012903548,0.0,2619.015351393064,0.0,0.0,0.0,0.0,0.0,3795.929935962682,1265.3099786542273,5689.090515907264,85.33635773860895,12.557012025807097,12.557012025807097,324.03571119053174,1699.7960716349821,6123.576608888016,0.0,0.0,0.0,0.0,0.0,2339.7595696792905,0.0,0.0,711.337153549267,23.64993741479196,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,672.6415927667832,357.9648991130331,1494.854043375786,672.6415927667833,375.4554565761457,297.18613619063757,1522.9690186788791,0.0,672.6415927667832,0.0,357.9648991130331,0.0,1494.854043375786,0.0,0.0,0.0,0.0,0.0,2167.4956361425693,722.4985453808564,3247.9590806364586,48.719386209546876,7.159297982260662,7.159297982260662,185.14385052655945,970.6803780814842,3496.1409133370857,0.0,0.0,0.0,0.0,0.0,2335.080050539932,0.0,0.0,711.337153549267,23.796286536262137,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1092.2364584146042,577.2947857751833,2414.0031947988045,1092.2364584146042,609.1726058126294,483.06385260197476,1522.9690186788791,0.0,1092.2364584146042,0.0,577.2947857751833,0.0,2414.0031947988045,0.0,0.0,0.0,0.0,0.0,3506.239653213409,1168.7465510711363,5252.2809900597285,78.78421485089592,11.545895715503667,11.545895715503667,300.280320291778,1570.9028776448179,5654.437316633411,0.0,0.0,0.0,0.0,0.0,2330.4098904388525,0.0,0.0,711.337153549267,23.675826371612214,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,695.3576798119371,366.08941067259263,1538.0859287783264,695.357679811937,388.28507843866913,307.07260137326796,1522.9690186788791,0.0,695.3576798119371,0.0,366.08941067259263,0.0,1538.0859287783264,0.0,0.0,0.0,0.0,0.0,2233.4436085902635,744.4812028634211,3344.014222126277,50.160213331894155,7.321788213451853,7.321788213451853,191.20212130312456,1000.4871139253437,3600.020133188198,0.0,0.0,0.0,0.0,0.0,2325.749070657975,0.0,0.0,711.337153549267,23.780713896658433,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,715.3068227198319,379.0653114707629,1583.933436135923,715.3068227198319,399.4801751399073,315.82664757992455,1522.9690186788791,0.0,715.3068227198319,0.0,379.0653114707629,0.0,1583.933436135923,0.0,0.0,0.0,0.0,0.0,2299.240258855755,766.4134196185851,3444.718989945103,51.67078484917655,7.581306229415258,7.581306229415258,196.7330771780851,1029.9798941046774,3708.2854644311938,0.0,0.0,0.0,0.0,0.0,2321.0975725166595,0.0,0.0,711.337153549267,23.782825700794024,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,991.8492070688899,522.5418172067276,2192.9960586364223,991.8492070688899,553.2271562574059,438.62205081148403,1522.9690186788791,0.0,991.8492070688899,0.0,522.5418172067276,0.0,2192.9960586364223,0.0,0.0,0.0,0.0,0.0,3184.845265705312,1061.6150885684374,4769.002171480477,71.53503257220716,10.450836344134553,10.450836344134553,272.7048360343793,1426.756629863293,5134.143712775335,0.0,0.0,0.0,0.0,0.0,2316.455377371626,0.0,0.0,711.337153549267,23.708340837767302,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1274.042043252189,673.7201755160115,2826.5762378613053,1274.0420432521892,710.8414828171037,563.2005604350853,1522.9690186788791,0.0,1274.042043252189,0.0,673.7201755160115,0.0,2826.5762378613053,0.0,0.0,0.0,0.0,0.0,4100.618281113494,1366.8727603711648,6141.21121700067,92.11816825501005,13.474403510320231,13.474403510320231,350.5489630234279,1836.488698670243,10167.512923046088,0.0,0.0,0.0,0.0,0.0,2311.822466616883,3556.685767746335,0.0,4085.5055378241836,23.626168737673204,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,790.1246085004362,421.72209528272197,1767.3220174013466,790.1246085004361,441.6132882896298,348.5113202108064,1522.9690186788791,0.0,790.1246085004362,0.0,421.72209528272197,0.0,1767.3220174013466,0.0,0.0,0.0,0.0,0.0,2557.4466259017827,852.4822086339276,3831.6509298184324,57.474763947276486,8.43444190565444,8.43444190565444,217.78411841331172,1144.6099748058248,6565.6145002882895,0.0,0.0,0.0,0.0,0.0,2307.19882168365,2441.8358042979617,0.0,6402.034381943403,23.764282257891367,0.0,0.0,0.0,0.0,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,703.2439872280137,379.09005593414076,1578.9568063536374,703.2439872280137,393.1244935372431,310.1194936907706,1522.9690186788791,0.0,703.2439872280137,0.0,379.09005593414076,0.0,1578.9568063536374,0.0,0.0,0.0,0.0,0.0,2282.200793581651,760.7335978605503,3422.024447376342,51.33036671064512,7.581801118682815,7.581801118682815,193.9958184539601,1021.2233852625211,3682.5142347783158,0.0,0.0,0.0,0.0,0.0,2302.5844240402826,0.0,0.0,6402.034381943403,23.801670898034466,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,680.0794362935083,365.9297296708902,1525.9334873973694,680.0794362935083,379.97173136373,300.1077049297782,1522.9690186788791,0.0,680.0794362935083,0.0,365.9297296708902,0.0,1525.9334873973694,0.0,0.0,0.0,0.0,0.0,2206.012923690878,735.3376412302927,3307.2802945920607,49.60920441888091,7.318594593417804,7.318594593417804,187.5785841982309,987.1626190342403,3559.10527239601,0.0,0.0,0.0,0.0,0.0,2297.9792551922023,0.0,0.0,6402.034381943403,23.808007247859155,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,709.3738465800963,384.11667701643273,1600.7829234556614,709.3738465800961,396.37480617263816,312.99904040745804,1522.9690186788791,0.0,709.3738465800963,0.0,384.11667701643273,0.0,1600.7829234556614,0.0,0.0,0.0,0.0,0.0,2310.1567700357577,770.0522566785859,3464.3257037307762,51.964885555961644,7.682333540328655,7.682333540328655,195.90057554262611,1033.2823848578307,3727.5558319100205,0.0,0.0,0.0,0.0,0.0,2293.383296681818,0.0,0.0,6402.034381943403,23.80233738447459,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1105.2166486094002,587.8489024042634,2454.947510244909,1105.2166486094002,616.439361405139,488.7772872042611,1522.9690186788791,0.0,1105.2166486094002,0.0,587.8489024042634,0.0,2454.947510244909,0.0,0.0,0.0,0.0,0.0,3560.1641588543093,1186.7213862847698,5334.734447543343,80.02101671315015,11.75697804808527,11.75697804808527,304.1744766349495,1594.4308357290402,3900.4602498940794,0.0,0.0,0.0,0.0,0.0,2288.796530088455,0.0,1841.9836470935315,4460.4131360769525,23.691756542825196,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1143.9784937950508,606.1727714111853,2536.2367543907953,1143.9784937950508,637.6393441952521,506.3391495997987,1522.9690186788791,0.0,1143.9784937950508,0.0,606.1727714111853,84.97770851043231,2451.259045880363,0.0,0.0,84.97770851043231,113.30361134724308,28.32590283681077,3595.2375396754137,1198.412513225138,5399.822824311737,80.99734236467606,12.97323251332803,12.123455428223707,314.71573819063804,1647.5481845588142,2377.250436409512,0.0,0.0,0.0,113.30361134724308,0.0,2391.857367808159,0.0,3556.685767746335,711.337153549267,23.683335140002846,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,872.8932130181662,464.21640983216395,1939.1359266122972,872.8932130181663,486.64951158560245,386.2437014325638,1522.9690186788791,0.0,872.8932130181662,0.0,464.21640983216395,3.7766168965389397,1935.3593097157582,0.0,0.0,3.7766168965389397,5.035489195385253,1.2588722988463132,2808.2525227339243,936.0841742446414,4208.553106810729,63.12829660216094,9.322094365608669,9.28432819664328,240.24169756678415,1259.3194632746847,4535.565012737316,0.0,0.0,0.0,5.035489195385253,0.0,2391.857367808159,0.0,0.0,711.337153549267,23.760778414301367,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,939.4249383028764,501.48752488386856,2098.1404661061874,939.4249383028764,523.9130179031438,415.5119203997326,1522.9690186788791,0.0,939.4249383028764,0.0,501.48752488386856,0.0,2098.1404661061874,0.0,0.0,0.0,0.0,0.0,3037.565404409064,1012.521801469688,4551.574730762621,68.2736209614393,10.029750497677371,10.029750497677371,258.85019470686973,1359.7051181333518,4898.758047426281,0.0,0.0,0.0,0.0,0.0,2387.073653072543,0.0,0.0,711.337153549267,23.7384463764457,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1164.7267297052654,627.6692274968402,2634.441915365073,1164.7267297052654,650.1678341944495,514.558895510816,1522.9690186788791,0.0,1164.7267297052654,0.0,627.6692274968402,0.0,2634.441915365073,0.0,0.0,0.0,0.0,0.0,3799.1686450703382,1266.3895483567794,5693.227420923958,85.39841131385936,12.553384549936805,12.553384549936805,321.8105319217624,1698.7052606922748,6125.5431332594535,0.0,0.0,0.0,0.0,0.0,2382.299505766398,0.0,0.0,711.337153549267,23.668933012669218,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1211.1884774976718,651.2365371531605,2741.7654681309414,1211.1884774976716,676.0958637324727,535.092613765199,1522.9690186788791,0.0,1211.1884774976718,0.0,651.2365371531605,0.0,2741.7654681309414,0.0,0.0,0.0,0.0,0.0,3952.953945628613,1317.6513152095376,5921.841797991311,88.82762696986967,13.02473074306321,13.02473074306321,334.7074620528832,1767.2358657184168,6371.426348500191,0.0,0.0,0.0,0.0,0.0,2377.5349067548655,0.0,0.0,711.337153549267,23.65190779121977,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,856.7771964425548,458.80371251568397,1923.5728503644596,856.7771964425547,479.3088777358517,377.46831870670303,1522.9690186788791,0.0,856.7771964425548,0.0,458.80371251568397,0.0,1923.5728503644596,0.0,0.0,0.0,0.0,0.0,2780.350046807014,926.7833489356714,4165.937108258369,62.48905662387554,9.176074250313679,9.176074250313679,236.34526435356082,1243.969818413735,4483.123577736435,0.0,0.0,0.0,0.0,0.0,2368.034277267473,0.0,0.0,4085.5055378241836,23.734734417629845,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,851.7414975637755,453.83694749655365,1900.355552923773,851.7414975637755,476.6610577974451,375.08043976633047,1522.9690186788791,0.0,851.7414975637755,0.0,453.83694749655365,0.0,1900.355552923773,0.0,0.0,0.0,0.0,0.0,2752.0970504875486,917.3656834958496,4123.299681479952,61.84949522219927,9.076738949931073,9.076738949931073,234.6389019593697,1232.0075585772806,6879.777360859345,0.0,0.0,0.0,0.0,0.0,2363.298208712938,2441.8358042979617,0.0,6402.034381943403,23.728996979953287,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,823.6578651799235,438.45574582542497,1841.659483966807,823.6578651799236,460.6591745470586,362.99869063286496,1522.9690186788791,0.0,823.6578651799235,0.0,438.45574582542497,0.0,1841.659483966807,0.0,0.0,0.0,0.0,0.0,2665.3173491467305,888.4391163822435,3992.2122113543987,59.88318317031598,8.7691149165085,8.7691149165085,227.0081298024918,1192.8686591880682,4296.641754160222,0.0,0.0,0.0,0.0,0.0,2358.5716122955128,0.0,0.0,6402.034381943403,23.745932693240956,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,804.7890168967568,427.3787656071047,1792.0433907144625,804.7890168967567,449.98635052293406,354.8026663738227,1522.9690186788791,0.0,804.7890168967568,0.0,427.3787656071047,0.0,1792.0433907144625,0.0,0.0,0.0,0.0,0.0,2596.8324076112194,865.6108025370731,3889.821975755397,58.347329636330954,8.547575312142094,8.547575312142094,221.61026882317827,1162.6635516208664,4186.874724839188,0.0,0.0,0.0,0.0,0.0,2353.854469070922,0.0,0.0,6402.034381943403,23.75711760589109,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,787.2307363393865,417.24591155667906,1750.264816917346,787.2307363393863,440.05863501251116,347.17210132687524,1522.9690186788791,0.0,787.2307363393865,0.0,417.24591155667906,0.0,1750.264816917346,0.0,0.0,0.0,0.0,0.0,2537.4955532567324,845.8318510855775,3800.5733158989888,57.00859973848483,8.344918231133581,8.344918231133581,216.70398400814025,1136.2342712944696,4090.9757361078828,0.0,0.0,0.0,0.0,0.0,2349.1467601327804,0.0,0.0,6402.034381943403,23.765584020559505,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,789.9184543453596,418.3836822596098,1753.8726781518506,789.9184543453596,441.5243828732926,348.39407147206697,1522.9690186788791,0.0,789.9184543453596,0.0,418.3836822596098,0.0,1753.8726781518506,0.0,0.0,0.0,0.0,0.0,2543.79113249721,847.93037749907,3810.10519225589,57.15157788383835,8.367673645192196,8.367673645192196,217.38007866572235,1139.1973813390152,4101.372196095834,0.0,0.0,0.0,0.0,0.0,2344.4484666125154,0.0,0.0,6402.034381943403,23.760122441853248,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,794.5214634187569,423.15113406975115,1764.8936720462696,794.5214634187569,444.103229702488,350.41823371626884,1522.9690186788791,0.0,794.5214634187569,0.0,423.15113406975115,0.0,1764.8936720462696,0.0,0.0,0.0,0.0,0.0,2559.4151354650267,853.1383784883423,3835.70464802312,57.5355697203468,8.463022681395023,8.463022681395023,218.66742103595195,1146.267414607431,572.147916395872,0.0,0.0,0.0,0.0,0.0,2339.759569679291,0.0,3556.685767746335,2652.9583994157174,23.762587340800696,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,829.5290814181441,445.593105697907,1847.4947026726556,829.5290814181441,463.7447978010676,365.7842836170765,1522.9690186788791,0.0,829.5290814181441,0.0,445.593105697907,0.0,1847.4947026726556,0.0,0.0,0.0,0.0,0.0,2677.0237840908,892.3412613636,4014.958151152307,60.2243722672846,8.91186211395814,8.91186211395814,228.4310299904644,1198.8203878492652,2479.453630544441,0.0,0.0,0.0,0.0,0.0,2335.080050539932,0.0,1841.9836470935315,711.337153549267,23.761527214248858,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,841.4570497569227,451.25793086781994,1870.1024532945987,841.4570497569227,470.5468298871934,370.9102198697293,1522.9690186788791,0.0,841.4570497569227,0.0,451.25793086781994,0.0,1870.1024532945987,0.0,0.0,0.0,0.0,0.0,2711.5595030515215,903.8531676838405,4066.670601603182,61.00005902404773,9.025158617356398,9.025158617356398,231.61075445287287,1214.5142983954738,4377.331732314815,0.0,0.0,0.0,0.0,0.0,2330.4098904388525,0.0,0.0,711.337153549267,23.758613783807107,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,852.9232840359243,452.09214107652906,1887.2856692723137,852.9232840359243,476.29941477811406,376.6238692578103,1522.9690186788791,0.0,852.9232840359243,0.0,452.09214107652906,0.0,1887.2856692723137,0.0,0.0,0.0,0.0,0.0,2740.208953308238,913.4029844360794,4105.704078820847,61.5855611823127,9.041842821530581,9.041842821530581,234.54609594043438,1227.6183272018877,4419.919421586655,0.0,0.0,0.0,0.0,0.0,2325.749070657975,0.0,0.0,711.337153549267,23.745792137068193,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,832.0863420165176,439.9723435151999,1841.7697979282823,832.0863420165176,464.1879049241749,367.8984370923427,1522.9690186788791,0.0,832.0863420165176,0.0,439.9723435151999,0.0,1841.7697979282823,0.0,0.0,0.0,0.0,0.0,2673.8561399448,891.2853799815999,4005.1138634415997,60.076707951623995,8.799446870303997,8.799446870303997,228.83325586624653,1197.7942375400785,4311.622721000078,0.0,0.0,0.0,0.0,0.0,2321.0975725166595,0.0,0.0,711.337153549267,23.756451363477666,0.0,0.0,0.0,0.0,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,817.8908701633397,431.42710081025155,1810.247318637409,817.8908701633397,456.0320991776649,361.8587709856748,1522.9690186788791,0.0,817.8908701633397,0.0,431.42710081025155,0.0,1810.247318637409,0.0,0.0,0.0,0.0,0.0,2628.138188800749,876.046062933583,3935.6113525445835,59.03417028816875,8.628542016205031,8.628542016205031,224.92707595180565,1177.2643932059675,6678.665487114928,0.0,0.0,0.0,0.0,0.0,2316.455377371626,2441.8358042979617,0.0,3027.865997668486,23.764882702847252,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,876.5193608820584,462.05509673499193,1930.2108791835365,876.5193608820584,489.2887384949174,387.230622387141,1522.9690186788791,0.0,876.5193608820584,0.0,462.05509673499193,0.0,1930.2108791835365,0.0,0.0,0.0,0.0,0.0,2806.730240065595,935.5767466885317,4204.362083489119,63.06543125233678,9.24110193469984,9.24110193469984,240.78965127294697,1257.9140330832151,8083.385137630136,0.0,0.0,0.0,0.0,0.0,2311.822466616883,3556.685767746335,0.0,6402.034381943403,23.731435471407732,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,866.0178678725139,456.61782748306985,1907.1935535690916,866.0178678725138,483.31763488099114,382.7002329915227,1522.9690186788791,0.0,866.0178678725139,0.0,456.61782748306985,0.0,1907.1935535690916,0.0,0.0,0.0,0.0,0.0,2773.2114214416056,924.4038071472019,4154.233056071877,62.31349584107816,9.132356549661397,9.132356549661397,237.9073668503582,1242.889382937961,4472.718631862639,0.0,0.0,0.0,0.0,0.0,2307.19882168365,0.0,0.0,6402.034381943403,23.737355044270274,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,848.3614633630672,446.20331689244324,1871.8983909667952,848.3614633630672,473.1955551545631,375.16590820850405,1522.9690186788791,0.0,848.3614633630672,0.0,446.20331689244324,0.0,1871.8983909667952,0.0,0.0,0.0,0.0,0.0,2720.2598543298623,906.7532847766207,4073.216455998926,61.09824683998389,8.924066337848865,8.924066337848865,233.15128275802795,1218.8509470503304,4385.314118272636,0.0,0.0,0.0,0.0,0.0,2302.5844240402826,0.0,0.0,6402.034381943403,23.745329399408377,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,837.7788488784148,440.8095868740619,1852.1098735021374,837.7788488784149,467.2216536744195,370.5571952039954,1522.9690186788791,0.0,837.7788488784148,0.0,440.8095868740619,0.0,1852.1098735021374,0.0,0.0,0.0,0.0,0.0,2689.8887223805523,896.6295741268508,4027.327883381465,60.40991825072197,8.816191737481239,8.816191737481239,230.33848892990693,1205.0103647824421,4335.708674037059,0.0,0.0,0.0,0.0,0.0,2297.979255192203,0.0,0.0,6402.034381943403,23.7441707696883,0.0,0.0,0.0,0.0,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,843.3835071498609,443.61645180450284,1859.8535239785056,843.3835071498609,470.2863093782285,373.0971977716323,1522.9690186788791,0.0,843.3835071498609,0.0,443.61645180450284,0.0,1859.8535239785056,0.0,0.0,0.0,0.0,0.0,2703.2370311283667,901.0790103761223,4047.932493308992,60.71898739963488,8.872329036090058,8.872329036090058,231.75595572006415,1211.2986115680014,4358.1520945008715,0.0,0.0,0.0,0.0,0.0,2293.3832966818186,0.0,0.0,6402.034381943403,23.74413388251331,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,832.7301716020403,439.41698990918053,1843.6875384006123,832.7301716020403,464.22827473173953,368.50189687030075,1522.9690186788791,0.0,832.7301716020403,0.0,439.41698990918053,0.0,1843.6875384006123,0.0,0.0,0.0,0.0,0.0,2676.4177100026527,892.1392366675509,4007.973936579384,60.119609048690755,8.78833979818361,8.78833979818361,229.0240312037851,1198.8595565163942,4314.694256428226,0.0,0.0,0.0,0.0,0.0,2288.7965300884553,0.0,0.0,6402.034381943403,23.752343478427722,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,830.267281900313,437.79354828981593,1839.5634270757348,830.267281900313,462.8281949128591,367.43908698745395,1522.9690186788791,0.0,830.267281900313,0.0,437.79354828981593,84.97770851043197,1754.5857185653028,0.0,0.0,84.97770851043197,113.30361134724262,28.325902836810656,2584.853000465616,861.6176668218719,3884.2642155773037,58.26396323365955,9.605648050900639,8.75587096579632,228.38101785161692,1194.950069760656,745.8885592801844,0.0,0.0,0.0,113.30361134724262,0.0,2391.857367808159,0.0,3556.685767746335,2652.9583994157174,23.752198765682913,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,842.1613200407057,445.0895881568171,1868.8872600903924,842.1613200407057,469.8810595751611,372.28026046554464,1522.9690186788791,0.0,842.1613200407057,0.0,445.0895881568171,3.7766168965389397,1865.1106431938533,0.0,0.0,3.7766168965389397,5.035489195385253,1.2588722988463132,2707.271963234559,902.423987744853,4054.785539136229,60.821783087043436,8.939557932101732,8.901791763136343,231.73125171860536,1214.0772445445862,2528.2317657389685,0.0,0.0,0.0,5.035489195385253,0.0,2391.857367808159,0.0,1841.9836470935315,711.337153549267,23.747176840309802,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,841.5358532103153,439.851375272114,1853.0864977249487,841.5358532103153,469.24201943018926,372.29383378012596,1522.9690186788791,0.0,841.5358532103153,0.0,439.851375272114,0.0,1853.0864977249487,0.0,0.0,0.0,0.0,0.0,2694.622350935264,898.2074503117547,4032.681176519133,60.49021764778699,8.79702750544228,8.79702750544228,231.1757713517067,1207.467494322133,4341.941220529513,0.0,0.0,0.0,0.0,0.0,2387.073653072543,0.0,0.0,711.337153549267,23.749840378829617,0.0,0.0,0.0,0.0,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,865.7600701950939,453.63511149322835,1900.0455654527304,865.7600701950939,482.62856749159795,383.131502703496,1522.9690186788791,0.0,865.7600701950939,0.0,453.63511149322835,0.0,1900.0455654527304,0.0,0.0,0.0,0.0,0.0,2765.8056356478246,921.9352118826082,4141.375959023661,62.12063938535492,9.072702229864568,9.072702229864568,237.66033814652184,1239.8615938742141,4459.3023410152655,0.0,0.0,0.0,0.0,0.0,2382.299505766398,0.0,0.0,711.337153549267,23.752643976383506,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,862.981572053165,451.10507127954185,1891.4851372305097,862.981572053165,481.43354382367346,381.54802822949154,1522.9690186788791,0.0,862.981572053165,0.0,451.10507127954185,0.0,1891.4851372305097,0.0,0.0,0.0,0.0,0.0,2754.466709283675,918.1555697612249,4123.727350324441,61.85591025486662,9.022101425590836,9.022101425590836,236.8318028480859,1234.8874857153592,4440.459266278576,0.0,0.0,0.0,0.0,0.0,2377.5349067548655,0.0,0.0,711.337153549267,23.743348494579504,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,834.5320149380866,437.9948252884325,1843.8528919990067,834.5320149380866,465.62619756780714,368.90581737027946,1522.9690186788791,0.0,834.5320149380866,0.0,437.9948252884325,0.0,1843.8528919990067,0.0,0.0,0.0,0.0,0.0,2678.3849069370935,892.7949689790312,4009.174701204557,60.13762051806835,8.75989650576865,8.75989650576865,229.41614652840002,1199.868529037037,7872.934029008896,0.0,0.0,0.0,0.0,0.0,2372.779836941356,3556.685767746335,0.0,4085.5055378241836,23.74419111881467,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,780.1048791819806,405.40180265854747,1659.6734326832575,780.1048791819806,433.6525176771427,346.4523615048379,1522.9690186788791,0.0,780.1048791819806,0.0,405.40180265854747,0.0,1659.6734326832575,0.0,0.0,0.0,0.0,0.0,2439.778311865238,813.2594372884126,3658.4395518121983,54.87659327718297,8.108036053170949,8.108036053170949,212.74863769520258,1097.1007403671401,3942.280854890928,0.0,0.0,0.0,0.0,0.0,2368.034277267473,0.0,0.0,711.337153549267,23.813026390390263,0.0,0.0,0.0,0.0,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,779.4562996923913,405.9577066375426,1666.2704685841343,779.4562996923913,433.47813442394397,345.97816526844736,1522.9690186788791,0.0,779.4562996923913,0.0,405.9577066375426,0.0,1666.2704685841343,0.0,0.0,0.0,0.0,0.0,2445.7267682765255,815.2422560921751,3666.9267310062432,55.00390096509365,8.119154132750852,8.119154132750852,212.78377728195295,1099.2682426047234,3950.9527175187895,0.0,0.0,0.0,0.0,0.0,2363.2982087129385,0.0,0.0,711.337153549267,23.811101246380268,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,767.6936657819049,398.16469105023157,1639.1548500790643,767.6936657819049,426.92023277895015,340.7734330029547,1522.9690186788791,0.0,767.6936657819049,0.0,398.16469105023157,0.0,1639.1548500790643,0.0,0.0,0.0,0.0,0.0,2406.848515860969,802.2828386203231,3607.296045531524,54.10944068297286,7.963293821004632,7.963293821004632,209.51899783167542,1081.8378647769807,6328.686875986145,0.0,0.0,0.0,0.0,0.0,2358.571612295513,2441.8358042979617,0.0,3027.865997668486,23.811074788047904,0.0,0.0,0.0,0.0,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,767.4160137212732,397.3432913987032,1633.5434459867604,767.4160137212732,426.8178245209448,340.5981892003285,1522.9690186788791,0.0,767.4160137212732,0.0,397.3432913987032,0.0,1633.5434459867604,0.0,0.0,0.0,0.0,0.0,2400.9594597080336,800.3198199026779,3598.6225710094145,53.97933856514121,7.946865827974063,7.946865827974063,209.31093526232797,1079.5038253860953,3877.806576492833,0.0,0.0,0.0,0.0,0.0,2353.8544690709223,0.0,0.0,3027.865997668486,23.80804969430548,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,750.1526576667634,389.92476940510505,1609.845654694348,750.1526576667634,417.5460026555923,332.6066550111711,1522.9690186788791,0.0,750.1526576667634,0.0,389.92476940510505,0.0,1609.845654694348,0.0,0.0,0.0,0.0,0.0,2359.9983123611114,786.6661041203705,3536.589185886587,53.048837788298805,7.7984953881021015,7.7984953881021015,204.95005520800004,1060.2619878928735,3810.1850696590914,0.0,0.0,0.0,0.0,0.0,2349.146760132781,0.0,0.0,3027.865997668486,23.807180300019084,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,754.1740973675243,393.6800987862715,1623.837811088554,754.1740973675243,419.827850177148,334.3462471903763,1522.9690186788791,0.0,754.1740973675243,0.0,393.6800987862715,0.0,1623.837811088554,0.0,0.0,0.0,0.0,0.0,2378.0119084560783,792.6706361520261,3564.362643394376,53.465439650915634,7.87360197572543,7.87360197572543,206.1916547021561,1068.0749344565488,7396.452709445233,0.0,0.0,0.0,0.0,0.0,2344.4484666125154,3556.685767746335,0.0,6402.034381943403,23.808677162122592,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,751.1770417514565,393.724963456835,1623.5259443257917,751.1770417514565,418.1603648005703,333.0166769508862,1522.9690186788791,0.0,751.1770417514565,0.0,393.724963456835,0.0,1623.5259443257917,0.0,0.0,0.0,0.0,0.0,2374.702986077248,791.5676620257494,3559.9956115598325,53.39993417339748,7.8744992691367,7.8744992691367,205.5355892810553,1066.2521840184754,3834.680133552557,0.0,0.0,0.0,0.0,0.0,2339.7595696792905,0.0,0.0,6402.034381943403,23.810833673329054,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,757.7579295589597,399.8110300307652,1642.3255758137668,757.7579295589597,421.4825574544259,336.27537210453386,1522.9690186788791,0.0,757.7579295589597,0.0,399.8110300307652,0.0,1642.3255758137668,0.0,0.0,0.0,0.0,0.0,2400.0835053727264,800.0278351242422,3599.922370527734,53.99883555791601,7.996220600615304,7.996220600615304,207.45848859613986,1077.4776004795285,320.68636813668536,0.0,0.0,0.0,0.0,0.0,2335.0800505399325,0.0,3556.685767746335,2652.9583994157174,23.813246638330874,0.0,0.0,0.0,0.0,0.0
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,773.4602887981488,403.9473942787039,1651.4142967636458,773.4602887981488,429.6160088851764,343.84427991297235,1522.9690186788791,0.0,773.4602887981488,0.0,403.9473942787039,0.0,1651.4142967636458,0.0,0.0,0.0,0.0,0.0,2424.8745855617944,808.2915285205981,3637.1135083610966,54.55670262541645,8.078947885574078,8.078947885574078,211.09265151517337,1090.098778432336,2076.9371111793057,0.0,0.0,0.0,0.0,0.0,2330.409890438853,0.0,1841.9836470935315,711.337153549267,23.80486288874016,0.0,0.0,0.0,0.0,0.0
