timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,871.823545400426,764.5036743743962,1200.9642484266105,871.8235454004262,435.25878940746304,436.56475599296306,2570.220369760455,375.5691097297101,496.25443567071596,0.0,764.5036743743962,1200.9642484266105,0.0,546.2823414250329,170.71323169532278,1200.9642484266105,1601.285664568814,400.3214161422035,496.25443567071596,165.418145223572,1426.1762552686841,21.392643829030263,27.29971597175403,15.290073487487923,219.9643535663604,1020.3995799157309,3857.6910481171635,2147.568005993847,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.976122420498942,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,861.2822479765782,759.7912170958726,1190.2176832660084,861.2822479765782,432.85508527507346,428.4271627015047,2570.220369760455,375.5691097297101,485.71313824686814,0.0,759.7912170958726,1190.2176832660086,-2.2737367544323206e-13,546.2823414250329,170.71323169532278,1190.2176832660086,1586.9569110213447,396.7392277553362,485.7131382468679,161.90437941562263,1407.4087347583632,21.111131021375446,27.09800117457754,15.195824341917453,217.41523413531917,1010.1770295394713,3821.4681778779322,2133.2392524463776,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.97582099964097,0.0,0.0,0.0,0.0,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,862.2723918275145,766.3247882656752,1190.507877941352,862.2723918275145,435.14190530682123,427.1304865206933,2570.220369760455,375.5691097297101,486.70328209780445,585.1946566967481,181.13013156892714,1190.507877941352,0.0,546.2823414250329,170.71323169532278,1775.7025346381001,2367.6033795174667,591.9008448793667,486.70328209780445,162.2344273659348,830.0678410326664,12.451017615489995,33.08352111169451,3.622602631378543,217.6431916620753,1191.6488369612625,4010.753894995804,2913.8857209424996,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.972053620575306,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,855.9395707721052,763.887371307605,1183.2452970808142,855.9395707721051,433.8395019367421,422.100068835363,2570.220369760455,375.5691097297101,480.3704610423951,592.4572375572859,171.4301337503191,1183.2452970808142,0.0,546.2823414250329,170.71323169532278,1775.7025346381001,2367.6033795174667,591.9008448793667,480.3704610423951,160.1234870141317,811.924081806846,12.178861227102688,33.0347727725331,3.428602675006382,216.09096813490672,1187.47076839837,6259.3227278873765,2913.8857209424996,3424.45119305147,0.0,0.0,0.0,0.0,2268.779720328483,0.0,2813.277190583852,23.971252824774297,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,860.8730651158764,768.6035516052682,1188.7320986630168,860.8730651158764,435.9438854491719,424.9291796667045,2570.220369760455,375.5691097297101,485.30395538616636,586.9704359750833,181.63311563018488,1188.7320986630166,2.2737367544323206e-13,546.2823414250329,170.71323169532278,1775.7025346381,2367.6033795174662,591.9008448793666,485.3039553861666,161.7679851287222,828.7050561450736,12.430575842176104,33.129096378486366,3.6326623126036974,217.2993747435276,1190.8737709802053,7313.701301126889,2913.885720942499,5074.25305785225,0.0,0.0,0.0,0.0,3304.6188147625235,0.0,5948.313866572543,23.971966516087146,0.0,0.0,0.0,0.0,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,854.1084128053919,766.2610002611539,1176.092889803001,854.1084128053919,433.94209260899675,420.1663201963952,2570.220369760455,375.5691097297101,478.53930307568186,599.6096448350991,166.6513554260548,1176.092889803001,0.0,546.2823414250329,170.71323169532278,1775.7025346381001,2367.6033795174667,591.9008448793667,478.53930307568186,159.5131010252273,804.703759526964,12.070556392904459,33.08224535160408,3.333027108521096,215.50851470056665,1186.1215211535132,3982.583824023061,2913.8857209424996,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.972212966359145,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,867.6574975884873,775.4361144900846,1196.575655815794,867.6574975884873,440.2844443364519,427.37305325203545,2570.220369760455,375.5691097297101,492.08838785877725,1.4748562731452893e-12,775.4361144900831,1196.575655815794,0.0,546.2823414250329,170.71323169532278,1196.5756558157955,1595.4342077543938,398.85855193859845,492.08838785877725,164.0294626195924,1431.5539649684529,21.473309474526793,27.474478847959645,15.508722289801662,218.97469943327755,1017.0324562990793,3856.701724193445,2141.7165491794267,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.96811960408175,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,907.1408874812898,808.4639871459251,1252.8015652805714,907.1408874812898,459.9776982053287,447.16318927596114,2570.220369760455,375.5691097297101,531.5717777515797,0.0,808.4639871459251,1252.8015652805714,0.0,546.2823414250329,170.71323169532278,1252.8015652805714,1670.4020870407617,417.6005217601904,531.5717777515797,177.1905925838599,1517.2263574813646,22.75839536222047,28.697295395724215,16.1692797429185,228.98542655456424,1062.1147430948006,2319.0813161832066,2216.6844284657946,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1711.4398668193821,4144.297847384383,23.965293334947184,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,923.1600558856593,823.7922441446698,1274.9507783930596,923.1600558856593,468.26177388576014,454.89828199989915,2570.220369760455,375.5691097297101,547.5909461559493,0.0,823.7922441446698,1274.9507783930596,0.0,546.2823414250329,170.71323169532278,1274.9507783930596,1699.934371190746,424.9835927976865,547.5909461559493,182.5303153853164,1553.9135056859354,23.30870258528903,29.22535266682399,16.475844882893394,233.0300833803359,1080.267123393668,797.5513870545328,2246.216712615779,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3304.6188147625235,660.9237629525047,23.965782886166174,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,916.533996825648,818.7681169160047,1267.2307919364084,916.533996825648,466.21711483091246,450.3168819947355,2570.220369760455,375.5691097297101,540.9648870959379,0.0,818.7681169160047,1267.2307919364084,0.0,546.2823414250329,170.71323169532278,1267.2307919364084,1689.6410559152112,422.4102639788028,540.9648870959379,180.3216290319793,1540.054633043922,23.10081949565883,29.04767025768418,16.375362338320095,231.3997963512844,1073.3687731490522,4075.9016788271106,2152.95611156432,2152.95611156432,0.0,82.96728577592398,0.0,78.81892148712778,0.0,0.0,660.9237629525047,23.966863183478132,0.0,0.0,0.0,-1.3642420526593924e-12,2.2737367544323206e-13
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,907.6198667498562,813.2790599723717,1254.8775753244568,907.6198667498562,462.91231852416644,444.7075482256898,2570.220369760455,375.5691097297101,532.0507570201462,0.0,813.2790599723717,1254.8775753244565,2.2737367544323206e-13,546.2823414250329,170.71323169532278,1254.8775753244565,1673.1701004326087,418.2925251081522,532.0507570201464,177.3502523400488,1522.6800693325667,22.8402010399885,28.814356952692,16.265581199447432,229.15309061408865,1063.4292389497402,4039.205740996423,4.547473508864641e-13,0.0,4.547473508864641e-13,2219.452441857641,0.0,2187.141103408913,0.0,0.0,660.9237629525047,23.96522615882265,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,911.832382430433,812.3293366701781,1260.2546503451294,911.832382430433,462.71378146632884,449.1186009641042,2570.220369760455,375.5691097297101,536.2632727007228,0.0,812.3293366701781,1260.2546503451297,-2.2737367544323206e-13,546.2823414250329,170.71323169532278,1260.2546503451297,1680.3395337935062,420.08488344837656,536.2632727007226,178.7544242335742,1527.347033604475,22.910205504067125,28.84913323685486,16.246586733403564,230.19678772352484,1067.755252575124,4052.1716220208664,0.0,0.0,0.0,2226.621875218539,0.0,4298.057602659707,0.0,0.0,660.9237629525047,23.96565942969269,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,907.2158997036862,804.3141128108948,1255.8002499836887,907.2158997036861,458.54224810362473,448.6736516000614,2570.220369760455,375.5691097297101,531.6467899739762,0.0,804.3141128108948,1255.8002499836887,0.0,546.2823414250329,170.71323169532278,1255.8002499836887,1674.4003333115847,418.6000833278962,531.6467899739762,177.21559665799205,1513.1764994428631,22.697647491642947,28.64428475605478,16.086282256217896,229.07643733603138,1063.033563521158,7334.982640781952,0.0,0.0,0.0,2220.6826747366176,0.0,6399.110028454175,3304.6188147625235,0.0,3795.960438941195,23.9651773865964,0.0,0.0,0.0,0.0,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,894.7271273423704,798.7932293201043,1238.5069961763181,894.7271273423704,454.25154632415087,440.47558101821954,2570.220369760455,375.56910972971014,519.1580176126603,0.0,798.7932293201043,1238.5069961763181,0.0,546.2823414250329,170.71323169532278,1238.5069961763181,1651.342661568424,412.835665392106,519.1580176126603,173.05267253755343,1491.0039194703181,22.36505879205477,28.360934548165268,15.975864586402086,225.92958628743764,1049.233013839042,6250.040087006319,0.0,0.0,0.0,2197.625002993457,0.0,8474.055561241052,2268.779720328483,0.0,5948.313866572543,23.966232932593137,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,900.9921959369409,798.9321248881876,1252.2331506053479,900.9921959369408,453.62761973208296,447.3645762048579,2570.220369760455,375.5691097297101,525.4230862072309,0.0,798.9321248881876,1252.2331506053479,0.0,546.2823414250329,170.71323169532278,1252.2331506053479,1669.6442008071303,417.4110502017826,525.4230862072309,175.14102873574362,1499.496239831162,22.492443597467428,28.50097400381723,15.978642497763751,227.63414913453175,1057.871519866429,4010.028991296905,2319.0794354811,2319.0794354811,0.0,0.0,103.15289324893683,8348.525457224952,0.0,0.0,5948.313866572543,23.968425133410733,0.0,0.0,0.0,0.0,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,901.7928426828768,791.0775063262605,1255.3923963566754,901.7928426828769,447.31517182628096,454.47767085659586,2570.220369760455,375.5691097297101,526.2237329531667,3.410605131648481e-13,791.0775063262602,1255.3923963566754,0.0,546.2823414250329,170.71323169532278,1255.3923963566758,1673.8565284755678,418.46413211889194,526.2237329531667,175.4079109843889,1492.709150263816,22.390637253957237,28.37547409009197,15.821550126525203,227.86906922282932,1059.0420054920073,4007.30475085782,2306.0825197169806,2306.08251971698,4.547473508864641e-13,0.0,85.94364981638023,8241.361406503785,0.0,0.0,5948.313866572543,23.968037953609244,0.0,0.0,0.0,0.0,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,917.0034603696241,804.1525411432513,1276.4765137425472,917.0034603696241,456.78730785041375,460.21615251921037,2570.220369760455,375.5691097297101,541.4343506399141,0.0,804.1525411432513,1276.4765137425472,0.0,546.2823414250329,170.71323169532278,1276.4765137425472,1701.968684990063,425.4921712475157,541.4343506399141,180.47811687997137,1526.0650086631367,22.89097512994705,28.847815960290497,16.083050822865026,231.71697295110675,1076.2223346870192,4073.8548499424414,3317.02031325977,3317.02031325977,0.0,0.0,1068.769286844674,7099.858381749016,0.0,0.0,5948.313866572543,23.96544700814389,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,942.2867437972017,820.7486508927053,1312.7662879901518,942.2867437972016,465.78445227669056,476.50229152051105,2570.220369760455,375.56910972971014,566.7176340674915,5.968558980384842e-13,820.7486508927047,1312.7662879901518,0.0,546.2823414250329,170.71323169532278,1312.7662879901525,1750.3550506535366,437.58876266338416,566.7176340674915,188.90587802249718,1576.3721629826935,23.645582444740402,29.54263589775563,16.414973017854095,238.12313013857386,1104.934193880128,876.1170617976657,4904.215848580141,4904.21584858014,9.094947017729282e-13,0.0,2607.578456501571,4340.839237089127,0.0,3304.6188147625235,2464.939782140664,23.96546545104564,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,942.9008903059337,823.6517048418222,1310.9038168217471,942.9008903059337,467.0833354777631,475.81755482817056,2570.220369760455,375.5691097297101,567.3317805762235,0.0,823.6517048418222,1310.9038168217471,0.0,546.2823414250329,170.71323169532278,1310.9038168217471,1747.8717557623295,436.96793894058237,567.3317805762235,189.11059352540784,1580.0940789434535,23.7014111841518,29.582072265053917,16.473034096836443,238.20864494246945,1104.7569266498247,2470.7734717999456,4617.133298138291,4617.13329813829,9.094947017729282e-13,0.0,2322.9792009509283,1886.9162944560767,0.0,1711.4398668193821,660.9237629525047,23.965991403326704,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,934.103740547311,815.9855425834702,1295.5964006930237,934.103740547311,461.85268863884176,472.25105190846915,2570.220369760455,375.56910972971,558.5346308176009,1.4748562731452893e-12,815.9855425834687,1295.5964006930237,0.0,546.2823414250328,170.71323169532272,1295.596400693025,1727.4618675907,431.865466897675,558.5346308176009,186.17821027253365,1560.6983836736033,23.41047575510405,29.275674858599658,16.319710851669374,235.90123959968082,1093.6640099305853,4139.34969375439,4062.729547789539,4163.33402509174,0.0,0.0,1788.9853387738062,0.0,0.0,0.0,660.9237629525047,23.964593732473478,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,929.6856923966803,812.6833085329915,1288.7694393749198,929.6856923966805,459.33325467797374,470.35243771870665,2570.220369760455,375.5691097297101,554.1165826669703,0.0,812.6833085329915,1288.7694393749198,0.0,546.2823414250329,170.71323169532278,1288.7694393749198,1718.359252499893,429.58981312497326,554.1165826669703,184.70552755565677,1551.5054187556186,23.27258128133428,29.141360564409027,16.25366617065983,234.76530154178292,1088.441481934139,4119.579922238729,2264.641593924926,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.96642338687663,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,923.3853710178573,812.5674223775893,1279.4406740298411,923.3853710178573,458.4968674558292,464.8885035620281,2570.220369760455,375.5691097297101,547.8162612881472,0.0,812.5674223775893,1279.4406740298414,-2.2737367544323206e-13,546.2823414250329,170.71323169532278,1279.4406740298414,1705.920898706455,426.4802246766138,547.816261288147,182.60542042938232,1542.9891040951186,23.14483656142678,29.0457551878502,16.251348447551788,233.16571778950862,1081.4065347876563,4096.800002212942,2252.203240131488,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.968613262829276,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,924.1067168895314,815.6360470508188,1281.6314159321098,924.1067168895314,460.4842924617161,463.6224244278153,2570.220369760455,375.56910972971014,548.5376071598213,0.0,815.6360470508188,1281.6314159321096,2.2737367544323206e-13,546.2823414250329,170.71323169532278,1281.6314159321096,1708.8418879094793,427.2104719773698,548.5376071598215,182.84586905327384,1547.0195232639142,23.205292848958713,29.12903510033747,16.312720941016376,233.3853252940781,1082.801946910357,4104.176126782818,2255.124229334512,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.96816221239589,0.0,0.0,0.0,0.0,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,921.5545495139202,814.1533380037785,1277.7848578259166,921.5545495139202,458.4956603750721,463.05888913884814,2570.220369760455,375.5691097297101,545.98543978421,0.0,814.1533380037785,1277.7848578259166,0.0,546.2823414250329,170.71323169532278,1277.7848578259166,1703.7131437678886,425.92828594197215,545.98543978421,181.99514659473667,1542.1339243827251,23.132008865740875,29.060915338334738,16.28306676007557,232.73055436201233,1079.8432095581952,4093.335954901812,2249.9954851929215,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.96747371762414,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,927.2395956924041,822.132692581767,1297.710507460698,927.239595692404,470.493936670383,456.7456590220211,2570.220369760455,0.0,927.2395956924041,0.0,822.132692581767,0.0,1297.710507460698,0.0,0.0,0.0,0.0,0.0,2224.950103153102,741.6500343843674,3788.7328301192365,56.830992451788546,16.442653851635338,16.442653851635338,234.5199649599106,1065.8862994993372,4112.969095234206,0.0,0.0,0.0,0.0,0.0,11877.866595426813,0.0,0.0,660.9237629525047,23.967071745397558,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,1124.581503016417,991.8755518861688,1573.0825675664375,1124.581503016417,568.5574552227257,556.0240477936912,2570.220369760455,0.0,1124.581503016417,0.0,991.8755518861688,0.0,1573.0825675664375,0.0,0.0,0.0,0.0,0.0,2697.6640705828545,899.2213568609515,4588.760979329974,68.83141468994961,19.837511037723374,19.837511037723374,284.40266630042,1292.1304599267678,4981.670082395791,0.0,0.0,0.0,0.0,0.0,11854.11086223596,0.0,0.0,660.9237629525047,23.962108080475087,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1452.5985776529906,1284.380012191389,2029.9053830826858,1452.5985776529906,735.1713633127267,717.4272143402637,2570.220369760455,0.0,1452.5985776529906,0.0,1284.380012191389,0.0,2029.9053830826858,0.0,0.0,0.0,0.0,0.0,3482.5039607356766,1160.8346535785588,5927.718626505624,88.91577939758436,25.687600243827777,25.687600243827777,367.3059118829462,1668.431545346745,6435.315518273805,0.0,0.0,0.0,0.0,0.0,11830.40264051149,0.0,0.0,660.9237629525047,23.94964221918124,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1544.073873262676,1360.786642054818,2160.7601047653716,1544.073873262676,780.4110919962626,763.6627812664133,2570.220369760455,0.0,1544.073873262676,0.0,1360.786642054818,0.0,2160.7601047653716,0.0,0.0,0.0,0.0,0.0,3704.8339780280476,1234.9446593426826,6300.565279425548,94.50847919138322,27.21573284109636,27.21573284109636,390.5135916140518,1774.3981958303102,6840.018815913178,0.0,0.0,0.0,0.0,0.0,11806.741835230467,0.0,0.0,660.9237629525047,23.948471296272565,0.0,0.0,0.0,0.0,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1405.3964727620532,1241.4217060352867,1965.4150735297717,1405.3964727620532,711.0579771853223,694.338495576731,2570.220369760455,0.0,1405.3964727620532,0.0,1241.4217060352867,0.0,1965.4150735297717,0.0,0.0,0.0,0.0,0.0,3370.811546291825,1123.6038487639416,5735.837101091053,86.0375565163658,24.828434120705733,24.828434120705733,355.4090632310143,1614.707336752733,6226.9405890798425,0.0,0.0,0.0,0.0,0.0,11783.128351560008,0.0,0.0,660.9237629525047,23.95266943910407,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1499.3419791007075,1321.7266385366354,2097.3317137724107,1499.3419791007072,757.7398299425822,741.6021491581251,2570.220369760455,0.0,1499.3419791007075,0.0,1321.7266385366354,0.0,2097.3317137724107,0.0,0.0,0.0,0.0,0.0,3596.673692873118,1198.891230957706,6117.29156236746,91.75937343551189,26.43453277073271,26.43453277073271,379.177894432166,1722.6975643668493,6641.097895776603,0.0,0.0,0.0,0.0,0.0,11759.562094856889,0.0,0.0,660.9237629525047,23.950636125725897,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1414.1018834690838,1249.2187591289448,1976.7209330633862,1414.101883469084,715.1855524061078,698.916331062976,2570.220369760455,0.0,1414.1018834690838,0.0,1249.2187591289448,0.0,1976.7209330633862,0.0,0.0,0.0,0.0,0.0,3390.82281653247,1130.27427217749,5770.315847838905,86.55473771758358,24.984375182578898,24.984375182578898,357.58638747348147,1624.3841477337126,6264.425723395131,0.0,0.0,0.0,0.0,0.0,11736.042970667177,0.0,0.0,660.9237629525047,23.95244753661342,0.0,0.0,0.0,2.0463630789890885e-12,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1347.8565157488576,1191.9499701520567,1883.9740513521224,1347.8565157488576,683.1067921464763,664.7497236023813,2570.220369760455,0.0,1347.8565157488576,0.0,1191.9499701520567,0.0,1883.9740513521224,0.0,0.0,0.0,0.0,0.0,3231.8305671009803,1077.2768557003267,5501.057392953364,82.51586089430046,23.838999403041136,23.838999403041136,340.8357263248581,1548.3064417255673,5972.0869789786,0.0,0.0,0.0,0.0,0.0,11712.570884725843,0.0,0.0,660.9237629525047,23.953670216547202,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,770.6020287776211,678.9088971281989,1075.9496093497823,770.6020287776211,388.87118676908955,381.7308420085315,2570.220369760455,0.0,770.6020287776211,0.0,678.9088971281989,0.0,1075.9496093497823,0.0,0.0,0.0,0.0,0.0,1846.5516381274033,615.5172127091345,3140.977747964737,47.114666219471054,13.578177942563977,13.578177942563977,194.8276065017933,884.6158413155268,3410.076376571128,0.0,0.0,0.0,0.0,0.0,11689.145742956392,0.0,0.0,660.9237629525047,23.972248096471823,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1247.172860591403,1094.1286359634303,1742.2329424337588,1247.172860591403,628.8050339264554,618.3678266649475,2570.220369760455,0.0,1247.172860591403,0.0,1094.1286359634303,0.0,1742.2329424337588,0.0,0.0,0.0,0.0,0.0,2989.4058030251617,996.4686010083873,5080.003039996979,76.20004559995469,21.882572719268605,21.882572719268605,315.33694494125524,1431.7707369881346,5515.305175976729,0.0,0.0,0.0,0.0,0.0,11665.767451470481,0.0,0.0,660.9237629525047,23.957521407706757,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,794.35387709692,699.317418793062,1105.8617233728742,794.35387709692,401.61352935973144,392.74034773718853,2570.220369760455,0.0,794.35387709692,0.0,699.317418793062,0.0,1105.8617233728742,0.0,0.0,0.0,0.0,0.0,1900.215600469794,633.405200156598,3232.938219419454,48.49407329129181,13.98634837586124,13.98634837586124,200.74800878369308,910.6199789833053,3510.1529982461607,0.0,0.0,0.0,0.0,0.0,11642.435916567541,0.0,0.0,660.9237629525047,23.968783868784694,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,816.2821548958839,721.8855427618474,1140.1378726687865,816.2821548958839,414.7172511285879,401.56490376729596,2570.220369760455,0.0,816.2821548958839,0.0,721.8855427618474,0.0,1140.1378726687865,0.0,0.0,0.0,0.0,0.0,1956.4200275646704,652.1400091882234,3330.445579514741,49.956683692721114,14.437710855236949,14.437710855236949,206.39649702802052,937.3686116194388,3615.674181945957,0.0,0.0,0.0,0.0,0.0,11619.151044734406,0.0,0.0,660.9237629525047,23.97058211225172,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,1132.8140842624366,995.6730085571514,1578.8999900924516,1132.8140842624366,571.5437912725564,561.2702929898802,2570.220369760455,0.0,1132.8140842624366,0.0,995.6730085571514,0.0,1578.8999900924516,0.0,0.0,0.0,0.0,0.0,2711.714074354888,903.9046914516293,4611.291774363669,69.16937661545504,19.91346017114303,19.91346017114303,286.32773141459165,1299.228719823962,5006.6158027360025,0.0,0.0,0.0,0.0,0.0,11595.912742644938,0.0,0.0,660.9237629525047,23.961749468906593,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1457.9110088703255,1284.2522409045973,2032.1752068545832,1457.9110088703255,736.3747049622106,721.536303908115,2570.220369760455,0.0,1457.9110088703255,0.0,1284.2522409045973,0.0,2032.1752068545832,0.0,0.0,0.0,0.0,0.0,3490.0862157249085,1163.3620719083028,5937.700528537809,89.06550792806713,25.685044818091946,25.685044818091946,368.5055209690827,1672.3031904416364,9751.260461833668,0.0,0.0,0.0,0.0,0.0,11572.72091715965,3304.6188147625235,0.0,3795.960438941195,23.95128411742448,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,907.4757657679485,808.7177486618524,1262.9752067547038,907.4757657679485,461.2235684489276,446.25219731902087,2570.220369760455,0.0,907.4757657679485,0.0,808.7177486618524,0.0,1262.9752067547038,0.0,0.0,0.0,0.0,0.0,2170.450972522652,723.4836575075507,3702.652378692055,55.539785680380824,16.174354973237048,16.174354973237048,229.33480161036562,1040.7069547447713,6288.655396257756,0.0,0.0,0.0,0.0,0.0,11549.575475325333,2268.779720328483,0.0,5948.313866572543,23.968154276360085,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,808.1244337560522,724.4476119255517,1128.7188038341878,808.1244337560522,412.7736537928337,395.35077996321854,2570.220369760455,0.0,808.1244337560522,0.0,724.4476119255517,0.0,1128.7188038341878,0.0,0.0,0.0,0.0,0.0,1936.84323759024,645.61441253008,3306.9052620458715,49.60357893068807,14.488952238511033,14.488952238511033,204.34102532314014,928.5369212609303,3589.8277707767247,0.0,0.0,0.0,0.0,0.0,11526.476324374684,0.0,0.0,5948.313866572543,23.97515894406843,0.0,0.0,0.0,0.0,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,781.9667258380705,697.9521906235977,1092.0237369000997,781.9667258380705,397.92092031135564,384.04580552671484,2570.220369760455,0.0,781.9667258380705,0.0,697.9521906235977,0.0,1092.0237369000997,0.0,0.0,0.0,0.0,0.0,1873.9904627381702,624.6634875793901,3196.606140941158,47.94909211411737,13.959043812471956,13.959043812471956,197.71729455719057,898.2479618756419,3470.1906152374117,0.0,0.0,0.0,0.0,0.0,11503.423371725936,0.0,0.0,5948.313866572543,23.976431739413655,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,818.6584195952273,731.3862563821334,1144.2287710748296,818.6584195952273,416.50822491065844,402.1501946845689,2570.220369760455,0.0,818.6584195952273,0.0,731.3862563821334,0.0,1144.2287710748296,0.0,0.0,0.0,0.0,0.0,1962.887190670057,654.2957302233523,3348.5691772755426,50.22853765913314,14.627725127642668,14.627725127642668,207.01981850666445,940.7995366444352,3635.072983696625,0.0,0.0,0.0,0.0,0.0,11480.416524982485,0.0,0.0,5948.313866572543,23.976596588388905,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1264.421721671901,1115.2896342605163,1768.3017053261556,1264.4217216719007,639.8988863846927,624.5228352872082,2570.220369760455,0.0,1264.421721671901,0.0,1115.2896342605163,0.0,1768.3017053261556,0.0,0.0,0.0,0.0,0.0,3032.7234269980563,1010.9078089993521,5158.920870257925,77.38381305386888,22.305792685210328,22.305792685210328,319.75798167498465,1452.6611890986262,3889.2343835378165,0.0,0.0,0.0,0.0,0.0,11457.455691932522,0.0,1711.4398668193821,4144.297847384383,23.96355781911491,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1308.5864816378987,1149.7704938512775,1828.031044107855,1308.5864816378987,659.4103982163092,649.1760834215895,2570.220369760455,0.0,1308.5864816378987,0.0,1149.7704938512775,425.38876534499013,1402.6422787628649,0.0,0.0,425.38876534499013,567.1850204599868,141.7962551149967,2711.2287604007633,903.7429201335877,4764.7421743856285,71.47113261578443,27.249297530475452,22.99540987702555,330.8628142792294,1498.117829551099,2479.887034385607,0.0,0.0,0.0,567.1850204599868,0.0,11973.366549985647,0.0,3304.6188147625235,660.9237629525047,23.962397553372877,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,998.9865216902474,880.2321031978322,1397.0269245745478,998.9865216902474,504.7354984006288,494.2510232896187,2570.220369760455,0.0,998.9865216902474,0.0,880.2321031978322,18.905315605239593,1378.1216089693082,0.0,0.0,18.905315605239593,25.20708747365279,6.301771868413198,2377.1081306595556,792.3693768865186,4049.7096107439065,60.745644161158594,17.793695220009038,17.604642063956643,252.62781236493265,1147.4429425649887,4423.688492027618,0.0,0.0,0.0,25.20708747365279,0.0,11973.366549985647,0.0,0.0,660.9237629525047,23.9721702049743,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,1079.4458342747819,951.2214429807432,1508.3856520374072,1079.445834274782,544.7774002209378,534.6684340538442,2570.220369760455,0.0,1079.4458342747819,0.0,951.2214429807432,0.0,1508.3856520374072,0.0,0.0,0.0,0.0,0.0,2587.831486312189,862.6104954373964,4401.663424730328,66.02495137095492,19.024428859614865,19.024428859614865,272.94149769488564,1239.6258022224667,4778.678731515398,0.0,0.0,0.0,0.0,0.0,11949.419816885676,0.0,0.0,660.9237629525047,23.969378849460252,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1350.279657146541,1193.6928425974374,1882.8653728232002,1350.279657146541,680.5873908643957,669.6922662821454,2570.220369760455,0.0,1350.279657146541,0.0,1193.6928425974374,0.0,1882.8653728232002,0.0,0.0,0.0,0.0,0.0,3233.1450299697412,1077.7150099899138,5504.552882557093,82.56829323835639,23.873856851948748,23.873856851948748,341.3136004601243,1549.344617392292,5976.182489959469,0.0,0.0,0.0,0.0,0.0,11925.520977251907,0.0,0.0,660.9237629525047,23.960664949979684,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1405.9245217366981,1241.4427465630909,1956.8232144819847,1405.9245217366981,707.2420173341806,698.6825044025176,2570.220369760455,0.0,1405.9245217366981,0.0,1241.4427465630909,0.0,1956.8232144819847,0.0,0.0,0.0,0.0,0.0,3362.747736218683,1120.9159120728943,5725.106394854668,85.87659592282002,24.828854931261816,24.828854931261816,355.27725518859506,1611.727473046833,6215.917955828606,0.0,0.0,0.0,0.0,0.0,11901.669935297405,0.0,0.0,660.9237629525047,23.9578401741786,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,986.8088342110934,879.5314908636751,1372.8134342479295,986.8088342110934,501.9460035029804,484.86283070811305,2570.220369760455,0.0,986.8088342110934,0.0,879.5314908636751,0.0,1372.8134342479295,0.0,0.0,0.0,0.0,0.0,2359.622268459023,786.5407561530077,4025.694515475706,60.385417732135586,17.590629817273502,17.590629817273502,249.36963728608032,1131.4770708057704,4370.63083012847,0.0,0.0,0.0,0.0,0.0,11854.110862235959,0.0,0.0,3795.960438941195,23.963449651405686,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,976.2572695535764,870.8760523045438,1358.8006761259821,976.2572695535764,498.30071640001955,477.9565531535568,2570.220369760455,0.0,976.2572695535764,0.0,870.8760523045438,0.0,1358.8006761259821,0.0,0.0,0.0,0.0,0.0,2335.0579456795585,778.3526485598528,3984.286646543955,59.76429969815933,17.417521046090876,17.417521046090876,246.7272442339455,1119.6792345841395,6594.392952896726,0.0,0.0,0.0,0.0,0.0,11830.402640511487,2268.779720328483,0.0,5948.313866572543,23.96099695729874,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,946.1766966200947,842.5130224999211,1315.0833758521399,946.1766966200947,481.36724352898744,464.8094530911073,2570.220369760455,0.0,946.1766966200947,0.0,842.5130224999211,0.0,1315.0833758521399,0.0,0.0,0.0,0.0,0.0,2261.2600724722347,753.7533574907449,3857.5264524629006,57.86289678694351,16.850260449998423,16.850260449998423,239.06970458420835,1084.3864797618935,4188.159574734049,0.0,0.0,0.0,0.0,0.0,11806.741835230465,0.0,0.0,5948.313866572543,23.964644774002743,0.0,0.0,0.0,0.0,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,921.3000722041442,821.0193040958435,1281.8917969183365,921.3000722041442,469.71382756643254,451.5862446377116,2570.220369760455,0.0,921.3000722041442,0.0,821.0193040958435,0.0,1281.8917969183365,0.0,0.0,0.0,0.0,0.0,2203.1918691224805,734.3972897074935,3758.6084629258175,56.379126943887265,16.42038608191687,16.42038608191687,232.82439625103896,1056.4415850662535,4080.652758284575,0.0,0.0,0.0,0.0,0.0,11783.128351560006,0.0,0.0,5948.313866572543,23.966660543351207,0.0,0.0,0.0,0.0,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,900.3317283095075,801.7831456838533,1252.6265908200508,900.3317283095075,458.9743129625347,441.35741534697274,2570.220369760455,0.0,900.3317283095075,0.0,801.7831456838533,0.0,1252.6265908200508,0.0,0.0,0.0,0.0,0.0,2152.9583191295583,717.6527730431861,3672.394237856598,55.08591356784897,16.035662913677065,16.035662913677065,227.52262000325666,1032.3326324416457,3987.074097255059,0.0,0.0,0.0,0.0,0.0,11759.562094856887,0.0,0.0,5948.313866572543,23.96868204815471,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,902.9635984973125,801.8254081938419,1257.3858080656655,902.9635984973125,459.8014237585662,443.16217473874633,2570.220369760455,0.0,902.9635984973125,0.0,801.8254081938419,0.0,1257.3858080656655,0.0,0.0,0.0,0.0,0.0,2160.349406562978,720.116468854326,3682.2912836111454,55.23436925416718,16.03650816387684,16.03650816387684,228.21525952968798,1035.639113965935,3997.813928722754,0.0,0.0,0.0,0.0,0.0,11736.042970667173,0.0,0.0,5948.313866572543,23.967520770879464,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,907.556568613969,806.8959182343795,1268.113782686429,907.5565686139689,463.31496367321773,444.24160494075124,2570.220369760455,0.0,907.556568613969,0.0,806.8959182343795,0.0,1268.113782686429,0.0,0.0,0.0,0.0,0.0,2175.670351300398,725.223450433466,3707.789719968244,55.61684579952365,16.13791836468759,16.13791836468759,229.49566742864044,1042.6118003910053,720.5592551632581,0.0,0.0,0.0,0.0,0.0,11712.57088472584,0.0,3304.6188147625235,2464.939782140664,23.968783407708674,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,947.6781589111371,846.2339594293363,1328.7047714482335,947.678158911137,485.69561543505483,461.9825434760822,2570.220369760455,0.0,947.6781589111371,0.0,846.2339594293363,0.0,1328.7047714482335,0.0,0.0,0.0,0.0,0.0,2276.3829303593707,758.7943101197902,3881.411199908497,58.22116799862746,16.924679188586726,16.924679188586726,239.7687157318403,1090.6335522274317,2501.8105751967555,0.0,0.0,0.0,0.0,0.0,11689.145742956389,0.0,1711.4398668193821,660.9237629525047,23.970563884501317,0.0,0.0,0.0,0.0,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,959.3563885907668,858.6655744613432,1344.7954708672314,959.3563885907668,492.9527036111302,466.40368497963664,2570.220369760455,0.0,959.3563885907668,0.0,858.6655744613432,0.0,1344.7954708672314,0.0,0.0,0.0,0.0,0.0,2304.1518594579984,768.0506198193328,3930.8680537386745,58.96302080608012,17.173311489226865,17.173311489226865,242.7203497616248,1104.0806133654914,4266.8980472848325,0.0,0.0,0.0,0.0,0.0,11665.76745147048,0.0,0.0,660.9237629525047,23.97015001693721,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,973.2589791685442,859.2539255751814,1359.7881896410415,973.2589791685441,493.99042201987913,479.268557148665,2570.220369760455,0.0,973.2589791685442,0.0,859.2539255751814,0.0,1359.7881896410415,0.0,0.0,0.0,0.0,0.0,2333.047168809586,777.6823896031952,3969.9834839879622,59.54975225981943,17.18507851150363,17.18507851150363,246.0967306090607,1117.6990294950826,4310.000123879848,0.0,0.0,0.0,0.0,0.0,11642.43591656754,0.0,0.0,660.9237629525047,23.967788355906926,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,951.2931713830496,835.5471569830531,1326.988155093897,951.2931713830496,479.4715532667397,471.82161811630993,2570.220369760455,0.0,951.2931713830496,0.0,835.5471569830531,0.0,1326.988155093897,0.0,0.0,0.0,0.0,0.0,2278.2813264769466,759.4271088256488,3873.255592285648,58.09883388428472,16.71094313966106,16.71094313966106,240.47463474907286,1091.4224637383286,4205.2509471983285,0.0,0.0,0.0,0.0,0.0,11619.151044734404,0.0,0.0,660.9237629525047,23.96916213999997,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,935.6407508303465,820.3211714749094,1303.6033673057443,935.6407508303465,470.35184848677204,465.2889023435745,2570.220369760455,0.0,935.6407508303465,0.0,820.3211714749094,0.0,1303.6033673057443,0.0,0.0,0.0,0.0,0.0,2239.244118136091,746.4147060453637,3805.9799956563643,57.08969993484546,16.40642342949819,16.40642342949819,236.47204212198778,1072.7892949611933,6401.1343049006755,0.0,0.0,0.0,0.0,0.0,11595.912742644936,2268.779720328483,0.0,2813.277190583852,23.970552572624907,0.0,0.0,0.0,0.0,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,998.1715811796859,877.7458528030517,1392.8679028178494,998.1715811796859,504.4971821867143,493.67439899297153,2570.220369760455,0.0,998.1715811796859,0.0,877.7458528030517,0.0,1392.8679028178494,0.0,0.0,0.0,0.0,0.0,2391.039483997535,797.0131613325117,4065.7984981330983,60.986977471996475,17.554917056061033,17.554917056061033,252.3436804510346,1145.4536533676649,7718.857804930774,0.0,0.0,0.0,0.0,0.0,11572.720917159648,3304.6188147625235,0.0,5948.313866572543,23.96321265027251,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,986.2717888561615,866.6449204561528,1376.912539612361,986.2717888561615,498.2956784493719,487.9761104067896,2570.220369760455,0.0,986.2717888561615,0.0,866.6449204561528,0.0,1376.912539612361,0.0,0.0,0.0,0.0,0.0,2363.1843284685224,787.7281094895075,4017.5573584141825,60.26336037621274,17.332898409123057,17.332898409123057,249.35180686329895,1132.0090735472652,4361.838322471942,0.0,0.0,0.0,0.0,0.0,11549.57547532533,0.0,0.0,5948.313866572543,23.96443710208895,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,968.3745891176725,848.2612822057644,1349.827299898869,968.3745891176725,487.7024252730971,480.6721638445753,2570.220369760455,0.0,968.3745891176725,0.0,848.2612822057644,0.0,1349.827299898869,0.0,0.0,0.0,0.0,0.0,2318.2018890165414,772.7339630055138,3939.19713422782,59.087957013417295,16.965225644115286,16.965225644115286,244.76468569087098,1110.5170569980328,4276.980228220339,0.0,0.0,0.0,0.0,0.0,11526.47632437468,0.0,0.0,5948.313866572543,23.966132026451376,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,958.6988011282159,837.1953919064835,1334.804116219915,958.6988011282159,480.6548290992579,478.043972028958,2570.220369760455,0.0,958.6988011282159,0.0,837.1953919064835,0.0,1334.804116219915,0.0,0.0,0.0,0.0,0.0,2293.5029173481307,764.500972449377,3895.1992817039913,58.42798922555987,16.74390783812967,16.74390783812967,242.27100624523558,1098.6877835964317,4229.3860928510485,0.0,0.0,0.0,0.0,0.0,11503.423371725932,0.0,0.0,5948.313866572543,23.965776900709194,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,963.3376029244735,840.5645838500149,1342.951296158381,963.3376029244735,483.1817379756954,480.15586494877806,2570.220369760455,0.0,963.3376029244735,0.0,840.5645838500149,0.0,1342.951296158381,0.0,0.0,0.0,0.0,0.0,2306.288899082854,768.7629663609514,3915.6164492938206,58.734246739407304,16.8112916770003,16.8112916770003,243.4891567037661,1104.6089531581256,4251.462436090996,0.0,0.0,0.0,0.0,0.0,11480.416524982482,0.0,0.0,5948.313866572543,23.966624571365603,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,953.9115386513222,832.856248076802,1329.0669131837092,953.9115386513222,477.6000093136705,476.3115293376517,2570.220369760455,0.0,953.9115386513222,0.0,832.856248076802,0.0,1329.0669131837092,0.0,0.0,0.0,0.0,0.0,2282.9784518350316,760.9928172783439,3876.8275171901773,58.15241275785266,16.65712496153604,16.65712496153604,241.08376001652823,1093.543239975797,4209.377939887629,0.0,0.0,0.0,0.0,0.0,11457.455691932519,0.0,0.0,5948.313866572543,23.967613265654588,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,951.7688733036896,830.2081474757348,1325.6472364864394,951.7688733036896,476.3871777855958,475.38169551809375,2570.220369760455,0.0,951.7688733036896,0.0,830.2081474757348,425.38876534499286,900.2584711414465,0.0,0.0,425.38876534499286,567.1850204599905,141.79625511499762,1852.0273444451361,617.3424481483787,3299.5779400692495,49.49366910103874,20.858050602964624,16.604162949514695,240.52975870244555,1086.62434461934,889.6297871226798,0.0,0.0,0.0,567.1850204599905,0.0,11973.366549985647,0.0,3304.6188147625235,2464.939782140664,23.967742608425795,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,965.1338711788289,846.8269484439247,1344.1773486651614,965.1338711788289,485.7510566539865,479.38281452484244,2570.220369760455,0.0,965.1338711788289,0.0,846.8269484439247,18.905315605239593,1325.2720330599218,0.0,0.0,18.905315605239593,25.20708747365279,6.301771868413198,2290.4059042387507,763.4686347462502,3900.7014874289257,58.51052231143388,17.12559212493089,16.936538968878494,243.91424896513223,1106.257308985039,2550.955610453571,0.0,0.0,0.0,25.20708747365279,0.0,11973.366549985647,0.0,1711.4398668193821,660.9237629525047,23.967116859129842,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,959.9199896708041,839.8342285879319,1334.7195079486419,959.9199896708042,482.80459433136144,477.11539533944267,2570.220369760455,0.0,959.9199896708041,0.0,839.8342285879319,0.0,1334.7195079486419,0.0,0.0,0.0,0.0,0.0,2294.639497619446,764.8798325398153,3899.3535587471933,58.490303381207895,16.79668457175864,16.79668457175864,242.53641158134585,1099.4999166458863,4233.973642853266,0.0,0.0,0.0,0.0,0.0,11949.419816885676,0.0,0.0,660.9237629525047,23.967357464923563,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,983.8958889277035,862.5468067027036,1372.9980515106454,983.8958889277035,496.83170402016185,487.06418490754163,2570.220369760455,0.0,983.8958889277035,0.0,862.5468067027036,0.0,1372.9980515106454,0.0,0.0,0.0,0.0,0.0,2356.893940438349,785.6313134794497,4005.0720606205023,60.076080909307535,17.250936134054072,17.250936134054072,248.73277264588927,1128.9420393027547,4348.382786443806,0.0,0.0,0.0,0.0,0.0,11925.520977251907,0.0,0.0,660.9237629525047,23.968759041039398,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,979.6627963322517,860.2144862061142,1365.6944980248506,979.6627963322517,495.7951074454425,483.86768888680916,2570.220369760455,0.0,979.6627963322517,0.0,860.2144862061142,0.0,1365.6944980248506,0.0,0.0,0.0,0.0,0.0,2345.3572943571025,781.7857647857008,3987.3575453489175,59.81036318023376,17.204289724122283,17.204289724122283,247.62948531389057,1123.6341927280698,4329.205973291286,0.0,0.0,0.0,0.0,0.0,11901.669935297403,0.0,0.0,660.9237629525047,23.96611136677856,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,953.9045827427992,835.9134885997007,1326.561660883026,953.9045827427992,480.15493548773856,473.74964725506067,2570.220369760455,0.0,953.9045827427992,0.0,835.9134885997007,0.0,1326.561660883026,0.0,0.0,0.0,0.0,0.0,2280.466243625825,760.1554145419417,3876.5351467674673,58.14802720151201,16.718269771994013,16.718269771994013,241.0237804991595,1092.7637617866012,7513.76230877465,0.0,0.0,0.0,0.0,0.0,11877.86659542681,3304.6188147625235,0.0,3795.960438941195,23.965013168733243,0.0,0.0,0.0,0.0,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,865.646834946491,749.2901071360058,1230.2431724412888,865.646834946491,441.4227733019064,424.22406164458465,2570.220369760455,0.0,865.646834946491,0.0,749.2901071360058,0.0,1230.2431724412888,0.0,0.0,0.0,0.0,0.0,2095.89000738778,698.6300024625933,3543.810116986379,53.157151754795684,14.985802142720116,14.985802142720116,219.44537174095194,1001.2041302437812,3846.3842447675693,0.0,0.0,0.0,0.0,0.0,11854.11086223596,0.0,0.0,660.9237629525047,23.98645489332613,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,867.7649335175357,752.6499939675526,1231.2695474289799,867.7649335175357,442.52517573304897,425.23975778448676,2570.220369760455,0.0,867.7649335175357,0.0,752.6499939675526,0.0,1231.2695474289799,0.0,0.0,0.0,0.0,0.0,2099.0344809465155,699.6781603155051,3551.3626352295732,53.270439528443596,15.052999879351052,15.052999879351052,219.92934300176273,1002.9839426044136,3854.6684175184787,0.0,0.0,0.0,0.0,0.0,11830.40264051149,0.0,0.0,660.9237629525047,23.98609914934627,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,854.3671521884854,739.5290940512448,1211.1169606714707,854.3671521884854,435.587760289294,418.7793918991914,2570.220369760455,0.0,854.3671521884854,0.0,739.5290940512448,0.0,1211.1169606714707,0.0,0.0,0.0,0.0,0.0,2065.484112859956,688.494704286652,3493.507911197853,52.40261866796779,14.790581881024895,14.790581881024895,216.50237804883295,986.9808647655025,6060.7737920051895,0.0,0.0,0.0,0.0,0.0,11806.741835230467,2268.779720328483,0.0,2813.277190583852,23.985988118076413,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,852.3186416264841,737.893536086662,1208.0905733935906,852.3186416264841,434.54390566083754,417.7747359656466,2570.220369760455,0.0,852.3186416264841,0.0,737.893536086662,0.0,1208.0905733935906,0.0,0.0,0.0,0.0,0.0,2060.409215020075,686.8030716733583,3485.1058227800954,52.27658734170143,14.75787072173324,14.75787072173324,215.98069962276395,984.5761000812902,3782.8788511880284,0.0,0.0,0.0,0.0,0.0,11783.128351560008,0.0,0.0,2813.277190583852,23.984441718954407,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,837.9691671127748,727.9288156427198,1184.025099010722,837.9691671127748,426.8058094474452,411.16335766532967,2570.220369760455,0.0,837.9691671127748,0.0,727.9288156427198,0.0,1184.025099010722,0.0,0.0,0.0,0.0,0.0,2021.9942661234968,673.9980887078323,3423.9211704740487,51.358817557110726,14.558576312854395,14.558576312854395,212.2438199053167,966.7178787959684,3716.6409605621852,0.0,0.0,0.0,0.0,0.0,11759.56209485689,0.0,0.0,2813.277190583852,23.98293847979599,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,844.0239924017907,734.7356898820012,1192.932324958558,844.0239924017907,430.08487753900397,413.9391148627867,2570.220369760455,0.0,844.0239924017907,0.0,734.7356898820012,0.0,1192.932324958558,0.0,0.0,0.0,0.0,0.0,2036.9563173603487,678.9854391201162,3450.677446362466,51.76016169543699,14.694713797640025,14.694713797640025,213.7875301548813,973.9225585657146,7050.233380570588,0.0,0.0,0.0,0.0,0.0,11736.042970667178,3304.6188147625235,0.0,5948.313866572543,23.983454777331954,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,842.780380193359,734.0480177500755,1191.5995515906488,842.780380193359,429.13056098818964,413.64981920516925,2570.220369760455,0.0,842.780380193359,0.0,734.0480177500755,0.0,1191.5995515906488,0.0,0.0,0.0,0.0,0.0,2034.3799317840078,678.1266439280026,3446.554593462086,51.69831890193129,14.68096035500151,14.68096035500151,213.48271632234756,972.6695998622845,3741.097549396365,0.0,0.0,0.0,0.0,0.0,11712.570884725845,0.0,0.0,5948.313866572543,23.983800762412,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,852.4601401522558,739.0509641662584,1208.3834310849777,852.4601401522557,431.8012816260739,420.65885852618186,2570.220369760455,0.0,852.4601401522558,0.0,739.0509641662584,0.0,1208.3834310849777,0.0,0.0,0.0,0.0,0.0,2060.8435712372334,686.9478570790778,3486.8423924825697,52.302635887238544,14.781019283325168,14.781019283325168,216.00985139888834,984.822382931855,480.0981035728237,0.0,0.0,0.0,0.0,0.0,11689.145742956394,0.0,3304.6188147625235,2464.939782140664,23.984904538287758,0.0,0.0,0.0,3.410605131648481e-13,0.0
