timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,862.4747200130932,738.6614233338527,1227.6858364935526,862.4747200130932,435.31919196348997,427.1555280496033,2570.220369760455,0.0,862.4747200130932,0.0,738.6614233338527,0.0,1227.6858364935526,0.0,0.0,0.0,0.0,0.0,2090.1605565066457,696.7201855022153,3525.542165342714,52.8831324801407,14.773228466677054,14.773228466677054,218.67844347358894,997.8282183892991,2115.210331410419,0.0,0.0,0.0,0.0,0.0,11665.767451470483,0.0,1711.4398668193821,660.9237629525047,23.983533294580806,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-05-10 09:00:00+00:00,3,36.0,2852.640445048621,870.5321149978341,741.1386964579093,1240.9696335928768,870.5321149978341,437.4390280757842,433.0930869220499,2570.220369760455,0.0,870.5321149978341,0.0,741.1386964579093,0.0,1240.9696335928768,0.0,0.0,0.0,0.0,0.0,2111.501748590711,703.8339161969037,3556.474361245524,53.34711541868286,14.822773929158187,14.822773929158187,220.7633704904415,1007.5899499643444,3860.2303950129653,0.0,0.0,0.0,0.0,0.0,11642.435916567543,0.0,0.0,660.9237629525047,23.98393578927508,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 10:00:00+00:00,3,36.0,2864.6547110195024,874.1868996613135,748.2578451555607,1242.2099662026278,874.1868996613136,439.102696233778,435.0842034275356,2570.220369760455,0.0,874.1868996613135,0.0,748.2578451555607,0.0,1242.2099662026278,0.0,0.0,0.0,0.0,0.0,2116.3968658639415,705.4656219546472,3570.1203329741493,53.55180499461224,14.965156903111215,14.965156903111215,221.58355957756444,1010.5313003330461,3875.1860113525486,0.0,0.0,0.0,0.0,0.0,11619.15104473441,0.0,0.0,660.9237629525047,23.983060128080425,0.0,0.0,0.0,0.0,0.0
2025-05-10 11:00:00+00:00,3,36.0,2854.0950518941063,870.4987137862479,747.2505634182467,1236.3457746896115,870.4987137862479,438.63211567377033,431.8665981124775,2570.220369760455,0.0,870.4987137862479,0.0,747.2505634182467,0.0,1236.3457746896115,0.0,0.0,0.0,0.0,0.0,2106.844488475859,702.2814961586197,3556.3765480527254,53.34564822079088,14.945011268364933,14.945011268364933,220.63680029255147,1006.1539672086919,3860.249019102798,0.0,0.0,0.0,0.0,0.0,11595.912742644941,0.0,0.0,660.9237629525047,23.983233726383183,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 12:00:00+00:00,3,36.0,2844.43433555206,867.1642468263846,744.1672014808354,1233.1028872448392,867.1642468263847,436.87513869894497,430.28910812743965,2570.220369760455,0.0,867.1642468263846,0.0,744.1672014808354,0.0,1233.1028872448392,0.0,0.0,0.0,0.0,0.0,2100.2671340712236,700.0890446904078,3544.523380242467,53.167850703637,14.883344029616708,14.883344029616708,219.83120034990932,1002.8547838031876,7151.907934117771,0.0,0.0,0.0,0.0,0.0,11572.720917159653,3304.6188147625235,0.0,3795.960438941195,23.983626458796447,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 13:00:00+00:00,3,36.0,2964.053024794435,902.7724483726589,774.5153803674816,1286.7651960542958,902.7724483726589,456.9034516320819,445.868996740577,2570.220369760455,0.0,902.7724483726589,0.0,774.5153803674816,0.0,1286.7651960542958,0.0,0.0,0.0,0.0,0.0,2189.5376444269546,729.8458814756515,3693.8989062700875,55.40848359405131,15.490307607349633,15.490307607349633,228.9471325110393,1045.1821127954415,6278.014857918359,0.0,0.0,0.0,0.0,0.0,11549.575475325335,2268.779720328483,0.0,5948.313866572543,23.97976036999725,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 14:00:00+00:00,3,36.0,2983.065283916223,907.9862745653282,780.7784275749128,1294.3005817759824,907.9862745653284,460.5242753521914,447.4619992131369,2570.220369760455,0.0,907.9862745653282,0.0,780.7784275749128,0.0,1294.3005817759824,0.0,0.0,0.0,0.0,0.0,2202.286856341311,734.0956187804369,3717.1609026966603,55.7574135404499,15.615568551498257,15.615568551498257,230.27655726127284,1051.360726685156,4034.426010601379,0.0,0.0,0.0,0.0,0.0,11526.476324374686,0.0,0.0,5948.313866572543,23.97514525685167,0.0,0.0,0.0,0.0,0.0
2025-05-10 15:00:00+00:00,3,36.0,2991.4683223091556,910.3258865417502,784.7172440388724,1296.4251917285337,910.3258865417502,462.07614936198024,448.2497371797699,2570.220369760455,0.0,910.3258865417502,0.0,784.7172440388724,0.0,1296.4251917285337,0.0,0.0,0.0,0.0,0.0,2206.751078270284,735.5836927567613,3727.0520150659177,55.905780225988764,15.694344880777448,15.694344880777448,230.8392673536543,1053.717430097959,4045.1857524071143,0.0,0.0,0.0,0.0,0.0,11503.423371725938,0.0,0.0,5948.313866572543,23.97419840425807,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 16:00:00+00:00,3,36.0,3040.5406210890624,926.4089456233331,796.1281446415437,1318.0035308241872,926.4089456233331,468.79549335599614,457.613452267337,2570.220369760455,0.0,926.4089456233331,0.0,796.1281446415437,0.0,1318.0035308241872,0.0,0.0,0.0,0.0,0.0,2244.4124764475205,748.1374921491735,3788.6781132382375,56.83017169857356,15.922562892830875,15.922562892830875,234.8769008953581,1071.689690528767,4112.230311617828,0.0,0.0,0.0,0.0,0.0,11480.416524982487,0.0,0.0,5948.313866572543,23.97467736480164,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-05-10 17:00:00+00:00,3,36.0,2990.811706214056,911.4458932421376,783.7087105245205,1295.6571024473972,911.4458932421376,459.9851742137014,451.46071902843624,2570.220369760455,0.0,911.4458932421376,0.0,783.7087105245205,0.0,1295.6571024473972,0.0,0.0,0.0,0.0,0.0,2207.1029956895345,735.7009985631781,3726.512704777233,55.897690571658494,15.67417421049041,15.67417421049041,231.05085705921925,1053.9978946150366,4044.8096008290927,0.0,0.0,0.0,0.0,0.0,11457.455691932524,0.0,0.0,5948.313866572543,23.97431761751602,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 18:00:00+00:00,3,36.0,3074.99117271697,937.0734710177652,812.56128807899,1325.3564136202156,937.0734710177652,474.78314536057206,462.29032565719314,2570.220369760455,0.0,937.0734710177652,0.0,812.56128807899,0.0,1325.3564136202156,0.0,0.0,0.0,0.0,0.0,2262.4298846379806,754.1432948793268,3829.1344675962973,57.437017013944455,16.2512257615798,16.2512257615798,237.37353705221398,1081.456300468645,4156.447473185614,0.0,0.0,0.0,0.0,0.0,11434.540780548661,0.0,0.0,5948.313866572543,23.973364222502575,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 19:00:00+00:00,3,36.0,3048.0191882415293,929.6437728875292,803.4403548867604,1314.9350604672418,929.6437728875292,471.34141040312346,458.30236248440565,2570.220369760455,0.0,929.6437728875292,0.0,803.4403548867604,443.44330341953855,871.4917570477032,0.0,0.0,443.44330341953855,591.2577378927181,147.81443447317952,1801.1355299352324,600.3785099784108,3204.9543948004034,48.07431592200605,20.503240131930593,16.068807097735206,235.49537579140087,1068.334683394663,811.7350568736688,0.0,0.0,0.0,591.2577378927181,0.0,11973.366549985647,0.0,3304.6188147625235,2464.939782140664,23.969104599869183,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 20:00:00+00:00,3,36.0,3093.4341376045822,941.2953541150944,817.7959341091364,1334.3428493803503,941.2953541150944,478.6379623941979,462.65739172089644,2570.220369760455,0.0,941.2953541150944,0.0,817.7959341091364,0.0,1334.3428493803503,0.0,0.0,0.0,0.0,0.0,2275.638203495445,758.546067831815,3851.9802054363963,57.77970308154594,16.35591868218273,16.35591868218273,238.52942591163048,1087.567034189357,2469.5613049745566,0.0,0.0,0.0,0.0,0.0,11949.419816885676,0.0,1711.4398668193821,660.9237629525047,23.972491454938133,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 21:00:00+00:00,3,36.0,3151.4140776579247,956.6001209763507,837.5626132192223,1357.2513434623506,956.6001209763507,489.100263299362,467.4998576769887,2570.220369760455,0.0,956.6001209763507,0.0,837.5626132192223,0.0,1357.2513434623506,0.0,0.0,0.0,0.0,0.0,2313.8514644387014,771.2838214795671,3922.697899137491,58.84046848706236,16.751252264384444,16.751252264384444,242.44894866375805,1106.0757431591564,4257.489820817081,0.0,0.0,0.0,0.0,0.0,11925.520977251907,0.0,0.0,660.9237629525047,23.974284685550845,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 22:00:00+00:00,3,36.0,3139.5246216862106,954.7744225141438,829.5436577723165,1355.2065413997486,954.7744225141439,484.7114470465477,470.0629754675962,2570.220369760455,0.0,954.7744225141438,0.0,829.5436577723165,0.0,1355.2065413997486,0.0,0.0,0.0,0.0,0.0,2309.9809639138925,769.9936546379641,3909.518276324173,58.64277414486259,16.590873155446328,16.590873155446328,241.98940131941683,1103.807576413136,4243.332198099346,0.0,0.0,0.0,0.0,0.0,11901.669935297405,0.0,0.0,660.9237629525047,23.974733738686776,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 23:00:00+00:00,3,36.0,3063.0606555468994,931.5126597435853,812.0737829164495,1319.474212886865,931.5126597435853,473.65892895481176,457.85373078877365,2570.220369760455,0.0,931.5126597435853,0.0,812.0737829164495,0.0,1319.474212886865,0.0,0.0,0.0,0.0,0.0,2250.9868726304503,750.3289575434834,3813.389613090383,57.200844196355746,16.24147565832899,16.24147565832899,236.02358944753774,1076.036342504035,4139.0969980509335,0.0,0.0,0.0,0.0,0.0,11877.866595426813,0.0,0.0,660.9237629525047,23.975831929409477,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-27 00:00:00+00:00,4,104.0,2972.3891943255894,913.5826216380741,784.5439243268804,1274.2626483606323,913.582621638074,452.24287100877643,461.3397506292976,2570.220369760455,0.0,913.5826216380741,0.0,784.5439243268804,0.0,1274.2626483606323,0.0,0.0,0.0,0.0,0.0,2187.8452699987065,729.2817566662355,3701.670950991823,55.52506426487734,15.690878486537608,15.690878486537608,230.91015639965974,1047.0987343038478,4019.4879286294376,0.0,0.0,0.0,0.0,0.0,11877.866595426813,0.0,0.0,660.9237629525047,23.973087593337688,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 01:00:00+00:00,4,104.0,2974.5704631418066,915.1336632091519,784.6027638227615,1274.8340361098935,915.1336632091519,452.2757731786059,462.857890030546,2570.220369760455,0.0,915.1336632091519,0.0,784.6027638227615,0.0,1274.8340361098935,0.0,0.0,0.0,0.0,0.0,2189.9676993190456,729.9892331063485,3704.5596962481554,55.56839544372233,15.69205527645523,15.69205527645523,231.25694425424768,1048.198683357229,4022.769146499035,0.0,0.0,0.0,0.0,0.0,11854.11086223596,0.0,0.0,660.9237629525047,23.97315492044633,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 02:00:00+00:00,4,104.0,2962.0674572742187,910.9978375566853,781.6421979680091,1269.4274217495254,910.9978375566852,450.5807511258514,460.4170864308339,2570.220369760455,0.0,910.9978375566853,0.0,781.6421979680091,0.0,1269.4274217495254,0.0,0.0,0.0,0.0,0.0,2180.4252593062106,726.8084197687368,3688.8758770429563,55.33313815564434,15.632843959360182,15.632843959360182,230.22264642083334,1043.6298922639348,4005.6973495381535,0.0,0.0,0.0,0.0,0.0,11830.40264051149,0.0,0.0,660.9237629525047,23.971575039353628,0.0,0.0,0.0,0.0,0.0
2025-06-27 03:00:00+00:00,4,104.0,2898.9437019631428,891.5794676755862,766.3978038169696,1240.966430470588,891.5794676755861,441.88514935885684,449.6943183167293,2570.220369760455,0.0,891.5794676755862,0.0,766.3978038169696,0.0,1240.966430470588,0.0,0.0,0.0,0.0,0.0,2132.5458981461743,710.8486327153914,3609.7923346785356,54.14688502017803,15.327956076339392,15.327956076339392,225.28094324608088,1020.9323731343293,3919.876075097472,0.0,0.0,0.0,0.0,0.0,11806.741835230467,0.0,0.0,660.9237629525047,23.96972419404953,0.0,0.0,0.0,0.0,0.0
2025-06-27 04:00:00+00:00,4,104.0,2787.838365586684,859.0840685018103,736.6503450022547,1192.103952082618,859.0840685018104,424.51508158946143,434.5689869123489,2570.220369760455,0.0,859.0840685018103,0.0,736.6503450022547,0.0,1192.103952082618,0.0,0.0,0.0,0.0,0.0,2051.188020584428,683.7293401948094,3471.5677057814924,52.07351558672239,14.733006900045094,14.733006900045094,216.96942654019682,982.2382961218188,3770.076661708503,0.0,0.0,0.0,0.0,0.0,11783.128351560008,0.0,0.0,660.9237629525047,23.96881382289976,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 05:00:00+00:00,4,104.0,2807.562379466614,864.5780115446923,734.5271496771239,1208.4572182447976,864.5780115446923,426.5267866677441,438.0512248769482,2570.220369760455,0.0,864.5780115446923,0.0,734.5271496771239,0.0,1208.4572182447976,0.0,0.0,0.0,0.0,0.0,2073.0352297894897,691.0117432631632,3498.5741227297767,52.47861184094665,14.69054299354248,14.69054299354248,218.58637723115768,991.4578183223526,3799.020197788966,0.0,0.0,0.0,0.0,0.0,11759.56209485689,0.0,0.0,660.9237629525047,23.97503539474769,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-27 06:00:00+00:00,4,104.0,3020.8826747440003,925.6499665422418,793.8222173594035,1301.4104908423549,925.6499665422418,463.1540044272335,462.4959621150084,2570.220369760455,0.0,925.6499665422418,0.0,793.8222173594035,0.0,1301.4104908423549,0.0,0.0,0.0,0.0,0.0,2227.0604573845967,742.3534857948656,3763.236160538866,56.448542408082986,15.87644434718807,15.87644434718807,234.25204999407146,1064.8069668913963,4085.689641635397,0.0,0.0,0.0,0.0,0.0,11736.042970667178,0.0,0.0,660.9237629525047,23.97453891311346,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 07:00:00+00:00,4,104.0,2973.344566588362,913.7311647953871,786.4311487282416,1273.182253064732,913.7311647953871,455.94710345748763,457.7840613378995,2570.220369760455,0.0,913.7311647953871,0.0,786.4311487282416,0.0,1273.182253064732,0.0,0.0,0.0,0.0,0.0,2186.9134178601194,728.9711392867065,3702.3157058750676,55.53473558812601,15.728622974564832,15.728622974564832,230.92606177480997,1046.889182598772,4020.2337491871344,0.0,0.0,0.0,0.0,0.0,11712.570884725845,0.0,0.0,660.9237629525047,23.967169568337475,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 08:00:00+00:00,4,104.0,2962.233665295176,910.6575009560466,781.8466221536014,1269.7295421855285,910.6575009560466,453.35752044551293,457.2999805105337,2570.220369760455,0.0,910.6575009560466,0.0,781.8466221536014,0.0,1269.7295421855285,0.0,0.0,0.0,0.0,0.0,2180.3870431415753,726.7956810471918,3689.0293463423686,55.335440195135526,15.636932443072029,15.636932443072029,230.167742913381,1043.5727290418524,4005.806394337028,0.0,0.0,0.0,0.0,0.0,11689.145742956394,0.0,0.0,660.9237629525047,23.968119380992558,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 09:00:00+00:00,4,104.0,2914.1667402706785,894.1749881556497,773.6082039272015,1246.3835481878252,894.1749881556497,447.4221050195754,446.7528831360743,2570.220369760455,0.0,894.1749881556497,0.0,773.6082039272015,0.0,1246.3835481878252,0.0,0.0,0.0,0.0,0.0,2140.5585363434748,713.5195121144916,3627.686252385168,54.415293785777514,15.472164078544031,15.472164078544031,226.00057844824897,1024.879712505606,3939.0464527762847,0.0,0.0,0.0,0.0,0.0,11665.767451470483,0.0,0.0,660.9237629525047,23.967541474057263,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 10:00:00+00:00,4,104.0,2854.2154739279263,873.7520688996746,760.3845963516078,1220.0788086766458,873.7520688996746,439.4823250388557,434.26974386081883,2570.220369760455,0.0,873.7520688996746,0.0,760.3845963516078,0.0,1220.0788086766458,0.0,0.0,0.0,0.0,0.0,2093.8308775763203,697.9436258587734,3552.1590997867015,53.28238649680052,15.207691927032156,15.207691927032156,220.9048029171039,1002.5461991267421,3856.7616730546683,0.0,0.0,0.0,0.0,0.0,11642.435916567543,0.0,0.0,660.9237629525047,23.969242429020344,0.0,0.0,0.0,0.0,0.0
2025-06-27 11:00:00+00:00,4,104.0,2864.5520750208466,878.5950968358242,758.5915930279666,1227.365385157056,878.5950968358242,439.60800152004646,438.9870953157777,2570.220369760455,0.0,878.5950968358242,0.0,758.5915930279666,0.0,1227.365385157056,0.0,0.0,0.0,0.0,0.0,2105.96048199288,701.98682733096,3566.5389023518064,53.4980835352771,15.171831860559333,15.171831860559333,222.135422186893,1007.9639967742488,3872.5160717950953,0.0,0.0,0.0,0.0,0.0,11619.15104473441,0.0,0.0,660.9237629525047,23.96884141359884,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 12:00:00+00:00,4,104.0,2854.5137389646643,874.2824331167279,755.8166950281363,1224.4146108198,874.2824331167278,437.56562985788037,436.7168032588475,2570.220369760455,0.0,874.2824331167279,0.0,755.8166950281363,0.0,1224.4146108198,0.0,0.0,0.0,0.0,0.0,2098.6970439365277,699.5656813121759,3554.07942027684,53.3111913041526,15.116333900562728,15.116333900562728,221.12837141339332,1004.2379118308472,7163.370465558035,0.0,0.0,0.0,0.0,0.0,11595.912742644941,3304.6188147625235,0.0,3795.960438941195,23.96843823029476,0.0,0.0,0.0,0.0,0.0
2025-06-27 13:00:00+00:00,4,104.0,2859.0678962428838,876.1757069610919,757.4226243837695,1225.4695648980219,876.1757069610919,439.7668515335626,436.40885542752926,2570.220369760455,0.0,876.1757069610919,0.0,757.4226243837695,0.0,1225.4695648980219,0.0,0.0,0.0,0.0,0.0,2101.6452718591136,700.5484239530379,3559.6163201959207,53.39424480293881,15.14845248767539,15.14845248767539,221.56865855311378,1005.8082322844413,6133.655848855808,0.0,0.0,0.0,0.0,0.0,11572.720917159651,2268.779720328483,0.0,5948.313866572543,23.967113287841723,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 14:00:00+00:00,4,104.0,2897.917169548976,888.4731906708256,766.8575853319796,1242.5863935461703,888.4731906708255,445.42312460528495,443.0500660655406,2570.220369760455,0.0,888.4731906708256,0.0,766.8575853319796,0.0,1242.5863935461703,0.0,0.0,0.0,0.0,0.0,2131.059584216996,710.3531947389987,3608.270364287974,54.12405546431961,15.337151706639593,15.337151706639593,224.67479298232445,1019.826346598922,3917.743516147898,0.0,0.0,0.0,0.0,0.0,11549.575475325333,0.0,0.0,5948.313866572543,23.967410008116484,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 15:00:00+00:00,4,104.0,2900.4790381482444,888.6561313785377,764.6059906537205,1247.2169161159854,888.6561313785378,444.43125943300754,444.2248719455302,2570.220369760455,0.0,888.6561313785377,0.0,764.6059906537205,0.0,1247.2169161159854,0.0,0.0,0.0,0.0,0.0,2135.8730474945232,711.9576824981744,3612.4367206464185,54.18655080969628,15.29211981307441,15.29211981307441,224.83439156925647,1021.5628645032762,3922.0419026515206,0.0,0.0,0.0,0.0,0.0,11526.476324374684,0.0,0.0,5948.313866572543,23.96796971069925,0.0,0.0,0.0,0.0,0.0
2025-06-27 16:00:00+00:00,4,104.0,2906.154744962548,890.6780428200464,766.549528996315,1248.9271731461872,890.6780428200464,444.6807903098713,445.99725251017503,2570.220369760455,0.0,890.6780428200464,0.0,766.549528996315,0.0,1248.9271731461872,0.0,0.0,0.0,0.0,0.0,2139.6052159662336,713.2017386554112,3619.35648361796,54.2903472542694,15.330990579926299,15.330990579926299,225.3130238007157,1023.4670908702487,3929.6218358327974,0.0,0.0,0.0,0.0,0.0,11503.423371725936,0.0,0.0,5948.313866572543,23.968785428610193,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 17:00:00+00:00,4,104.0,2911.70981245057,892.5579073237977,770.2947189522934,1248.8571861744779,892.5579073237977,445.2652265185811,447.29268080521666,2570.220369760455,0.0,892.5579073237977,0.0,770.2947189522934,0.0,1248.8571861744779,0.0,0.0,0.0,0.0,0.0,2141.4150934982754,713.8050311660918,3625.5148436166605,54.3827226542499,15.405894379045867,15.405894379045867,225.71492715508384,1024.7144697335173,3936.4242821840876,0.0,0.0,0.0,0.0,0.0,11480.416524982485,0.0,0.0,5948.313866572543,23.968536707579364,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 18:00:00+00:00,4,104.0,2945.2197398778285,903.5705940932141,780.0059536018854,1261.643192182729,903.5705940932141,450.32590393904974,453.2446901541644,2570.220369760455,0.0,903.5705940932141,0.0,780.0059536018854,0.0,1261.643192182729,0.0,0.0,0.0,0.0,0.0,2165.213786275943,721.7379287586477,3666.9576686364762,55.00436502954714,15.600119072037709,15.600119072037709,228.4270560288166,1036.3695879610868,2270.1494610195327,0.0,0.0,0.0,0.0,0.0,11457.455691932522,0.0,1711.4398668193821,4144.297847384383,23.969488640040556,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 19:00:00+00:00,4,104.0,2980.3909338777416,914.1263305052299,789.150789702362,1277.1138136701481,914.12633050523,456.3686384831692,457.7576920220608,2570.220369760455,0.0,914.1263305052299,0.0,789.150789702362,425.38876534499013,851.725048325158,0.0,0.0,425.38876534499013,567.1850204599868,141.7962551149967,1765.851378830388,588.6171262767961,3143.6192948095463,47.154289422143194,20.03690344749714,15.78301579404724,231.11721525289676,1044.5048053083772,720.2769244235947,0.0,0.0,0.0,567.1850204599868,0.0,11973.366549985647,0.0,3304.6188147625235,660.9237629525047,23.96847956787664,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 20:00:00+00:00,4,104.0,2968.9866483174515,909.9583314173394,785.0706773806654,1273.9576395194456,909.9583314173394,454.72555574485494,455.2327756724844,2570.220369760455,0.0,909.9583314173394,0.0,785.0706773806654,18.905315605239593,1255.052323914206,0.0,0.0,18.905315605239593,25.20708747365279,6.301771868413198,2165.0106553315454,721.6702184438485,3671.7515511560596,55.076273267340895,15.890466703665703,15.701413547613308,230.13638104433335,1044.7765248752148,4013.7631731926667,0.0,0.0,0.0,25.20708747365279,0.0,11973.366549985647,0.0,0.0,660.9237629525047,23.96786578917967,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 21:00:00+00:00,4,104.0,2953.4170974572535,905.8961080432864,781.0755346265196,1266.4454547874461,905.8961080432864,452.5386743817874,453.35743366149893,2570.220369760455,0.0,905.8961080432864,0.0,781.0755346265196,0.0,1266.4454547874461,0.0,0.0,0.0,0.0,0.0,2172.3415628307325,724.1138542769108,3677.530951734163,55.162964276012445,15.621510692530393,15.621510692530393,229.05934472901976,1039.5791846670038,3992.996282124258,0.0,0.0,0.0,0.0,0.0,11949.419816885676,0.0,0.0,660.9237629525047,23.967553266682643,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-27 22:00:00+00:00,4,104.0,2930.9927835730564,897.948967015549,775.506561937754,1257.5372546197534,897.948967015549,450.0151093992616,447.9338576162874,2570.220369760455,0.0,897.948967015549,0.0,775.506561937754,0.0,1257.5372546197534,0.0,0.0,0.0,0.0,0.0,2155.486221635302,718.4954072117674,3649.488190784824,54.74232286177236,15.510131238755081,15.510131238755081,227.11382543381518,1031.3718179848652,3962.364601557921,0.0,0.0,0.0,0.0,0.0,11925.520977251907,0.0,0.0,660.9237629525047,23.96855738441762,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 23:00:00+00:00,4,104.0,2925.2518606763706,896.5345624836536,773.9727686394833,1254.744529553233,896.5345624836536,448.60114342862283,447.93341905503087,2570.220369760455,0.0,896.5345624836536,0.0,773.9727686394833,0.0,1254.744529553233,0.0,0.0,0.0,0.0,0.0,2151.2790920368866,717.0930306789622,3642.344891355332,54.63517337032998,15.479455372789667,15.479455372789667,226.73202930991985,1029.4191441047913,3954.671004781162,0.0,0.0,0.0,0.0,0.0,11901.669935297405,0.0,0.0,660.9237629525047,23.969299717607907,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 00:00:00+00:00,5,17.0,2772.335379650507,844.9813863236403,785.7738126169584,1141.5801807099076,844.9813863236403,435.13767115815966,409.84371516548066,2570.220369760455,0.0,844.9813863236403,0.0,785.7738126169584,0.0,1141.5801807099076,0.0,0.0,0.0,0.0,0.0,1986.5615670335478,662.1871890111826,3434.5225686616886,51.51783852992533,15.715476252339167,15.715476252339167,212.64018399824312,957.7761640440294,3730.1115436945365,0.0,0.0,0.0,0.0,0.0,11830.402640511487,0.0,0.0,660.9237629525047,23.964677345248163,0.0,0.0,0.0,0.0,0.0
2025-10-04 01:00:00+00:00,5,17.0,2779.9243563056393,845.7628632064698,790.0038988950446,1144.1575942041243,845.7628632064698,437.4578336519123,408.3050295545575,2570.220369760455,0.0,845.7628632064698,0.0,790.0038988950446,0.0,1144.1575942041243,0.0,0.0,0.0,0.0,0.0,1989.920457410594,663.3068191368646,3443.231175442503,51.648467631637544,15.800077977900893,15.800077977900893,212.8839717088459,959.4394144331499,6008.143491067272,0.0,0.0,0.0,0.0,0.0,11806.741835230465,2268.779720328483,0.0,2813.277190583852,23.96453783122909,0.0,0.0,0.0,0.0,0.0
2025-10-04 02:00:00+00:00,5,17.0,2782.067544758503,844.8473555312958,792.7039925821763,1144.516196645033,844.8473555312958,439.28322233040876,405.56413320088694,2570.220369760455,0.0,844.8473555312958,0.0,792.7039925821763,0.0,1144.516196645033,0.0,0.0,0.0,0.0,0.0,1989.3635521763288,663.1211840587763,3445.1887288172816,51.67783093225922,15.854079851643526,15.854079851643526,212.70386841876535,959.211043113088,7045.897402634115,0.0,0.0,0.0,0.0,0.0,11783.128351560006,3304.6188147625235,0.0,5948.313866572543,23.965145557708215,0.0,0.0,0.0,0.0,0.0
2025-10-04 03:00:00+00:00,5,17.0,2760.95356824539,838.756174529533,788.1906135734689,1134.0067801423895,838.7561745295332,435.8569970116213,402.8991775179118,2570.220369760455,0.0,838.756174529533,0.0,788.1906135734689,0.0,1134.0067801423895,0.0,0.0,0.0,0.0,0.0,1972.7629546719227,657.5876515573076,3418.5412198026993,51.278118297040486,15.763812271469378,15.763812271469378,211.10987556961484,951.5032699669017,3712.456838212292,0.0,0.0,0.0,0.0,0.0,11759.562094856889,0.0,0.0,5948.313866572543,23.962822801301954,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 04:00:00+00:00,5,17.0,2761.044650665493,838.9270114068529,788.9324959937354,1133.1851432649062,838.9270114068529,435.94910234715354,402.97790905969936,2570.220369760455,0.0,838.9270114068529,0.0,788.9324959937354,0.0,1133.1851432649062,0.0,0.0,0.0,0.0,0.0,1972.112154671759,657.3707182239197,3418.415368889414,51.276230533341206,15.77864991987471,15.77864991987471,211.12509652849513,951.3293451255054,3712.373995790998,0.0,0.0,0.0,0.0,0.0,11736.042970667177,0.0,0.0,5948.313866572543,23.961091572428263,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 05:00:00+00:00,5,17.0,2641.789902241664,802.4057968809607,755.1067571246425,1084.2773482360624,802.4057968809607,415.11492663483966,387.2908702461211,2570.220369760455,0.0,802.4057968809607,0.0,755.1067571246425,0.0,1084.2773482360624,0.0,0.0,0.0,0.0,0.0,1886.683145117023,628.8943817056744,3270.68428394734,49.0602642592101,15.10213514249285,15.10213514249285,201.93876007924482,910.0976763291152,3551.887578570779,0.0,0.0,0.0,0.0,0.0,11712.570884725843,0.0,0.0,5948.313866572543,23.965453858008637,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 06:00:00+00:00,5,17.0,2549.551565904991,774.5541177140162,726.6941425621411,1048.3033056288327,774.5541177140162,398.723630547369,375.83048716664723,2570.220369760455,0.0,774.5541177140162,0.0,726.6941425621411,0.0,1048.3033056288327,0.0,0.0,0.0,0.0,0.0,1822.857423342849,607.619141114283,3157.1707070192733,47.357560605289095,14.533882851242822,14.533882851242822,194.9670442179586,879.0115116400164,123.94426278248375,0.0,0.0,0.0,0.0,0.0,11689.145742956392,0.0,3304.6188147625235,2464.939782140664,23.96934985393507,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 07:00:00+00:00,5,17.0,2508.767897509253,762.3482728976086,713.3941971329484,1033.025427478696,762.3482728976085,392.5053424974121,369.84293040019645,2570.220369760455,0.0,762.3482728976086,0.0,713.3941971329484,0.0,1033.025427478696,0.0,0.0,0.0,0.0,0.0,1795.3737003763044,598.4579001254348,3107.2257976346873,46.60838696452031,14.267883942658969,14.267883942658969,191.928194454299,865.530249429572,1662.8582801194425,0.0,0.0,0.0,0.0,0.0,11665.767451470481,0.0,1711.4398668193821,660.9237629525047,23.970704681195485,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 08:00:00+00:00,5,17.0,2576.8371060932204,783.7462524233579,731.5827109431136,1061.5081427267476,783.7462524233579,403.7582076018085,379.9880448215493,2570.220369760455,0.0,783.7462524233579,0.0,731.5827109431136,0.0,1061.5081427267476,0.0,0.0,0.0,0.0,0.0,1845.2543951501054,615.0847983833685,3191.9219044765878,47.878828567148815,14.631654218862273,14.631654218862273,197.3015374038793,889.5284727921212,3466.3655788853416,0.0,0.0,0.0,0.0,0.0,11642.43591656754,0.0,0.0,660.9237629525047,23.972037173287,0.0,0.0,0.0,0.0,0.0
2025-10-04 09:00:00+00:00,5,17.0,2647.138345203874,802.9755830121198,756.252666459677,1087.9100957320777,802.9755830121198,416.7786652308257,386.1969177812942,2570.220369760455,0.0,802.9755830121198,0.0,756.252666459677,0.0,1087.9100957320777,0.0,0.0,0.0,0.0,0.0,1890.8856787441975,630.2952262480659,3277.4335714519407,49.16150357177911,15.125053329193541,15.125053329193541,202.1621706497656,911.8690071279976,3559.007352331871,0.0,0.0,0.0,0.0,0.0,11619.151044734406,0.0,0.0,660.9237629525047,23.97218115372109,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-04 10:00:00+00:00,5,17.0,2613.6421317498016,793.0098121163776,748.0118152766257,1072.6205043567986,793.0098121163776,412.322463612738,380.68734850363967,2570.220369760455,0.0,793.0098121163776,0.0,748.0118152766257,0.0,1072.6205043567986,0.0,0.0,0.0,0.0,0.0,1865.6303164731762,621.8767721577254,3235.5189039075276,48.53278355861291,14.960236305532515,14.960236305532515,199.60903658624608,899.9390649136494,3513.581196663451,0.0,0.0,0.0,0.0,0.0,11595.912742644938,0.0,0.0,660.9237629525047,23.965283546052586,0.0,0.0,0.0,0.0,0.0
2025-10-04 11:00:00+00:00,5,17.0,2561.7366210066575,777.7845555463358,733.2322515686725,1050.719813891649,777.7845555463357,404.45849570429414,373.3260598420416,2570.220369760455,0.0,777.7845555463358,0.0,733.2322515686725,0.0,1050.719813891649,0.0,0.0,0.0,0.0,0.0,1828.5043694379847,609.5014564793282,3171.2380774859853,47.56857116228978,14.66464503137345,14.66464503137345,195.74165510530028,882.1409728096652,5712.657314144804,0.0,0.0,0.0,0.0,0.0,11572.72091715965,2268.779720328483,0.0,2813.277190583852,23.96870491387396,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-10-04 12:00:00+00:00,5,17.0,2590.1558036228676,784.9302717978858,741.3834744636666,1063.8420573613153,784.9302717978858,409.0382333008311,375.89203849705467,2570.220369760455,0.0,784.9302717978858,0.0,741.3834744636666,0.0,1063.8420573613153,0.0,0.0,0.0,0.0,0.0,1848.772329159201,616.257443053067,3206.4132466759347,48.09619870013902,14.827669489273333,14.827669489273333,197.63521360506167,891.6441943368145,6786.418812722206,0.0,0.0,0.0,0.0,0.0,11549.575475325333,3304.6188147625235,0.0,5948.313866572543,23.970903102925657,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-10-04 13:00:00+00:00,5,17.0,2578.671645327066,782.1744167417784,735.031584980063,1061.4656436052244,782.1744167417785,405.8418976289023,376.3325191128761,2570.220369760455,0.0,782.1744167417784,0.0,735.031584980063,0.0,1061.4656436052244,0.0,0.0,0.0,0.0,0.0,1843.6400603470029,614.5466867823343,3193.2183321094003,47.898274981641,14.70063169960126,14.70063169960126,196.9716497379338,888.8178749011115,3467.4895202281778,0.0,0.0,0.0,0.0,0.0,11526.476324374684,0.0,0.0,5948.313866572543,23.972501478594157,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 14:00:00+00:00,5,17.0,2551.113812437001,774.0439626901234,726.7738040493463,1050.2960456975316,774.0439626901234,401.67428134129165,372.36968134883176,2570.220369760455,0.0,774.0439626901234,0.0,726.7738040493463,0.0,1050.2960456975316,0.0,0.0,0.0,0.0,0.0,1824.340008387655,608.1133361292183,3159.2271485662195,47.38840722849329,14.535476080986925,14.535476080986925,194.9208007043611,879.4934962240465,3430.607308661047,0.0,0.0,0.0,0.0,0.0,11503.423371725936,0.0,0.0,5948.313866572543,23.974666084894885,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 15:00:00+00:00,5,17.0,2491.247767477709,756.3061537178634,710.9341688053595,1024.0074449544884,756.3061537178634,392.5227235005075,363.7834302173559,2570.220369760455,0.0,756.3061537178634,0.0,710.9341688053595,0.0,1024.0074449544884,0.0,0.0,0.0,0.0,0.0,1780.3135986723519,593.4378662241173,3084.685633701829,46.270284505527435,14.21868337610719,14.21868337610719,190.39536017852353,858.5408776603826,3349.788645138092,0.0,0.0,0.0,0.0,0.0,11480.416524982485,0.0,0.0,5948.313866572543,23.973426091823395,0.0,0.0,0.0,0.0,0.0
2025-10-04 16:00:00+00:00,5,17.0,2473.627428948961,751.6917670891038,704.3735609483197,1017.5621009115364,751.6917670891038,390.29803939341195,361.39372769569184,2570.220369760455,0.0,751.6917670891038,0.0,704.3735609483197,0.0,1017.5621009115364,0.0,0.0,0.0,0.0,0.0,1769.25386800064,589.7512893335467,3063.3787182825063,45.95068077423759,14.087471218966394,14.087471218966394,189.2284194663497,853.1053320120667,3326.7327609610284,0.0,0.0,0.0,0.0,0.0,11457.455691932522,0.0,0.0,5948.313866572543,23.97292892108153,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-10-04 17:00:00+00:00,5,17.0,2562.6593872141925,778.8896163896591,733.4436085605212,1050.3261622640102,778.8896163896591,406.5669884128052,372.32262797685394,2570.220369760455,0.0,778.8896163896591,0.0,733.4436085605212,0.0,1050.3261622640102,0.0,0.0,0.0,0.0,0.0,1829.2157786536693,609.7385928845564,3172.3979800987468,47.5859697014812,14.668872171210424,14.668872171210424,195.9733823641627,882.6356892926211,1733.8552096874314,0.0,0.0,0.0,0.0,0.0,11434.540780548657,0.0,1711.4398668193821,4144.297847384383,23.969591218596904,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 18:00:00+00:00,5,17.0,2533.027693289755,770.7535289606084,724.3623350375543,1037.9118292915914,770.7535289606084,402.2948891031254,368.458639857483,2570.220369760455,0.0,770.7535289606084,0.0,724.3623350375543,443.4433034195413,594.4685258720501,0.0,0.0,443.4433034195413,591.2577378927217,147.81443447318043,1365.2220548326586,455.07401827755285,2544.658408147766,38.169876122216486,18.9216797349465,14.487246700751086,193.88703412818586,868.3542894368331,96.7631679640649,0.0,0.0,0.0,591.2577378927217,0.0,11973.366549985647,0.0,3304.6188147625235,660.9237629525047,23.970548308879614,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 19:00:00+00:00,5,17.0,2513.7720482862746,765.6478737334425,717.8269675717797,1030.2972069810546,765.6478737334425,398.87834872904443,366.769525004398,2570.220369760455,0.0,765.6478737334425,0.0,717.8269675717797,0.0,1030.2972069810546,0.0,0.0,0.0,0.0,0.0,1795.9450807144972,598.6483602381658,3112.420408524443,46.686306127866644,14.356539351435595,14.356539351435595,192.58049326331002,866.6282383322135,3380.4002866184883,0.0,0.0,0.0,0.0,0.0,11949.419816885676,0.0,0.0,660.9237629525047,23.969865459658738,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 20:00:00+00:00,5,17.0,2470.1049623555627,752.102733315035,706.0594861682475,1011.9427428722795,752.102733315035,392.5724761237424,359.53025719129266,2570.220369760455,0.0,752.102733315035,0.0,706.0594861682475,0.0,1011.9427428722795,0.0,0.0,0.0,0.0,0.0,1764.0454761873145,588.0151587291049,3058.120121084667,45.87180181627001,14.121189723364951,14.121189723364951,189.1730190056261,851.302358997731,3321.407321353293,0.0,0.0,0.0,0.0,0.0,11925.520977251907,0.0,0.0,660.9237629525047,23.968049799602394,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-04 21:00:00+00:00,5,17.0,2378.6375790412726,724.4259222160608,677.0352885667817,977.176368258431,724.4259222160608,376.14023450009034,348.2856877159705,2570.220369760455,0.0,724.4259222160608,0.0,677.0352885667817,0.0,977.176368258431,0.0,0.0,0.0,0.0,0.0,1701.6022904744918,567.2007634914972,2945.8383425327706,44.18757513799156,13.540705771335634,13.540705771335634,182.27177662876633,820.7415268009264,3199.379105842198,0.0,0.0,0.0,0.0,0.0,11901.669935297405,0.0,0.0,660.9237629525047,23.968893484804084,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-10-04 22:00:00+00:00,5,17.0,2404.149435673911,731.4880753727409,685.1203312340335,987.5410290671323,731.4880753727409,379.25483944238346,352.2332359303575,2570.220369760455,0.0,731.4880753727409,0.0,685.1203312340335,0.0,987.5410290671323,0.0,0.0,0.0,0.0,0.0,1719.0291044398732,573.0097014799577,2977.1591371538643,44.657387057307965,13.702406624680671,13.702406624680671,184.06922789029392,829.1411296769209,3233.2905653508315,0.0,0.0,0.0,0.0,0.0,11877.86659542681,0.0,0.0,660.9237629525047,23.969194964554497,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 23:00:00+00:00,5,17.0,2362.210892307045,718.6188947482774,673.6817884078424,969.9102091509263,718.6188947482774,373.61564859796215,345.0032461503152,2570.220369760455,0.0,718.6188947482774,0.0,673.6817884078424,0.0,969.9102091509263,0.0,0.0,0.0,0.0,0.0,1688.5291038992036,562.8430346330679,2925.053926940114,43.8758089041017,13.473635768156848,13.473635768156848,180.82665806316416,814.4927731366475,3176.703665443692,0.0,0.0,0.0,0.0,0.0,11854.110862235957,0.0,0.0,660.9237629525047,23.969990509780796,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-16 00:00:00+00:00,6,21.0,2339.9718353632124,701.2097504858618,724.4394714827858,914.3226133945641,701.2097504858618,377.7535069726955,323.45624351316627,2570.220369760455,0.0,701.2097504858618,0.0,724.4394714827858,0.0,914.3226133945641,0.0,0.0,0.0,0.0,0.0,1615.532363880426,538.510787960142,2878.482623323354,43.1772393498503,14.488789429655718,14.488789429655718,175.63472886344647,786.3003350327504,3126.2721703959623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.95468575034866,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 01:00:00+00:00,6,21.0,2313.3033477538447,694.295688499464,716.2392979650987,902.7683612892819,694.295688499464,373.287809857209,321.00787864225487,2570.220369760455,0.0,694.295688499464,0.0,716.2392979650987,0.0,902.7683612892819,0.0,0.0,0.0,0.0,0.0,1597.0640497887457,532.3546832629153,2845.6580310167597,42.68487046525139,14.324785959301973,14.324785959301973,173.83254840611363,777.5216740528842,3090.8250218067296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.95302808937515,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-10-16 02:00:00+00:00,6,21.0,2338.023090188865,701.3003345187301,724.3617678603079,912.360987809826,701.3003345187301,378.7176768954148,322.58265762331536,2570.220369760455,0.0,701.3003345187301,0.0,724.3617678603079,0.0,912.360987809826,0.0,0.0,0.0,0.0,0.0,1613.6613223285563,537.8871074428521,2875.910197631716,43.13865296447574,14.487235357206158,14.487235357206158,175.60453100858177,785.6047621303219,3123.627852319187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.953802627936973,0.0,0.0,0.0,0.0,0.0
2025-10-16 03:00:00+00:00,6,21.0,2372.724729111875,711.1916250058456,735.2129489780098,926.3201551280198,711.1916250058455,384.57512182876695,326.6165031770786,2570.220369760455,0.0,711.1916250058456,0.0,735.2129489780098,0.0,926.3201551280198,0.0,0.0,0.0,0.0,0.0,1637.5117801338654,545.8372600446218,2918.5619891564966,43.778429837347446,14.704258979560196,14.704258979560196,178.11142889744656,797.1356367385362,3169.860365850411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.9559708174647,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 04:00:00+00:00,6,21.0,2361.552986645079,706.7680734263073,735.2419048172864,919.5430084014847,706.7680734263073,385.2018734193408,321.5662000069665,2570.220369760455,0.0,706.7680734263073,0.0,735.2419048172864,0.0,919.5430084014847,0.0,0.0,0.0,0.0,0.0,1626.311081827792,542.1036939425973,2903.6566805876755,43.55485020881513,14.704838096345727,14.704838096345727,176.9859276796472,792.0541480237509,3153.607134668829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.956115775196402,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 05:00:00+00:00,6,21.0,2337.432519877436,699.0374230598659,728.671793150297,909.7233036672714,699.0374230598659,382.5145352114962,316.52288784836975,2570.220369760455,0.0,699.0374230598659,0.0,728.671793150297,0.0,909.7233036672714,0.0,0.0,0.0,0.0,0.0,1608.7607267271374,536.2535755757125,2873.686095453147,43.105291431797205,14.57343586300594,14.57343586300594,175.06120805614069,783.5669467896622,3120.999466667098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.957034883167267,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 06:00:00+00:00,6,21.0,2245.723916846042,671.905339492266,700.7700086601828,873.0485686935926,671.905339492266,368.35483443945355,303.5505050528124,2570.220369760455,0.0,671.905339492266,0.0,700.7700086601828,0.0,873.0485686935926,0.0,0.0,0.0,0.0,0.0,1544.9539081858586,514.9846360619529,2760.708552907994,41.41062829361991,14.015400173203657,14.015400173203657,168.23208533389175,752.6581500358717,2998.3820668819135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.958526641944836,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 07:00:00+00:00,6,21.0,2252.5122594783807,673.4141452333039,703.3823361230291,875.715778122046,673.4141452333039,370.7040074502982,302.7101377830057,2570.220369760455,0.0,673.4141452333039,0.0,703.3823361230291,0.0,875.715778122046,0.0,0.0,0.0,0.0,0.0,1549.12992335535,516.37664111845,2768.8889005968294,41.53333350895244,14.067646722460582,14.067646722460582,168.63398511888727,754.6792531912109,3007.191512669592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.9557496794312,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-10-16 08:00:00+00:00,6,21.0,2253.3378561860136,673.6703537255257,700.9880713357564,878.679431124732,673.6703537255257,370.37554532545613,303.2948084000696,2570.220369760455,0.0,673.6703537255257,0.0,700.9880713357564,0.0,878.679431124732,0.0,0.0,0.0,0.0,0.0,1552.3497848502577,517.4499282834192,2770.7877844694335,41.5618167670415,14.01976142671513,14.01976142671513,168.76699444307542,755.8182623469664,3009.1561185329797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.95571053294274,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 09:00:00+00:00,6,21.0,2295.657581293279,686.5781554100075,709.1386291880502,899.9407966952215,686.5781554100076,375.69671398306167,310.8814414269459,2570.220369760455,0.0,686.5781554100075,0.0,709.1386291880502,0.0,899.9407966952215,0.0,0.0,0.0,0.0,0.0,1586.518952105229,528.8396507017429,2824.497231995022,42.36745847992533,14.182772583761006,14.182772583761006,172.1128224559419,771.6854768051321,3067.3430580984113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.95432620546185,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 10:00:00+00:00,6,21.0,2296.796900667516,688.6544179692926,705.25572265728,902.886760040945,688.6544179692926,374.28150001058214,314.3729179587104,2570.220369760455,0.0,688.6544179692926,0.0,705.25572265728,0.0,902.886760040945,0.0,0.0,0.0,0.0,0.0,1591.5411780102377,530.5137260034126,2827.31062667093,42.40965940006395,14.1051144531456,14.1051144531456,172.63074720747423,773.7643615172418,3070.561262184758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.954102278106454,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 11:00:00+00:00,6,21.0,2383.129426240317,712.3487219550208,735.1680449146809,935.6126593706124,712.3487219550209,390.43419287480316,321.9145290802177,2570.220369760455,0.0,712.3487219550208,0.0,735.1680449146809,0.0,935.6126593706124,0.0,0.0,0.0,0.0,0.0,1647.9613813256333,549.3204604418778,2932.4498866821923,43.98674830023288,14.703360898293617,14.703360898293617,178.62609670977304,801.3400272484708,3184.469453488787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.95456394574806,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-16 12:00:00+00:00,6,21.0,2399.4868278373915,717.2847059937951,742.1205026018257,940.0816192417711,717.2847059937951,393.65998759587467,323.62471839792045,2570.220369760455,0.0,717.2847059937951,0.0,742.1205026018257,0.0,940.0816192417711,0.0,0.0,0.0,0.0,0.0,1657.3663252355664,552.4554417451888,2951.9422695825806,44.27913404373871,14.842410052036515,14.842410052036515,179.81127304089932,806.2306689338998,3205.7174967712913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.956730535920567,0.0,0.0,0.0,0.0,0.0
2025-10-16 13:00:00+00:00,6,21.0,2416.502104441078,722.5216241654608,747.5633588172848,946.4171214583321,722.5216241654608,396.725264255103,325.7963599103578,2570.220369760455,0.0,722.5216241654608,0.0,747.5633588172848,0.0,946.4171214583321,0.0,0.0,0.0,0.0,0.0,1668.9387456237928,556.3129152079309,2972.8150196490087,44.59222529473513,14.951267176345695,14.951267176345695,181.11022466862983,811.9178995239873,3228.420003965065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.95813066027589,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 14:00:00+00:00,6,21.0,2400.4562851764026,718.565091183472,741.605089537836,940.2861044550942,718.565091183472,393.7394501849163,324.8256409985557,2570.220369760455,0.0,718.565091183472,0.0,741.605089537836,0.0,940.2861044550942,0.0,0.0,0.0,0.0,0.0,1658.8511956385662,552.9503985461887,2953.406683722591,44.30110025583886,14.83210179075672,14.83210179075672,180.09063676369985,807.0063391472409,3207.462624323643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.95809963784947,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 15:00:00+00:00,6,21.0,2370.1207225475923,708.8149393171561,730.9360791173045,930.369704113133,708.8149393171561,388.36353605236314,320.45140326479293,2570.220369760455,0.0,708.8149393171561,0.0,730.9360791173045,0.0,930.369704113133,0.0,0.0,0.0,0.0,0.0,1639.1846434302893,546.3948811434298,2916.5156036910234,43.74773405536535,14.61872158234609,14.61872158234609,177.72240011750796,797.1024584809952,3167.2231810285875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.962316820046137,0.0,0.0,0.0,0.0,0.0
2025-10-16 16:00:00+00:00,6,21.0,2446.458205940478,730.4129199112209,759.3012493184625,956.7440367107966,730.4129199112208,402.2389060905363,328.17401382068454,2570.220369760455,0.0,730.4129199112209,0.0,759.3012493184625,0.0,956.7440367107966,0.0,0.0,0.0,0.0,0.0,1687.1569566220176,562.3856522073391,3008.843858147819,45.13265787221728,15.186024986369251,15.186024986369251,183.09239969086622,820.9827597431611,3267.440965683639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.954611566316505,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 17:00:00+00:00,6,21.0,2460.279991037327,733.865459600957,768.7317914371034,957.6827399992667,733.865459600957,406.1096504209126,327.7558091800444,2570.220369760455,0.0,733.865459600957,0.0,768.7317914371034,0.0,957.6827399992667,0.0,0.0,0.0,0.0,0.0,1691.5481996002236,563.8493998667412,3024.1293909040683,45.361940863561024,15.374635828742068,15.374635828742068,183.8699504424132,823.8305628301996,3284.1105538675265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.94692197205963,0.0,0.0,0.0,0.0,0.0
2025-10-16 18:00:00+00:00,6,21.0,2507.8566522645306,746.8798122518207,786.8542639920172,974.1225760206913,746.8798122518206,415.31226831438846,331.56754393743216,2570.220369760455,0.0,746.8798122518207,0.0,786.8542639920172,0.0,974.1225760206913,0.0,0.0,0.0,0.0,0.0,1721.002388272512,573.667462757504,3081.5241150220336,46.2228617253305,15.737085279840345,15.737085279840345,187.12323243117467,838.4877274736899,3346.3443797382206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.942800396081033,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 19:00:00+00:00,6,21.0,2492.6049982652075,742.5181151459509,781.8710112642138,968.2158718550444,742.5181151459509,412.672679971394,329.8454351745569,2570.220369760455,0.0,742.5181151459509,0.0,781.8710112642138,0.0,968.2158718550444,0.0,0.0,0.0,0.0,0.0,1710.7339870009953,570.2446623336651,3062.8496605988744,45.942744908983116,15.637420225284277,15.637420225284277,186.0240450004581,833.4862926936748,3326.0912909588815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.942766645793828,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 20:00:00+00:00,6,21.0,2473.661980718646,736.9087432682912,775.6634468290334,961.0897906213203,736.9087432682912,409.3648151217671,327.54392814652414,2570.220369760455,0.0,736.9087432682912,0.0,775.6634468290334,0.0,961.0897906213203,0.0,0.0,0.0,0.0,0.0,1697.9985338896115,565.9995112965372,3039.6614920151824,45.594922380227736,15.513268936580669,15.513268936580669,184.62331419025207,827.2442857401784,3300.9062664588237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.942545925376365,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 21:00:00+00:00,6,21.0,2451.80062053163,730.3525112659541,767.7376374219643,953.7104718437114,730.3525112659543,405.0684090910718,325.2841021748824,2570.220369760455,0.0,730.3525112659541,0.0,767.7376374219643,0.0,953.7104718437114,0.0,0.0,0.0,0.0,0.0,1684.0629831096655,561.3543277032219,3013.154948234852,45.19732422352278,15.354752748439287,15.354752748439287,183.01010365935804,820.2712610829813,3272.071881614611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.942648297148377,0.0,0.0,0.0,-4.547473508864641e-13,0.0
