timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,889.7082650425714,496.0551907487912,1451.5280124100702,889.7082650425714,544.9196469116099,344.7886181309614,2201.473090668349,212.59508174948195,677.1131832930894,0.0,496.0551907487912,1451.5280124100702,0.0,309.2292098174283,96.63412806794634,1451.5280124100702,1935.370683213427,483.8426708033567,677.1131832930894,225.70439443102978,1398.8727684729104,20.983091527093656,24.436383939076528,9.921103814975824,231.43722803238387,1092.9590006158628,3930.2504688172958,2244.599893030855,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.85800585798202,0.0,0.0,0.0,0.0,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,878.0128945567959,491.95849605938776,1441.3197577222757,878.012894556796,534.6585564475612,343.3543381092348,2201.473090668349,210.83935545402335,667.1735391027726,0.0,491.95849605938776,1441.3197577222757,0.0,306.67542611494304,95.83607066091969,1441.3197577222757,1921.759676963034,480.4399192407585,667.1735391027726,222.3911797009242,1381.5232148630846,20.72284822294627,24.252367498410514,9.839169921187755,228.61046570268374,1082.0920209478306,3893.3831692862914,2228.435103077977,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.857294166909437,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,878.4309179395518,494.6145376332471,1446.0596024617428,878.4309179395518,534.4450949928415,343.9858229467103,2201.473090668349,211.9776589856774,666.4532589538744,329.642932176357,164.97160545689007,1446.059602461743,-2.2737367544323206e-13,308.3311403428035,96.35348135712609,1775.7025346381001,2367.6033795174667,591.9008448793667,666.4532589538742,222.15108631795806,1053.5759507287223,15.803639260930835,27.649316099045947,3.2994321091378014,228.8184672857381,1185.9762673093035,4005.081325343844,2675.93451986027,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.846015768462653,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,872.495557614024,492.3061053296357,1438.2705762168644,872.4955576140242,529.2474708084758,343.2480868055483,2201.473090668349,210.98833085555816,661.5072267584659,337.43195842123555,154.87414690840018,1438.2705762168646,-2.2737367544323206e-13,306.8921176080846,95.90378675252644,1775.7025346381001,2367.6033795174667,591.9008448793667,661.5072267584657,220.50240891948854,1036.8837825863543,15.553256738795314,27.603147452973715,3.0974829381680036,227.31384503070376,1181.8747727120226,6253.726732201028,2674.495497125551,3424.45119305147,0.0,0.0,0.0,0.0,2268.779720328483,0.0,2813.277190583852,23.842777110928544,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,877.1479179205638,495.2590469008759,1445.8017505627215,877.1479179205637,532.4871238294697,344.66079409109403,2201.473090668349,212.25387724323258,664.8940406773313,329.9007840753783,165.3582628254976,1445.8017505627215,0.0,308.73291235379287,96.47903511056026,1775.7025346380997,2367.6033795174662,591.9008448793666,664.8940406773313,221.63134689244376,1051.8836503952725,15.778254755929087,27.662206284398515,3.3071652565099523,228.52521031921287,1185.284063498421,7308.111593645104,2676.336291871259,5074.25305785225,0.0,0.0,0.0,0.0,3304.6188147625235,0.0,5948.313866572543,23.844072942032696,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,873.1395682438553,492.79425215093477,1430.5284824747569,873.1395682438553,529.4884488162303,343.65111942762496,2201.473090668349,211.19753663611496,661.9420316077403,345.17405216334345,147.62019998759132,1430.5284824747566,2.2737367544323206e-13,307.1964169252581,95.99888028914316,1775.7025346381001,2367.6033795174667,591.9008448793667,661.9420316077405,220.64734386924684,1030.2095754645786,15.453143631968679,27.612910389399698,2.9524039997518265,227.24742005915977,1181.8129471180366,3978.275249987584,2674.799796442725,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.846374468090765,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,887.0586325020791,499.2502401112227,1453.3603952810643,887.058632502079,538.6661034600862,348.3925290419929,2201.473090668349,213.96438861909547,673.0942438829836,0.0,499.2502401112227,1453.3603952810643,0.0,311.22092890050254,97.25654028140704,1453.3603952810643,1937.8138603747523,484.45346509368807,673.0942438829836,224.36474796099455,1396.709231955201,20.950638479328013,24.518608755035096,9.985004802224454,230.8727953419693,1092.4018007146465,3932.0710686090115,2249.0347892752548,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.834352893627667,0.0,0.0,0.0,0.0,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,925.4721433859338,520.6952463056275,1522.239050216225,925.4721433859338,562.0144162323865,363.4577271535473,2201.473090668349,223.15510555955476,702.3170378263791,1.473690075239914e-12,520.695246305626,1522.239050216225,0.0,324.58924445026145,101.43413889070669,1522.2390502162264,2029.6520669549684,507.4130167387421,702.3170378263791,234.1056792754597,1457.1179634074647,21.85676945111197,25.636295428274813,10.41390492611252,241.02638167962482,1141.8861863900324,2398.8527594784387,2354.2413114052297,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1711.4398668193821,4144.297847384383,23.819990219272697,0.0,0.0,0.0,0.0,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,941.43400332893,530.4815181292657,1549.9875569651929,941.43400332893,571.2520295214192,370.18197380751076,2201.473090668349,227.3492220553997,714.0847812735303,0.0,530.4815181292657,1549.987556965193,-2.2737367544323206e-13,330.68977753512684,103.34055547972713,1549.987556965193,2066.6500759535907,516.6625189883977,714.0847812735301,238.02826042451002,1482.5945598273058,22.238918397409588,26.109505932237248,10.609630362585316,245.22187309276094,1162.211262677628,879.4955263384927,2397.3398534887174,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3304.6188147625235,660.9237629525047,23.821573681909733,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,935.5823136039603,527.041820321273,1539.908771752828,935.5823136039602,566.0151499373385,369.5671636666217,2201.473090668349,225.87506585197417,709.7072477519862,0.0,527.041820321273,1539.9087717528282,-2.2737367544323206e-13,328.54555033014424,102.67048447817007,1539.9087717528282,2053.2116956704376,513.3029239176094,709.707247751986,236.5690825839953,1473.3181506572541,22.09977225985881,25.939924123953745,10.540836406425461,243.6770153065258,1154.8000390765385,4157.3329447545975,2152.9561115643205,2152.95611156432,4.547473508864641e-13,228.80113443626124,0.0,217.36107771444816,0.0,0.0,660.9237629525047,23.82495859150607,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,927.5359628546286,522.8859829959381,1525.354556196118,927.5359628546286,560.6148777770734,366.9210850775552,2201.473090668349,224.0939927125449,703.4419701420836,0.0,522.8859829959381,1525.354556196118,0.0,325.9548984909744,101.8609057784295,1525.354556196118,2033.8060749281572,508.4515187320393,703.4419701420836,234.48065671402787,1460.8086098520496,21.912129147780742,25.71126522187994,10.457719659918762,241.54105747826577,1144.4152527323417,4120.191754779026,-4.547473508864641e-13,0.0,0.0,2359.760973419132,0.0,2458.699280307195,0.0,0.0,660.9237629525047,23.82129279381298,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,931.4737988524637,523.4572482028409,1529.485322390436,931.4737988524637,565.0028060659608,366.4709927865029,2201.473090668349,224.33882065836042,707.1349781941033,0.0,523.4572482028409,1529.485322390436,0.0,326.31101186670605,101.97219120834563,1529.485322390436,2039.313763187248,509.828440796812,707.1349781941033,235.7116593980344,1466.3038857949787,21.99455828692468,25.763998187961178,10.469144964056818,242.51781041987184,1148.2578032620065,4132.67417270775,9.094947017729282e-13,0.0,9.094947017729282e-13,2365.6247750539533,0.0,4701.125418047836,0.0,0.0,660.9237629525047,23.82215473008948,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,923.1897153582438,519.0983787449743,1525.0421683950515,923.1897153582438,561.0060164043213,362.18369895392254,2201.473090668349,222.4707337478462,700.7189816103976,0.0,519.0983787449743,1525.0421683950515,0.0,323.59379454232175,101.12306079447553,1525.0421683950515,2033.3895578600686,508.34738946501716,700.7189816103976,233.57299387013254,1453.3903542255043,21.800855313382563,25.63238925885,10.381967574899486,240.6098075251913,1141.4684638019485,7413.417541062742,-1.3642420526593924e-12,0.0,0.0,2356.9833524023916,0.0,6930.857351994013,3304.6188147625235,0.0,3795.960438941195,23.820897962359364,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,909.4990919740021,514.2007869996688,1508.327473865122,909.499091974002,550.9341660439719,358.5649259300301,2201.473090668349,220.37176585700098,689.1273261170011,0.0,514.2007869996688,1508.327473865122,0.0,320.54075033745596,100.16898448045498,1508.327473865122,2011.1032984868293,502.77582462170733,689.1273261170011,229.70910870566703,1433.037221822337,21.495558327335054,25.3672904786446,10.284015739993377,237.18622858295214,1126.9870109367544,6327.794084104031,0.0,0.0,0.0,2331.644048824285,0.0,9132.057483673096,2268.779720328483,0.0,5948.313866572543,23.824112403203568,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,910.362711171178,516.486346101495,1525.3084141578033,910.362711171178,553.5537255898727,356.80898558130536,2201.473090668349,221.351291186355,689.0114199848231,0.0,516.486346101495,1525.3084141578033,0.0,321.96551445288003,100.614223266525,1525.3084141578033,2033.7445522104044,508.4361380526011,689.0114199848231,229.67047332827437,1435.1682394145923,21.527523591218884,25.582811063607934,10.3297269220299,237.84030981127668,1134.0012060355339,4086.158677466009,2319.0794354811,2319.0794354811,0.0,36.630631182184516,0.0,9148.592468328825,0.0,0.0,5948.313866572543,23.829712973634837,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,902.1888489578545,513.9036339072559,1532.1702625007024,902.1888489578545,554.0672075565396,348.12164140131483,2201.473090668349,220.24441453168114,681.9444344261733,0.0,513.9036339072559,1532.1702625007024,0.0,320.3555120460817,100.11109751440053,1532.1702625007024,2042.8936833342698,510.72342083356745,681.9444344261733,227.3148114753911,1423.1628798088204,21.347443197132307,25.599775303152143,10.278072678145119,236.28317149592104,1131.6577924977098,4079.9205378635224,2306.08251971698,2306.08251971698,0.0,57.16667566337128,0.0,9184.603625272372,0.0,0.0,5948.313866572543,23.830686057475262,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,923.698853524668,522.3716998852491,1551.5619618455057,923.698853524668,566.1271091887676,357.5717443359004,2201.473090668349,223.87358566510682,699.8252678595612,0.0,522.3716998852491,1551.5619618455055,2.2737367544323206e-13,325.6343064219736,101.76072075686673,1551.5619618455055,2068.749282460674,517.1873206151685,699.8252678595614,233.27508928652048,1455.4720570313311,21.832080855469965,25.96305361616004,10.447433997704982,241.45491567222064,1151.9206148001113,4149.553130055534,3317.02031325977,3317.02031325977,0.0,0.0,922.6367243771224,8195.037866045908,0.0,0.0,5948.313866572543,23.821480084516068,0.0,0.0,0.0,0.0,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,946.0529502382286,534.8705249800399,1594.8782074617902,946.0529502382285,582.6332353067703,363.41971493145826,2201.473090668349,229.23022499144574,716.8227252467829,0.0,534.8705249800399,1594.8782074617902,0.0,333.4257818057393,104.19555681429352,1594.8782074617902,2126.5042766157203,531.6260691539301,716.8227252467829,238.9409084155943,1490.634158642417,22.359512379636257,26.646192574218702,10.6974104996008,247.47007295249347,1181.9357227897672,953.1185907073032,4904.215848580141,4904.21584858014,9.094947017729282e-13,0.0,2444.285790158681,5605.715379620468,0.0,3304.6188147625235,2464.939782140664,23.820446061052476,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,947.913655156901,535.919961003164,1593.622795809438,947.913655156901,583.1515457839091,364.76210937299186,2201.473090668349,229.6799832870703,718.2336718698307,0.0,535.919961003164,1593.622795809438,0.0,334.07997569028413,104.39999240321379,1593.622795809438,2124.8303944125837,531.2075986031459,718.2336718698307,239.41122395661023,1493.5648568296049,22.40347285244407,26.65462717815766,10.71839922006328,247.83641398026177,1182.6317281938966,2548.6482733440184,4617.13329813829,4617.13329813829,0.0,0.0,2158.2229280354222,3322.6903404028885,0.0,1711.4398668193821,660.9237629525047,23.82156842960562,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,938.4651127915021,530.5964813270147,1576.624089705288,938.4651127915022,578.9575270542434,359.50758573725875,2201.473090668349,227.39849199729198,711.06662079421,0.0,530.5964813270147,1576.624089705288,0.0,330.76144290515197,103.36295090785998,1576.624089705288,2102.165452940384,525.541363235096,711.06662079421,237.02220693140336,1478.685309052628,22.18027963578942,26.378170523593177,10.611929626540293,245.34349181558014,1170.4403926758623,4216.126076499666,4163.33402509174,4163.33402509174,0.0,0.0,1730.407129246204,1494.563771041868,0.0,0.0,660.9237629525047,23.817795845526337,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,932.5883773902468,528.3162554034203,1570.2338075109246,932.5883773902469,575.3450470833457,357.2433303069012,2201.473090668349,226.42125231575164,706.1671250744952,1.470191481523788e-12,528.3162554034188,1570.2338075109244,2.2737367544323206e-13,329.340003368366,102.91875105261437,1570.2338075109258,2093.645076681234,523.4112691703085,706.1671250744954,235.38904169149848,1469.8724221694129,22.048086332541192,26.268663183177665,10.566325108068376,243.9006018612439,1164.5027383994525,4195.641178704042,3839.980991374395,6901.52839467326,0.0,0.0,1416.995911324795,0.0,0.0,0.0,660.9237629525047,23.8237021959345,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,926.8220025709295,526.9961522614639,1561.5753125928943,926.8220025709295,569.5451335674869,357.27686900344264,2201.473090668349,225.8554938263417,700.9665087445878,0.0,526.9961522614639,1561.5753125928943,0.0,328.5170819292243,102.66158810288258,1561.5753125928943,2082.1004167905257,520.5251041976314,700.9665087445878,233.6555029148626,1461.6181639209144,21.924272458813714,26.15567617115822,10.539923045229278,242.40784671390261,1157.8699136044806,4173.263381029767,2410.61749871975,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.830826773482304,0.0,0.0,0.0,0.0,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,928.3545142999119,528.4148033380861,1564.6048622344617,928.3545142999119,569.0571719406627,359.2973423592492,2201.473090668349,226.4634871448941,701.8910271550178,1.4748562731452893e-12,528.4148033380847,1564.6048622344617,0.0,329.4014358471187,102.93794870222459,1564.604862234463,2086.1398163126173,521.5349540781543,701.8910271550178,233.96367571833926,1464.2695062114417,21.964042593171623,26.214344689106355,10.568296066761693,242.8110616940843,1159.9943235418423,4181.368503414304,2415.541252159736,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.829059021075604,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,924.2145724848862,527.4281838108665,1561.8499890478624,924.2145724848862,567.4558724162476,356.7587000686385,2201.473090668349,226.0406502046571,698.173922280229,0.0,527.4281838108665,1561.8499890478624,0.0,328.7864002976831,102.74575009302596,1561.8499890478624,2082.4666520638166,520.6166630159541,698.173922280229,232.72464076007634,1458.3267468511717,21.874901202767575,26.16706356669595,10.548563676217329,241.84487375274642,1156.5224560674837,4170.0152014111,2411.2530523614996,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.829022105877858,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,944.3390630111595,532.8535284971543,1569.8902042265552,944.3390630111595,570.1620249622781,374.1770380488814,2201.473090668349,0.0,944.3390630111595,0.0,532.8535284971543,0.0,1569.8902042265552,0.0,0.0,0.0,0.0,0.0,2514.229267237715,838.0764224125716,3885.1592181474407,58.27738827221161,10.657070569943087,10.657070569943087,246.37008759569835,1164.0380394203678,4211.120835155238,0.0,0.0,0.0,0.0,0.0,9214.043151600248,0.0,0.0,660.9237629525047,23.830179450242472,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,1144.6914201633538,643.9344908491904,1900.913711456479,1144.6914201633538,692.3573325682046,452.33408759514924,2201.473090668349,0.0,1144.6914201633538,0.0,643.9344908491904,0.0,1900.913711456479,0.0,0.0,0.0,0.0,0.0,3045.6051316198327,1015.2017105399442,4704.741333008968,70.57111999513451,12.878689816983808,12.878689816983808,298.5961774565336,1410.1263876255798,5099.666010094604,0.0,0.0,0.0,0.0,0.0,9195.615065297048,0.0,0.0,660.9237629525047,23.797614884279117,0.0,0.0,0.0,0.0,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1478.0260896581779,832.7875438242452,2456.0703394446423,1478.0260896581776,893.8094561728217,584.216633485356,2201.473090668349,0.0,1478.0260896581779,0.0,832.7875438242452,0.0,2456.0703394446423,0.0,0.0,0.0,0.0,0.0,3934.0964291028204,1311.3654763676068,6078.249449294673,91.17374173942008,16.655750876484905,16.655750876484905,385.58677451864844,1821.4374943786452,6588.3214673057055,0.0,0.0,0.0,0.0,0.0,9177.223835166456,0.0,0.0,660.9237629525047,23.736132317559264,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1572.0459115583437,883.8292003410658,2609.745508183456,1572.0459115583437,950.7317085492253,621.3142030091184,2201.473090668349,0.0,1572.0459115583437,0.0,883.8292003410658,0.0,2609.745508183456,0.0,0.0,0.0,0.0,0.0,4181.7914197417995,1393.9304732472665,6459.551093330132,96.89326639995198,17.676584006821315,17.676584006821315,410.05118938259255,1936.2280970434535,7001.8487171263205,0.0,0.0,0.0,0.0,0.0,9158.869387496125,0.0,0.0,660.9237629525047,23.72546545247759,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1431.6525215618376,805.6992773912755,2374.8814533739987,1431.6525215618376,865.6683191335732,565.9842024282644,2201.473090668349,0.0,1431.6525215618376,0.0,805.6992773912755,0.0,2374.8814533739987,0.0,0.0,0.0,0.0,0.0,3806.5339749358363,1268.8446583119455,5881.077910639057,88.21616865958586,16.11398554782551,16.11398554782551,373.38162224801454,1762.670420315197,6374.903672642308,0.0,0.0,0.0,0.0,0.0,9140.551648721133,0.0,0.0,660.9237629525047,23.750280000171315,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1526.6837308364998,858.3817806644579,2533.3348199087955,1526.6837308364998,923.4041661098964,603.2795647266033,2201.473090668349,0.0,1526.6837308364998,0.0,858.3817806644579,0.0,2533.3348199087955,0.0,0.0,0.0,0.0,0.0,4060.018550745295,1353.3395169150983,6271.739848324851,94.07609772487275,17.167635613289157,17.167635613289157,398.19070163467467,1879.9415875012241,6798.341918910978,0.0,0.0,0.0,0.0,0.0,9122.270545423693,0.0,0.0,660.9237629525047,23.735034596058846,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1440.0207818417357,810.6490808579128,2389.371712961766,1440.0207818417357,871.1001644529264,568.9206173888094,2201.473090668349,0.0,1440.0207818417357,0.0,810.6490808579128,0.0,2389.371712961766,0.0,0.0,0.0,0.0,0.0,3829.392494803502,1276.4641649345006,5916.505740595915,88.74758610893872,16.212981617158256,16.212981617158256,375.5819967450311,1773.219711022787,6413.261286684203,0.0,0.0,0.0,0.0,0.0,9104.026004332847,0.0,0.0,660.9237629525047,23.74825100679515,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1374.416282187725,772.9585877370498,2276.4056673282616,1374.4162821877248,830.3920032103332,544.0242789773918,2201.473090668349,0.0,1374.416282187725,0.0,772.9585877370498,0.0,2276.4056673282616,0.0,0.0,0.0,0.0,0.0,3650.8219495159865,1216.9406498386622,5640.721187091699,84.61081780637548,15.459171754740996,15.459171754740996,358.35485125411526,1690.824662408635,6114.605199661668,0.0,0.0,0.0,0.0,0.0,9085.817952324183,0.0,0.0,660.9237629525047,23.75621943112049,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,785.124028562115,440.79062092138986,1299.5458857720973,785.124028562115,476.322741375951,308.801287186164,2201.473090668349,0.0,785.124028562115,0.0,440.79062092138986,0.0,1299.5458857720973,0.0,0.0,0.0,0.0,0.0,2084.669914334212,694.8899714447374,3220.3505067003393,48.30525760050509,8.815812418427797,8.815812418427797,204.6956589864881,965.5225128685861,3490.9830481241884,0.0,0.0,0.0,0.0,0.0,9067.646316419536,0.0,0.0,660.9237629525047,23.856436608341614,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1270.916190717451,711.1377700192124,2101.4804782519286,1270.916190717451,770.3929545539976,500.5232361634534,2201.473090668349,0.0,1270.916190717451,0.0,711.1377700192124,0.0,2101.4804782519286,0.0,0.0,0.0,0.0,0.0,3372.39666896938,1124.1322229897933,5207.6666619783855,78.11499992967578,14.22275540038425,14.22275540038425,331.29254134294445,1561.9852750631821,5645.519714051775,0.0,0.0,0.0,0.0,0.0,9049.511023786697,0.0,0.0,660.9237629525047,23.77217492310226,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,811.706591934059,453.32953802307014,1334.4968893057269,811.7065919340591,492.56817359519425,319.1384183388648,2201.473090668349,0.0,811.706591934059,0.0,453.32953802307014,0.0,1334.4968893057269,0.0,0.0,0.0,0.0,0.0,2146.203481239786,715.401160413262,3314.934179676118,49.724012695141774,9.066590760461404,9.066590760461404,211.38375648131876,994.6421111106454,3594.1751303735005,0.0,0.0,0.0,0.0,0.0,9031.412001739125,0.0,0.0,660.9237629525047,23.843179084998123,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,834.6120930734975,467.765287029806,1375.9281902232144,834.6120930734974,503.7000622535476,330.9120308199498,2201.473090668349,0.0,834.6120930734975,0.0,467.765287029806,0.0,1375.9281902232144,0.0,0.0,0.0,0.0,0.0,2210.540283296712,736.846761098904,3415.1523314254223,51.22728497138133,9.35530574059612,9.35530574059612,217.43559368198615,1024.2202512334638,3702.5258215599806,0.0,0.0,0.0,0.0,0.0,9013.349177735648,0.0,0.0,660.9237629525047,23.84748503465722,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,1156.3808608480076,646.5678235081225,1904.4383985559098,1156.3808608480076,701.1276875601166,455.25317328789106,2201.473090668349,0.0,1156.3808608480076,0.0,646.5678235081225,0.0,1904.4383985559098,0.0,0.0,0.0,0.0,0.0,3060.8192594039174,1020.2730864679725,4727.660169380012,70.91490254070018,12.93135647016245,12.93135647016245,301.2347436680499,1418.2854456170476,5125.672528529088,0.0,0.0,0.0,0.0,0.0,8995.322479380176,0.0,0.0,660.9237629525047,23.796289425133097,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1487.3410788558708,833.3702083653423,2453.6271694082925,1487.3410788558708,900.976163326922,586.3649155289489,2201.473090668349,0.0,1487.3410788558708,0.0,833.3702083653423,0.0,2453.6271694082925,0.0,0.0,0.0,0.0,0.0,3940.9682482641633,1313.6560827547212,6087.994539384227,91.31991809076341,16.667404167306845,16.667404167306845,387.55369992033906,1825.8645091004373,9904.82178049247,0.0,0.0,0.0,0.0,0.0,8977.331834421417,3304.6188147625235,0.0,3795.960438941195,23.73957440299154,0.0,0.0,0.0,0.0,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,928.5201806701316,523.0191583805424,1527.6293821338309,928.5201806701316,561.3393207965263,367.1808598736053,2201.473090668349,0.0,928.5201806701316,0.0,523.0191583805424,0.0,1527.6293821338309,0.0,0.0,0.0,0.0,0.0,2456.1495628039625,818.7165209346541,3797.8852421191586,56.96827863178738,10.460383167610848,10.460383167610848,241.82389126866047,1138.4294571703238,6386.3778986833095,0.0,0.0,0.0,0.0,0.0,8959.377170752576,2268.779720328483,0.0,5948.313866572543,23.836756386273358,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,826.845270710173,468.29603824443836,1366.1495405611804,826.845270710173,496.89321727963244,329.9520534305406,2201.473090668349,0.0,826.845270710173,0.0,468.29603824443836,0.0,1366.1495405611804,0.0,0.0,0.0,0.0,0.0,2192.9948112713537,730.9982704237846,3392.2891199395767,50.884336799093646,9.365920764888768,9.365920764888768,215.48398269974837,1016.098431452404,3677.3892809681984,0.0,0.0,0.0,0.0,0.0,8941.458416411071,0.0,0.0,5948.313866572543,23.866114729472386,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,798.4890035524166,451.7200125076284,1321.7336373017229,798.4890035524168,480.98631737068376,317.50268618173294,2201.473090668349,0.0,798.4890035524166,0.0,451.7200125076284,0.0,1321.7336373017229,0.0,0.0,0.0,0.0,0.0,2120.2226408541396,706.7408802847132,3278.683533646481,49.180253004697214,9.034400250152569,9.034400250152569,208.16543432737427,982.1553681170897,3554.0980214788588,0.0,0.0,0.0,0.0,0.0,8923.57549957825,0.0,0.0,5948.313866572543,23.86925980089811,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,833.6192223377939,473.24177961172506,1387.4124451026714,833.6192223377939,501.6791734207515,331.9400489170423,2201.473090668349,0.0,833.6192223377939,0.0,473.24177961172506,0.0,1387.4124451026714,0.0,0.0,0.0,0.0,0.0,2221.0316674404653,740.3438891468218,3434.6173361990122,51.51926004298518,9.464835592234502,9.464835592234502,217.52133464459416,1028.3141550188702,3722.587602071059,0.0,0.0,0.0,0.0,0.0,8905.728348579092,0.0,0.0,5948.313866572543,23.867597793851214,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1288.406306992576,724.175403103413,2135.4313511625837,1288.4063069925762,777.3430360099813,511.0632709825948,2201.473090668349,0.0,1288.406306992576,0.0,724.175403103413,0.0,2135.4313511625837,0.0,0.0,0.0,0.0,0.0,3423.8376581551597,1141.2792193850532,5289.292280643626,79.3393842096544,14.48350806206826,14.48350806206826,335.9699087109514,1585.5555284297955,4022.128722868985,0.0,0.0,0.0,0.0,0.0,8887.916891881934,0.0,1711.4398668193821,4144.297847384383,23.789589707988924,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1332.6308471282273,747.6326346220077,2206.124537846796,1332.6308471282273,806.7598927869993,525.8709543412281,2201.473090668349,0.0,1332.6308471282273,0.0,747.6326346220077,329.9877472612666,1876.1367905855295,0.0,0.0,329.9877472612666,439.9836630150221,109.99591575375553,3208.767637713757,1069.5892125712523,5025.989484907017,75.38984227360525,18.252530165052818,14.952652692440154,347.4503131647419,1635.6304666208478,2617.399671455356,0.0,0.0,0.0,439.9836630150221,0.0,9288.125537962442,0.0,3304.6188147625235,660.9237629525047,23.782995512895255,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,1017.3529609473413,571.9443803376043,1686.9482081776816,1017.3529609473414,614.289151817228,403.0638091301134,2201.473090668349,0.0,1017.3529609473413,0.0,571.9443803376043,14.665461375729137,1672.2827468019525,0.0,0.0,14.665461375729137,19.553948500972183,4.888487125243046,2689.635707749294,896.5452359164314,4158.125324003329,62.37187986004994,11.58554222050938,11.438887606752088,265.31382605762394,1252.1438587866098,4528.38940824924,0.0,0.0,0.0,19.553948500972183,0.0,9288.125537962442,0.0,0.0,660.9237629525047,23.83730312060346,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,1096.4895468749028,617.6829512917052,1824.8804311263243,1096.4895468749028,662.6999591318817,433.7895877430211,2201.473090668349,0.0,1096.4895468749028,0.0,617.6829512917052,0.0,1824.8804311263243,0.0,0.0,0.0,0.0,0.0,2921.369978001227,973.7899926670757,4512.8429219600075,67.69264382940011,12.353659025834105,12.353659025834105,286.1313753750013,1352.3213299231452,4891.374259216077,0.0,0.0,0.0,0.0,0.0,9269.549286886519,0.0,0.0,660.9237629525047,23.821359186786925,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1366.1394789995709,773.7585951636108,2286.939798403997,1366.1394789995707,827.1806261878598,538.9588528117109,2201.473090668349,0.0,1366.1394789995709,0.0,773.7585951636108,0.0,2286.939798403997,0.0,0.0,0.0,0.0,0.0,3653.079277403568,1217.693092467856,5644.5309650350355,84.66796447552552,15.475171903272217,15.475171903272217,356.8539004555883,1690.1653012055142,6117.003173772694,0.0,0.0,0.0,0.0,0.0,9251.010188312745,0.0,0.0,660.9237629525047,23.773323369710887,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1421.9829886193618,804.6416928634155,2377.565801298996,1421.9829886193615,862.9477539066395,559.0352347127222,2201.473090668349,0.0,1421.9829886193618,0.0,804.6416928634155,0.0,2377.565801298996,0.0,0.0,0.0,0.0,0.0,3799.548789918358,1266.5162633061193,5870.7067460878925,88.06060119131838,16.09283385726831,16.09283385726831,371.37499305046464,1758.1375252624389,6362.328008044212,0.0,0.0,0.0,0.0,0.0,9232.50816793612,0.0,0.0,660.9237629525047,23.760469805334054,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,1007.1130158707113,568.1202839920329,1663.920459459954,1007.1130158707111,608.6522245301472,398.4607913405639,2201.473090668349,0.0,1007.1130158707113,0.0,568.1202839920329,0.0,1663.920459459954,0.0,0.0,0.0,0.0,0.0,2671.033475330665,890.3444917768884,4129.498251099587,61.942473766493805,11.36240567984066,11.36240567984066,262.4728196226205,1237.484596525684,4476.638355848385,0.0,0.0,0.0,0.0,0.0,9195.615065297048,0.0,0.0,3795.960438941195,23.814528054396252,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,999.7694565140963,562.2189428693862,1643.9455986006199,999.7694565140963,603.2568002020988,396.5126563119975,2201.473090668349,0.0,999.7694565140963,0.0,562.2189428693862,0.0,1643.9455986006199,0.0,0.0,0.0,0.0,0.0,2643.715055114716,881.2383517049053,4087.172349689007,61.307585245335105,11.244378857387725,11.244378857387725,260.3431957087742,1225.37789037379,6700.0916086863745,0.0,0.0,0.0,0.0,0.0,9177.223835166456,2268.779720328483,0.0,5948.313866572543,23.808403307995928,0.0,0.0,0.0,-2.2737367544323206e-12,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,967.4961036132414,544.2803387114714,1591.996652647443,967.4961036132414,584.7787056380797,382.7173979751617,2201.473090668349,0.0,967.4961036132414,0.0,544.2803387114714,0.0,1591.996652647443,0.0,0.0,0.0,0.0,0.0,2559.4927562606845,853.1642520868949,3956.937347059051,59.35406020588576,10.885606774229428,10.885606774229428,251.97731732405913,1186.2668431652987,4290.039938137454,0.0,0.0,0.0,0.0,0.0,9158.869387496125,0.0,0.0,5948.313866572543,23.82296732566079,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,944.1300873712734,530.5343844629252,1549.5467013841255,944.1300873712734,569.3635250417099,374.7665623295635,2201.473090668349,0.0,944.1300873712734,0.0,530.5343844629252,0.0,1549.5467013841255,0.0,0.0,0.0,0.0,0.0,2493.676788755399,831.2255962517996,3855.4367694701236,57.831551542051855,10.610687689258505,10.610687689258505,245.78043326253294,1156.0589564349016,4180.270129653223,0.0,0.0,0.0,0.0,0.0,9140.551648721133,0.0,0.0,5948.313866572543,23.831913299120203,0.0,0.0,0.0,0.0,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,922.9858250391881,518.2447124602726,1513.5109273139508,922.9858250391881,556.4035251877764,366.5822998514116,2201.473090668349,0.0,922.9858250391881,0.0,518.2447124602726,0.0,1513.5109273139508,0.0,0.0,0.0,0.0,0.0,2436.4967523531386,812.1655841177129,3766.9070489311243,56.503605733966864,10.364894249205452,10.364894249205452,240.2408354848219,1129.6398138349127,4084.381278648325,0.0,0.0,0.0,0.0,0.0,9122.270545423693,0.0,0.0,5948.313866572543,23.838299070729693,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,924.4899378570076,518.5312480594488,1519.1536288403636,924.4899378570076,557.6341237729245,366.85581408408314,2201.473090668349,0.0,924.4899378570076,0.0,518.5312480594488,0.0,1519.1536288403636,0.0,0.0,0.0,0.0,0.0,2443.643566697371,814.5478555657904,3776.7226703226106,56.65084005483916,10.370624961188977,10.370624961188977,240.71703923180593,1132.6569847748133,4094.831799531634,0.0,0.0,0.0,0.0,0.0,9104.026004332847,0.0,0.0,5948.313866572543,23.83210933570279,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,928.3400379574077,521.9376620638269,1532.2885695135428,928.3400379574077,557.9193757690035,370.4206621884042,2201.473090668349,0.0,928.3400379574077,0.0,521.9376620638269,0.0,1532.2885695135428,0.0,0.0,0.0,0.0,0.0,2460.6286074709506,820.2095358236502,3802.7758053584275,57.04163708037641,10.438753241276538,10.438753241276538,241.8897314356286,1140.0184108222084,817.9658655944613,0.0,0.0,0.0,0.0,0.0,9085.817952324182,0.0,3304.6188147625235,2464.939782140664,23.83537107045518,0.0,0.0,0.0,0.0,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,969.1228643247135,547.3105346986182,1606.183490765375,969.1228643247135,579.6099931620938,389.5128711626197,2201.473090668349,0.0,969.1228643247135,0.0,547.3105346986182,0.0,1606.183490765375,0.0,0.0,0.0,0.0,0.0,2575.3063550900883,858.4354516966961,3981.0523414854024,59.715785122281034,10.946210693972365,10.946210693972365,252.67763268880523,1192.7212908957272,2603.8983138650497,0.0,0.0,0.0,0.0,0.0,9067.646316419534,0.0,1711.4398668193821,660.9237629525047,23.840037087711803,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,983.466855218312,554.9983833293359,1624.3521953716934,983.466855218312,587.3811409956052,396.08571422270694,2201.473090668349,0.0,983.466855218312,0.0,554.9983833293359,0.0,1624.3521953716934,0.0,0.0,0.0,0.0,0.0,2607.8190505900056,869.2730168633352,4032.0904507826767,60.48135676174015,11.099967666586718,11.099967666586718,256.2641149523628,1208.2184239106116,4371.035857829952,0.0,0.0,0.0,0.0,0.0,9049.511023786696,0.0,0.0,660.9237629525047,23.83755587198448,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,993.7870413328934,557.1465876639214,1641.3674653879523,993.7870413328934,599.6301339413204,394.156907391573,2201.473090668349,0.0,993.7870413328934,0.0,557.1465876639214,0.0,1641.3674653879523,0.0,0.0,0.0,0.0,0.0,2635.154506720846,878.3848355736153,4070.6859299583825,61.06028894937574,11.142931753278429,11.142931753278429,258.98544333065627,1220.716431360204,4413.017525744971,0.0,0.0,0.0,0.0,0.0,9031.412001739123,0.0,0.0,660.9237629525047,23.823389376378373,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,969.318178080384,542.9049546552441,1601.6053507243719,969.3181780803841,587.8492437702315,381.4689343101525,2201.473090668349,0.0,969.318178080384,0.0,542.9049546552441,0.0,1601.6053507243719,0.0,0.0,0.0,0.0,0.0,2570.9235288047557,856.9745096015853,3970.8029930615853,59.562044895923776,10.858099093104881,10.858099093104881,252.64558517462942,1190.8983378583482,4304.726821318346,0.0,0.0,0.0,0.0,0.0,9013.349177735647,0.0,0.0,660.9237629525047,23.831900163624674,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,952.9975539849072,533.381544318971,1573.186191307122,952.9975539849072,578.95840960534,374.0391443795673,2201.473090668349,0.0,952.9975539849072,0.0,533.381544318971,0.0,1573.186191307122,0.0,0.0,0.0,0.0,0.0,2526.183745292029,842.0612484306763,3901.626538041676,58.52439807062514,10.66763088637942,10.66763088637942,248.3607377565547,1170.281646030615,6498.626655970096,0.0,0.0,0.0,0.0,0.0,8995.322479380176,2268.779720328483,0.0,2813.277190583852,23.839339450456645,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,1020.3326843468768,569.9981804069105,1678.4544720467995,1020.3326843468768,618.6759949094727,401.6566894374041,2201.473090668349,0.0,1020.3326843468768,0.0,569.9981804069105,0.0,1678.4544720467995,0.0,0.0,0.0,0.0,0.0,2698.7871563936765,899.5957187978921,4168.381055598479,62.52571583397719,11.39996360813821,11.39996360813821,265.7400735036963,1250.661435351842,7824.065586914952,0.0,0.0,0.0,0.0,0.0,8977.331834421417,3304.6188147625235,0.0,5948.313866572543,23.812437667975498,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,1007.5363535150151,562.9861278057598,1659.3067676039002,1007.536353515015,610.6756433963217,396.86071011869336,2201.473090668349,0.0,1007.5363535150151,0.0,562.9861278057598,0.0,1659.3067676039002,0.0,0.0,0.0,0.0,0.0,2666.8431211189154,888.9477070396384,4118.776955964314,61.78165433946471,11.259722556115197,11.259722556115197,262.4575073883643,1235.706313879698,4465.535562804375,0.0,0.0,0.0,0.0,0.0,8959.377170752574,0.0,0.0,5948.313866572543,23.818295772289158,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,987.102866903181,551.263231682874,1628.0970726362505,987.1028669031812,599.2277551463746,387.87511175680646,2201.473090668349,0.0,987.102866903181,0.0,551.263231682874,0.0,1628.0970726362505,0.0,0.0,0.0,0.0,0.0,2615.1999395394314,871.7333131798105,4038.196484402116,60.57294726603173,11.02526463365748,11.02526463365748,257.2059691903526,1211.5627589035098,4378.025930125815,0.0,0.0,0.0,0.0,0.0,8941.45841641107,0.0,0.0,5948.313866572543,23.826161332917707,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,975.2126369508538,544.5449305263122,1610.9407417774482,975.2126369508538,594.4464892138507,380.76614773700317,2201.473090668349,0.0,975.2126369508538,0.0,544.5449305263122,0.0,1610.9407417774482,0.0,0.0,0.0,0.0,0.0,2586.153378728302,862.0511262427673,3992.7494354973815,59.89124153246072,10.890898610526245,10.890898610526245,254.18558169240714,1197.9097466886878,4328.608055943304,0.0,0.0,0.0,0.0,0.0,8923.575499578248,0.0,0.0,5948.313866572543,23.82398623621027,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,980.2674987174298,547.0567312431423,1619.5292529722972,980.2674987174298,597.0525147640925,383.21498395333725,2201.473090668349,0.0,980.2674987174298,0.0,547.0567312431423,0.0,1619.5292529722972,0.0,0.0,0.0,0.0,0.0,2599.796751689727,866.598917229909,4013.4524001627783,60.20178600244167,10.941134624862846,10.941134624862846,255.50745796233633,1204.1904304444126,4351.0439133772825,0.0,0.0,0.0,0.0,0.0,8905.728348579092,0.0,0.0,5948.313866572543,23.82385908939228,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,969.3086155739892,542.1622325968693,1604.3638517409747,969.3086155739892,590.9210989437091,378.38751663028006,2201.473090668349,0.0,969.3086155739892,0.0,542.1622325968693,0.0,1604.3638517409747,0.0,0.0,0.0,0.0,0.0,2573.672467314964,857.8908224383213,3973.7255223501543,59.60588283525231,10.843244651937386,10.843244651937386,252.73396041384723,1191.9171549912955,4307.751854903128,0.0,0.0,0.0,0.0,0.0,8887.916891881936,0.0,0.0,5948.313866572543,23.83188167546572,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,966.2620446303063,540.3287080479301,1601.0335045876272,966.2620446303064,588.9966464460616,377.26539818424476,2201.473090668349,0.0,966.2620446303063,0.0,540.3287080479301,329.9877472612652,1271.045757326362,0.0,0.0,329.9877472612652,439.9836630150203,109.99591575375507,2237.3078019566683,745.7692673188894,3523.405777323488,52.85108665985232,14.106451633571254,10.806574160958602,251.98423554649918,1185.5135310735259,988.5189735768654,0.0,0.0,0.0,439.9836630150203,0.0,9288.125537962442,0.0,3304.6188147625235,2464.939782140664,23.831558184809683,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,982.0354023342173,549.9469945052091,1624.1557714484886,982.0354023342173,596.557127067388,385.4782752668293,2201.473090668349,0.0,982.0354023342173,0.0,549.9469945052091,14.665461375729137,1609.4903100727595,0.0,0.0,14.665461375729137,19.553948500972183,4.888487125243046,2591.5257124069767,863.8419041356589,4005.3146110478447,60.07971916571767,11.145594503861474,10.998939890104182,256.004411428115,1206.9590562487003,2651.6573577172326,0.0,0.0,0.0,19.553948500972183,0.0,9288.125537962442,0.0,1711.4398668193821,660.9237629525047,23.82760160247568,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,979.7322962901914,545.7554246946606,1608.986005222526,979.7322962901912,595.6246681850625,384.10762810512875,2201.473090668349,0.0,979.7322962901914,0.0,545.7554246946606,0.0,1608.986005222526,0.0,0.0,0.0,0.0,0.0,2588.7183015127175,862.9061005042391,3997.379826711617,59.960697400674256,10.915108493893213,10.915108493893213,255.10681684896068,1199.8038317416604,4334.277557949039,0.0,0.0,0.0,0.0,0.0,9269.549286886519,0.0,0.0,660.9237629525047,23.829233041089275,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,1005.5841163282206,560.7886463964333,1653.0679844163988,1005.5841163282207,608.3777921928107,397.20632413541,2201.473090668349,0.0,1005.5841163282206,0.0,560.7886463964333,0.0,1653.0679844163988,0.0,0.0,0.0,0.0,0.0,2658.6521007446195,886.2173669148732,4105.6581140559265,61.5848717108389,11.215772927928665,11.215772927928665,261.8680277014736,1232.101812183043,4451.542559324097,0.0,0.0,0.0,0.0,0.0,9251.010188312745,0.0,0.0,660.9237629525047,23.832266791990172,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,1003.1624424583065,558.5455360529127,1643.8638020519973,1003.1624424583065,606.9405200427574,396.22192241554905,2201.473090668349,0.0,1003.1624424583065,0.0,558.5455360529127,0.0,1643.8638020519973,0.0,0.0,0.0,0.0,0.0,2647.0262445103035,882.3420815034345,4087.913862066651,61.31870793099976,11.170910721058254,11.170910721058254,261.09505788851465,1227.0976687650655,4432.669449328281,0.0,0.0,0.0,0.0,0.0,9232.50816793612,0.0,0.0,660.9237629525047,23.822388560195662,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,972.6674555463616,542.7485053076772,1600.9637713714872,972.6674555463616,591.4898727490324,381.17758279732914,2201.473090668349,0.0,972.6674555463616,0.0,542.7485053076772,0.0,1600.9637713714872,0.0,0.0,0.0,0.0,0.0,2573.631226917849,857.8770756392829,3974.2568078648087,59.61385211797213,10.854970106153544,10.854970106153544,253.36004384856295,1192.560911818125,7613.559458806173,0.0,0.0,0.0,0.0,0.0,9214.043151600248,3304.6188147625235,0.0,3795.960438941195,23.822168574949767,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,885.280187410712,490.43623416962987,1469.4636929434437,885.2801874107121,524.7310153864703,360.5491720242418,2201.473090668349,0.0,885.280187410712,0.0,490.43623416962987,0.0,1469.4636929434437,0.0,0.0,0.0,0.0,0.0,2354.7438803541554,784.9146267847185,3630.094741308504,54.45142111962756,9.808724683392597,9.808724683392597,230.86768792800035,1089.8511851991316,3935.0312997229194,0.0,0.0,0.0,0.0,0.0,9195.615065297054,0.0,0.0,660.9237629525047,23.874920979228833,0.0,0.0,0.0,0.0,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,886.7114374060575,492.0623022783876,1472.9107352296232,886.7114374060575,525.9370276179844,360.7744097880731,2201.473090668349,0.0,886.7114374060575,0.0,492.0623022783876,0.0,1472.9107352296232,0.0,0.0,0.0,0.0,0.0,2359.6221726356807,786.5407242118936,3638.225199125962,54.573377986889426,9.841246045567752,9.841246045567752,231.27003406539254,1092.0666283553112,3943.751103269378,0.0,0.0,0.0,0.0,0.0,9177.223835166458,0.0,0.0,660.9237629525047,23.87344657906459,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,872.7464577778154,483.32434080677365,1448.9424083266117,872.7464577778154,517.7136535429521,355.0328042348633,2201.473090668349,0.0,872.7464577778154,0.0,483.32434080677365,0.0,1448.9424083266117,0.0,0.0,0.0,0.0,0.0,2321.6888661044272,773.8962887014758,3578.909495612677,53.683642434190155,9.666486816135473,9.666486816135473,227.60655490789554,1074.5194596758324,6148.312386915519,0.0,0.0,0.0,0.0,0.0,9158.869387496126,2268.779720328483,0.0,2813.277190583852,23.87296945908356,0.0,0.0,0.0,0.0,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,872.3541511637652,482.405227378112,1443.5433725648595,872.3541511637652,518.0988100683544,354.2553410954108,2201.473090668349,0.0,872.3541511637652,0.0,482.405227378112,0.0,1443.5433725648595,0.0,0.0,0.0,0.0,0.0,2315.897523728625,771.965841242875,3570.268592349612,53.55402888524418,9.64810454756224,9.64810454756224,227.38110028555337,1072.1971795087968,3870.499930615534,0.0,0.0,0.0,0.0,0.0,9140.551648721135,0.0,0.0,2813.277190583852,23.870447903460295,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,856.7559236300833,475.02245467854596,1418.1447034575872,856.7559236300833,510.25365508146615,346.50226854861717,2201.473090668349,0.0,856.7559236300833,0.0,475.02245467854596,0.0,1418.1447034575872,0.0,0.0,0.0,0.0,0.0,2274.9006270876707,758.3002090292235,3508.2232907954403,52.6233493619316,9.50044909357092,9.50044909357092,223.33160921704146,1053.2560657953384,3803.1791475615555,0.0,0.0,0.0,0.0,0.0,9122.270545423693,0.0,0.0,2813.277190583852,23.868682674479135,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,862.3961455052579,479.3066168784302,1429.9892448586616,862.396145505258,513.3064045745542,349.0897409307038,2201.473090668349,0.0,862.3961455052579,0.0,479.3066168784302,0.0,1429.9892448586616,0.0,0.0,0.0,0.0,0.0,2292.385390363919,764.1284634546397,3535.820470696989,53.037307060454836,9.586132337568603,9.586132337568603,224.86723428589903,1061.205269476131,7137.516091481005,0.0,0.0,0.0,0.0,0.0,9104.026004332847,3304.6188147625235,0.0,5948.313866572543,23.870296303806573,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,859.5973073699158,478.8472467705009,1429.9833953936663,859.5973073699158,511.68210997029513,347.9151973996207,2201.473090668349,0.0,859.5973073699158,0.0,478.8472467705009,0.0,1429.9833953936663,0.0,0.0,0.0,0.0,0.0,2289.580702763582,763.1935675878607,3531.6215171219437,52.97432275682915,9.576944935410017,9.576944935410017,224.26102385960206,1059.5828040751119,3828.010753609193,0.0,0.0,0.0,0.0,0.0,9085.817952324183,0.0,0.0,5948.313866572543,23.87272197791829,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,865.2385550283032,483.32154728166756,1451.334433093521,865.2385550283032,516.0915990950664,349.1469559332368,2201.473090668349,0.0,865.2385550283032,0.0,483.32154728166756,0.0,1451.334433093521,0.0,0.0,0.0,0.0,0.0,2316.572988121824,772.190996040608,3572.0855314440996,53.581282971661494,9.666430945633351,9.666430945633351,226.05847492252997,1071.1636158260662,566.4393364670341,0.0,0.0,0.0,0.0,0.0,9067.646316419536,0.0,3304.6188147625235,2464.939782140664,23.87563831399092,0.0,0.0,0.0,-4.547473508864641e-13,0.0
