timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,874.9180664246593,485.0284810432014,1468.8754323726378,874.9180664246593,522.1874596538772,352.73060677078206,2201.473090668349,0.0,874.9180664246593,0.0,485.0284810432014,0.0,1468.8754323726378,0.0,0.0,0.0,0.0,0.0,2343.793498797297,781.264499599099,3610.0864794395975,54.15129719159396,9.700569620864028,9.700569620864028,228.62471662523086,1083.441652657652,2200.8237656787705,0.0,0.0,0.0,0.0,0.0,9049.511023786697,0.0,1711.4398668193821,660.9237629525047,23.867981169628464,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 09:00:00+00:00,3,36.0,2852.640445048621,882.0697903288628,488.0176487767079,1482.5530059430496,882.0697903288628,527.665712010981,354.40407831788184,2201.473090668349,0.0,882.0697903288628,0.0,488.0176487767079,0.0,1482.5530059430496,0.0,0.0,0.0,0.0,0.0,2364.622796271912,788.207598757304,3640.848043805924,54.61272065708886,9.76035297553416,9.76035297553416,230.54712298223026,1092.8881483476914,3945.5285933963128,0.0,0.0,0.0,0.0,0.0,9031.412001739125,0.0,0.0,660.9237629525047,23.86936441614879,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 10:00:00+00:00,3,36.0,2864.6547110195024,883.8375251645939,491.54851786612716,1489.268667988781,883.8375251645939,529.5870279884168,354.25049717617713,2201.473090668349,0.0,883.8375251645939,0.0,491.54851786612716,0.0,1489.268667988781,0.0,0.0,0.0,0.0,0.0,2373.106193153375,791.0353977177916,3655.6901087372935,54.8353516310594,9.830970357322544,9.830970357322544,231.1115479092894,1096.6442379727857,3961.298948992288,0.0,0.0,0.0,0.0,0.0,9013.349177735648,0.0,0.0,660.9237629525047,23.86984623572437,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 11:00:00+00:00,3,36.0,2854.0950518941063,882.5605491383692,490.3668004020045,1481.1677023537325,882.5605491383692,527.9103155479073,354.6502335904619,2201.473090668349,0.0,882.5605491383692,0.0,490.3668004020045,0.0,1481.1677023537325,0.0,0.0,0.0,0.0,0.0,2363.7282514921017,787.9094171640339,3642.0044690581403,54.6300670358721,9.80733600804009,9.80733600804009,230.61428854842487,1092.7684447644112,3946.8634966585178,0.0,0.0,0.0,0.0,0.0,8995.322479380178,0.0,0.0,660.9237629525047,23.869698340621266,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 12:00:00+00:00,3,36.0,2844.43433555206,877.9692216289072,488.49696348241724,1477.9681504407347,877.9692216289072,524.8416371670809,353.12758446182636,2201.473090668349,0.0,877.9692216289072,0.0,488.49696348241724,0.0,1477.9681504407347,0.0,0.0,0.0,0.0,0.0,2355.937372069642,785.3124573565474,3629.746792908607,54.4462018936291,9.769939269648345,9.769939269648345,229.53260788396648,1088.8311456734398,7237.884295988023,0.0,0.0,0.0,0.0,0.0,8977.331834421419,3304.6188147625235,0.0,3795.960438941195,23.87062829968595,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 13:00:00+00:00,3,36.0,2964.053024794435,920.7451457390033,508.8909171174827,1534.4169619379504,920.7451457390032,549.2525569079462,371.49258883105705,2201.473090668349,0.0,920.7451457390033,0.0,508.8909171174827,0.0,1534.4169619379504,0.0,0.0,0.0,0.0,0.0,2455.162107676954,818.3873692256512,3782.4403940200878,56.736605910301314,10.177818342349653,10.177818342349653,240.29559078800912,1135.775202608661,6368.60794773158,0.0,0.0,0.0,0.0,0.0,8959.377170752578,2268.779720328483,0.0,5948.313866572543,23.858696617772978,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-05-10 14:00:00+00:00,3,36.0,2983.065283916223,927.5756897501396,512.4537259895162,1543.0358681765676,927.5756897501396,553.7017077279833,373.8739820221564,2201.473090668349,0.0,927.5756897501396,0.0,512.4537259895162,0.0,1543.0358681765676,0.0,0.0,0.0,0.0,0.0,2470.611557926707,823.5371859755691,3806.6024698917927,57.099037048376886,10.249074519790325,10.249074519790325,242.00212947183803,1143.1365015353645,4126.201785451587,0.0,0.0,0.0,0.0,0.0,8941.458416411073,0.0,0.0,5948.313866572543,23.845496851317417,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 15:00:00+00:00,3,36.0,2991.4683223091556,930.8288702230607,514.6168299027194,1546.0226221833761,930.8288702230607,555.9971783311009,374.8316918919597,2201.473090668349,0.0,930.8288702230607,0.0,514.6168299027194,0.0,1546.0226221833761,0.0,0.0,0.0,0.0,0.0,2476.8514924064366,825.6171641354789,3817.085486444635,57.256282296669525,10.292336598054387,10.292336598054387,242.78719658780983,1146.2453162160668,4137.713638525222,0.0,0.0,0.0,0.0,0.0,8923.575499578252,0.0,0.0,5948.313866572543,23.842788743825775,0.0,0.0,0.0,0.0,0.0
2025-05-10 16:00:00+00:00,3,36.0,3040.5406210890624,946.3960817184675,522.6079875369903,1571.5365518336062,946.3960817184675,566.4104935350565,379.985588183411,2201.473090668349,0.0,946.3960817184675,0.0,522.6079875369903,0.0,1571.5365518336062,0.0,0.0,0.0,0.0,0.0,2517.9326335520736,839.3108778506912,3879.8514989397554,58.197772484096326,10.452159750739806,10.452159750739806,246.84641030029957,1165.2593801365667,4205.800001225629,0.0,0.0,0.0,0.0,0.0,8905.728348579094,0.0,0.0,5948.313866572543,23.843180246702545,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 17:00:00+00:00,3,36.0,2990.811706214056,927.0438080172667,514.1702202033682,1549.5976779934206,927.0438080172667,556.0588551365393,370.98495288072735,2201.473090668349,0.0,927.0438080172667,0.0,514.1702202033682,0.0,1549.5976779934206,0.0,0.0,0.0,0.0,0.0,2476.641486010687,825.5471620035623,3816.358868217618,57.24538302326427,10.283404404067365,10.283404404067365,242.07444193983082,1145.433795774792,4136.2455019888475,0.0,0.0,0.0,0.0,0.0,8887.91689188194,0.0,0.0,5948.313866572543,23.84276499291205,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 18:00:00+00:00,3,36.0,3074.99117271697,954.4444252538634,530.8325414450019,1589.7142060181054,954.4444252538634,572.1279514257923,382.31647382807114,2201.473090668349,0.0,954.4444252538634,0.0,530.8325414450019,0.0,1589.7142060181054,0.0,0.0,0.0,0.0,0.0,2544.1586312719687,848.0528770906562,3923.044049807627,58.8456607471144,10.616650828900038,10.616650828900038,249.0731243755925,1177.204963871163,4252.196136588133,0.0,0.0,0.0,0.0,0.0,8870.141058098177,0.0,0.0,5948.313866572543,23.83731799394345,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 19:00:00+00:00,3,36.0,3048.0191882415293,950.5794005701055,525.319240899908,1572.1205467715179,950.5794005701055,570.1883347421473,380.3910658279582,2201.473090668349,0.0,950.5794005701055,0.0,525.319240899908,343.9932331424684,1228.1273136290495,0.0,0.0,343.9932331424684,458.65764418995786,114.66441104748947,2178.7067141991547,726.2355713997182,3430.2615264987808,51.45392289748171,13.946317149422844,10.50638481799816,247.76903872224338,1164.5756460343537,907.9760195133595,0.0,0.0,0.0,458.65764418995786,0.0,9288.125537962442,0.0,3304.6188147625235,2464.939782140664,23.829280641133554,0.0,0.0,0.0,0.0,0.0
2025-05-10 20:00:00+00:00,3,36.0,3093.4341376045822,962.1108534747532,534.5569669428738,1596.7663171869542,962.1108534747532,574.6625541016012,387.44829937315194,2201.473090668349,0.0,962.1108534747532,0.0,534.5569669428738,0.0,1596.7663171869542,0.0,0.0,0.0,0.0,0.0,2558.877170661707,852.9590568872358,3946.3931944918168,59.19589791737725,10.691139338857477,10.691139338857477,250.91333523385785,1184.450568716186,2566.4448395013846,0.0,0.0,0.0,0.0,0.0,9269.549286886519,0.0,1711.4398668193821,660.9237629525047,23.843716396752708,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-05-10 21:00:00+00:00,3,36.0,3151.4140776579247,978.4065797709372,546.3207334757202,1626.686764411266,978.4065797709372,581.5186488143962,396.88793095654097,2201.473090668349,0.0,978.4065797709372,0.0,546.3207334757202,0.0,1626.686764411266,0.0,0.0,0.0,0.0,0.0,2605.0933441822035,868.3644480607345,4019.7785257186583,60.29667788577987,10.926414669514404,10.926414669514404,255.22420094017764,1205.738156225721,4357.152233883646,0.0,0.0,0.0,0.0,0.0,9251.010188312748,0.0,0.0,660.9237629525047,23.84993397334129,0.0,0.0,0.0,0.0,0.0
2025-05-10 22:00:00+00:00,3,36.0,3139.5246216862106,975.5740415156528,543.0221901225759,1620.9283900479802,975.5740415156529,582.6340045077072,392.94003700794565,2201.473090668349,0.0,975.5740415156528,0.0,543.0221901225759,0.0,1620.9283900479802,0.0,0.0,0.0,0.0,0.0,2596.502431563633,865.500810521211,4005.0254322074197,60.07538148311129,10.860443802451519,10.860443802451519,254.47699119530716,1201.7740708045326,4341.298692490743,0.0,0.0,0.0,0.0,0.0,9232.508167936123,0.0,0.0,660.9237629525047,23.85260591090059,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 23:00:00+00:00,3,36.0,3063.0606555468994,953.3861788286852,530.8539875607703,1578.8204891574444,953.3861788286852,569.1673721831198,384.21880664556534,2201.473090668349,0.0,953.3861788286852,0.0,530.8539875607703,0.0,1578.8204891574444,0.0,0.0,0.0,0.0,0.0,2532.2066679861296,844.0688893287098,3907.1295448756096,58.60694317313414,10.617079751215407,10.617079751215407,248.5491210653109,1172.4591130695858,4235.519768616485,0.0,0.0,0.0,0.0,0.0,9214.043151600252,0.0,0.0,660.9237629525047,23.8589973524097,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 00:00:00+00:00,4,104.0,2972.3891943255894,926.3812193533121,514.3229114591437,1531.6850635131311,926.3812193533122,567.1493884497139,359.2318309035982,2201.473090668349,0.0,926.3812193533121,0.0,514.3229114591437,0.0,1531.6850635131311,0.0,0.0,0.0,0.0,0.0,2458.066282866443,819.3554276221477,3791.7446219477342,56.87616932921601,10.286458229182875,10.286458229182875,241.5226056285207,1138.3271190382502,4110.716313363839,0.0,0.0,0.0,0.0,0.0,9214.043151600248,0.0,0.0,660.9237629525047,23.855196495098248,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-27 01:00:00+00:00,4,104.0,2974.5704631418066,927.5747897901143,514.395495775483,1532.6001775762095,927.5747897901142,568.6892092848742,358.88558050524006,2201.473090668349,0.0,927.5747897901143,0.0,514.395495775483,0.0,1532.6001775762095,0.0,0.0,0.0,0.0,0.0,2460.174967366324,820.0583224554413,3794.628785597248,56.91943178395872,10.28790991550966,10.28790991550966,241.81015139959078,1139.3637254700102,4113.934188611816,0.0,0.0,0.0,0.0,0.0,9195.615065297048,0.0,0.0,660.9237629525047,23.852958678096915,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 02:00:00+00:00,4,104.0,2962.0674572742187,922.8626678878886,512.1559581938563,1527.0488311924748,922.8626678878886,565.7242519693317,357.1384159185569,2201.473090668349,0.0,922.8626678878886,0.0,512.1559581938563,0.0,1527.0488311924748,0.0,0.0,0.0,0.0,0.0,2449.9114990803637,816.6371663601212,3778.7046236343413,56.680569354515114,10.243119163877127,10.243119163877127,240.6385032505136,1134.4424772929042,4096.509934567122,0.0,0.0,0.0,0.0,0.0,9177.223835166456,0.0,0.0,660.9237629525047,23.8482446376216,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 03:00:00+00:00,4,104.0,2898.9437019631428,903.383844058445,501.3031270521813,1494.2567308525174,903.383844058445,553.5997822853664,349.78406177307863,2201.473090668349,0.0,903.383844058445,0.0,501.3031270521813,0.0,1494.2567308525174,0.0,0.0,0.0,0.0,0.0,2397.6405749109626,799.2135249703209,3698.157226933465,55.47235840400197,10.026062541043627,10.026062541043627,235.5396598387063,1110.2776682951164,4009.2213702582594,0.0,0.0,0.0,0.0,0.0,9158.869387496125,0.0,0.0,660.9237629525047,23.843372145179,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 04:00:00+00:00,4,104.0,2787.838365586684,873.5779053196304,482.29699770985076,1431.9634625572019,873.5779053196304,537.6363820144749,335.94152330515556,2201.473090668349,0.0,873.5779053196304,0.0,482.29699770985076,0.0,1431.9634625572019,0.0,0.0,0.0,0.0,0.0,2305.5413678768323,768.5137892922775,3556.3521548789604,53.345282323184406,9.645939954197015,9.645939954197015,227.4366219058261,1068.587573429682,3856.425939016366,0.0,0.0,0.0,0.0,0.0,9140.551648721133,0.0,0.0,660.9237629525047,23.846250497596323,0.0,0.0,0.0,0.0,0.0
2025-06-27 05:00:00+00:00,4,104.0,2807.562379466614,872.7472870599862,482.3298639213508,1452.4852284852768,872.7472870599862,534.8858371066378,337.86144995334837,2201.473090668349,0.0,872.7472870599862,0.0,482.3298639213508,0.0,1452.4852284852768,0.0,0.0,0.0,0.0,0.0,2325.232515545263,775.0775051817544,3582.6398846483685,53.739598269725526,9.646597278427016,9.646597278427016,227.79051077713424,1075.9008087854684,3883.463188252082,0.0,0.0,0.0,0.0,0.0,9122.270545423693,0.0,0.0,660.9237629525047,23.84800921760585,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 06:00:00+00:00,4,104.0,3020.8826747440003,940.4000997742743,520.1524965858163,1560.3300783839097,940.4000997742742,569.7807846738782,370.619315100396,2201.473090668349,0.0,940.4000997742743,0.0,520.1524965858163,0.0,1560.3300783839097,0.0,0.0,0.0,0.0,0.0,2500.730178158184,833.5767260527281,3854.4594007967285,57.81689101195092,10.403049931716325,10.403049931716325,245.28487342143166,1157.4845903495432,4178.367265093543,0.0,0.0,0.0,0.0,0.0,9104.026004332847,0.0,0.0,660.9237629525047,23.840452007440902,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 07:00:00+00:00,4,104.0,2973.344566588362,933.2960642641075,514.2630080992791,1525.7854942249744,933.2960642641074,569.5820699878549,363.71399427625255,2201.473090668349,0.0,933.2960642641075,0.0,514.2630080992791,0.0,1525.7854942249744,0.0,0.0,0.0,0.0,0.0,2459.081558489082,819.693852829694,3793.038419418055,56.89557629127083,10.285260161985581,10.285260161985581,242.84884926852186,1140.0087987134577,4113.35336530182,0.0,0.0,0.0,0.0,0.0,9085.817952324183,0.0,0.0,660.9237629525047,23.837837145447118,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-27 08:00:00+00:00,4,104.0,2962.233665295176,928.4901963244615,511.8024661172983,1521.9410028534166,928.4901963244615,567.1764619549598,361.31373436950173,2201.473090668349,0.0,928.4901963244615,0.0,511.8024661172983,0.0,1521.9410028534166,0.0,0.0,0.0,0.0,0.0,2450.431199177878,816.8103997259594,3779.044065021136,56.685660975317035,10.236049322345966,10.236049322345966,241.70884631396285,1135.6770056599312,4097.910670955107,0.0,0.0,0.0,0.0,0.0,9067.646316419536,0.0,0.0,660.9237629525047,23.839092522815108,0.0,0.0,0.0,0.0,0.0
2025-06-27 09:00:00+00:00,4,104.0,2914.1667402706785,914.2126583055366,505.27300494438265,1494.6810770207571,914.2126583055366,557.3060271238493,356.9066311816873,2201.473090668349,0.0,914.2126583055366,0.0,505.27300494438265,0.0,1494.6810770207571,0.0,0.0,0.0,0.0,0.0,2408.8937353262936,802.9645784420978,3717.131318712774,55.756969780691605,10.105460098887653,10.105460098887653,237.8811267528132,1116.813595173378,4030.9803354440564,0.0,0.0,0.0,0.0,0.0,9049.511023786697,0.0,0.0,660.9237629525047,23.840518364717703,0.0,0.0,0.0,0.0,0.0
2025-06-27 10:00:00+00:00,4,104.0,2854.2154739279263,896.122440156542,496.2023432660234,1461.8906905053627,896.1224401565419,544.2774883764207,351.8449517801212,2201.473090668349,0.0,896.122440156542,0.0,496.2023432660234,0.0,1461.8906905053627,0.0,0.0,0.0,0.0,0.0,2358.0131306619046,786.0043768873015,3640.2198508152296,54.60329776222844,9.924046865320468,9.924046865320468,233.07812478523712,1093.533893165408,3947.7493670933345,0.0,0.0,0.0,0.0,0.0,9031.412001739125,0.0,0.0,660.9237629525047,23.847630325730528,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 11:00:00+00:00,4,104.0,2864.5520750208466,900.5031101962827,496.39554362707605,1467.6534211974881,900.5031101962827,548.8365383367138,351.66657185956893,2201.473090668349,0.0,900.5031101962827,0.0,496.39554362707605,0.0,1467.6534211974881,0.0,0.0,0.0,0.0,0.0,2368.156531393771,789.3855104645903,3653.9375854854375,54.80906378228156,9.92791087254152,9.92791087254152,234.1927310845549,1098.2431270765096,3962.795202097356,0.0,0.0,0.0,0.0,0.0,9013.349177735648,0.0,0.0,660.9237629525047,23.844971286713875,0.0,0.0,0.0,0.0,0.0
2025-06-27 12:00:00+00:00,4,104.0,2854.5137389646643,894.8654091145037,494.8575255372978,1464.7908043128625,894.8654091145038,545.192175001241,349.67323411326277,2201.473090668349,0.0,894.8654091145037,0.0,494.8575255372978,0.0,1464.7908043128625,0.0,0.0,0.0,0.0,0.0,2359.6562134273663,786.5520711424555,3641.06581010712,54.615987151606795,9.897150510745957,9.897150510745957,232.8927097687013,1093.8550690842555,7252.9876228114435,0.0,0.0,0.0,0.0,0.0,8995.322479380176,3304.6188147625235,0.0,3795.960438941195,23.8445700913531,0.0,0.0,0.0,0.0,0.0
2025-06-27 13:00:00+00:00,4,104.0,2859.0678962428838,900.5486150283418,495.55357217240476,1462.9657090421367,900.5486150283418,548.0205614226036,352.52805360573825,2201.473090668349,0.0,900.5486150283418,0.0,495.55357217240476,0.0,1462.9657090421367,0.0,0.0,0.0,0.0,0.0,2363.5143240704783,787.8381080234927,3646.906004266376,54.703590063995634,9.911071443448096,9.911071443448096,234.07203339975428,1096.4358743741388,6224.283490945506,0.0,0.0,0.0,0.0,0.0,8977.331834421417,2268.779720328483,0.0,5948.313866572543,23.84043467008945,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 14:00:00+00:00,4,104.0,2897.917169548976,915.172592455423,502.3703724586749,1480.3742046348775,915.172592455423,557.4726817424811,357.69991071294186,2201.473090668349,0.0,915.172592455423,0.0,502.3703724586749,0.0,1480.3742046348775,0.0,0.0,0.0,0.0,0.0,2395.5467970903005,798.5155990301001,3696.4327685790754,55.44649152868613,10.047407449173498,10.047407449173498,237.71017009764114,1111.7670755547745,4009.684245103749,0.0,0.0,0.0,0.0,0.0,8959.377170752576,0.0,0.0,5948.313866572543,23.841165357520488,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-06-27 15:00:00+00:00,4,104.0,2900.4790381482444,911.0517668716992,501.6817007151796,1487.7455705613647,911.0517668716991,555.0006883585429,356.05107851315626,2201.473090668349,0.0,911.0517668716992,0.0,501.6817007151796,0.0,1487.7455705613647,0.0,0.0,0.0,0.0,0.0,2398.797337433064,799.599112477688,3700.0781506259314,55.501172259388966,10.033634014303592,10.033634014303592,237.01253256218249,1112.1800853278667,4012.6591234761104,0.0,0.0,0.0,0.0,0.0,8941.458416411071,0.0,0.0,5948.313866572543,23.840457827262995,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 16:00:00+00:00,4,104.0,2906.154744962548,912.2658079522301,502.9838763538335,1490.905060656485,912.26580795223,556.337598221185,355.9282097310451,2201.473090668349,0.0,912.2658079522301,0.0,502.9838763538335,0.0,1490.905060656485,0.0,0.0,0.0,0.0,0.0,2403.170868608715,801.056956202905,3707.2117011654536,55.608175517481804,10.059677527076671,10.059677527076671,237.3641828217425,1114.1486695962826,4020.30341455883,0.0,0.0,0.0,0.0,0.0,8923.57549957825,0.0,0.0,5948.313866572543,23.844337130517584,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-27 17:00:00+00:00,4,104.0,2911.70981245057,911.7945675793007,504.6543013079734,1495.2609435632946,911.7945675793007,556.7691623487747,355.02540523052613,2201.473090668349,0.0,911.7945675793007,0.0,504.6543013079734,0.0,1495.2609435632946,0.0,0.0,0.0,0.0,0.0,2407.0555111425956,802.3518370475318,3714.061649498101,55.71092474247151,10.093086026159469,10.093086026159469,237.37988657329734,1115.6288204156197,4027.3386328661895,0.0,0.0,0.0,0.0,0.0,8905.728348579092,0.0,0.0,5948.313866572543,23.844797468810253,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 18:00:00+00:00,4,104.0,2945.2197398778285,918.9921928129382,510.2177108181007,1516.0098362467897,918.9921928129384,560.97127123612,358.02092157681835,2201.473090668349,0.0,918.9921928129382,0.0,510.2177108181007,0.0,1516.0098362467897,0.0,0.0,0.0,0.0,0.0,2435.002029059728,811.6673430199094,3756.8870828977383,56.35330624346607,10.204354216362015,10.204354216362015,239.48938586239603,1127.9187435584954,2361.6986166169413,0.0,0.0,0.0,0.0,0.0,8887.916891881934,0.0,1711.4398668193821,4144.297847384383,23.843865820069215,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 19:00:00+00:00,4,104.0,2980.3909338777416,929.1439731963911,515.84363736441,1535.403323316939,929.1439731963911,566.0148868845945,363.12908631179664,2201.473090668349,0.0,929.1439731963911,0.0,515.84363736441,329.9877472612666,1205.4155760556723,0.0,0.0,329.9877472612666,439.9836630150221,109.99591575375553,2134.5595492520633,711.5198497506877,3361.923036367161,50.428845545507414,13.616750219900867,10.316872747288201,242.19787642580548,1138.0761104429453,813.8482295581625,0.0,0.0,0.0,439.9836630150221,0.0,9288.125537962442,0.0,3304.6188147625235,660.9237629525047,23.84038052967607,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-27 20:00:00+00:00,4,104.0,2968.9866483174515,924.6838079099347,513.4364430835667,1530.866397323949,924.6838079099347,562.6054841975564,362.0783237123783,2201.473090668349,0.0,924.6838079099347,0.0,513.4364430835667,14.665461375729137,1516.20093594822,0.0,0.0,14.665461375729137,19.553948500972183,4.888487125243046,2440.8847438581547,813.6282479527182,3767.9494348944395,56.51924152341659,10.415383475428627,10.268728861671335,241.1059437243921,1136.8260326628697,4105.812680980321,0.0,0.0,0.0,19.553948500972183,0.0,9288.125537962442,0.0,0.0,660.9237629525047,23.83729806573573,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 21:00:00+00:00,4,104.0,2953.4170974572535,920.5246077836755,510.53082250916395,1522.361667164413,920.5246077836755,560.3943533237432,360.1302544599323,2201.473090668349,0.0,920.5246077836755,0.0,510.53082250916395,0.0,1522.361667164413,0.0,0.0,0.0,0.0,0.0,2442.8862749480886,814.2954249826962,3767.7125224399488,56.51568783659923,10.210616450183279,10.210616450183279,239.97955180880115,1131.211897528463,4084.628994985717,0.0,0.0,0.0,0.0,0.0,9269.549286886519,0.0,0.0,660.9237629525047,23.836037933738933,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 22:00:00+00:00,4,104.0,2930.9927835730564,915.0143224871954,506.9892056482322,1508.9892554376286,915.0143224871954,555.5084955855816,359.5058269016138,2201.473090668349,0.0,915.0143224871954,0.0,506.9892056482322,0.0,1508.9892554376286,0.0,0.0,0.0,0.0,0.0,2424.0035779248237,808.0011926416079,3738.9939762146637,56.08490964321995,10.139784112964644,10.139784112964644,238.42268074602674,1122.788351256784,4053.7811348298396,0.0,0.0,0.0,0.0,0.0,9251.010188312745,0.0,0.0,660.9237629525047,23.84054796115532,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 23:00:00+00:00,4,104.0,2925.2518606763706,913.2265795544226,506.20602318155863,1505.8192579403885,913.2265795544226,555.0687672277879,358.1578123266347,2201.473090668349,0.0,913.2265795544226,0.0,506.20602318155863,0.0,1505.8192579403885,0.0,0.0,0.0,0.0,0.0,2419.045837494811,806.3486124982704,3731.6004731746402,55.9740070976196,10.124120463631172,10.124120463631172,237.9557494067141,1120.5266099298665,4045.778470606237,0.0,0.0,0.0,0.0,0.0,9232.50816793612,0.0,0.0,660.9237629525047,23.844749771281226,0.0,0.0,0.0,0.0,0.0
2025-10-04 00:00:00+00:00,5,17.0,2772.335379650507,856.254934799158,496.8622459610848,1419.2181988902635,856.254934799158,517.6442363544857,338.6106984446723,2201.473090668349,0.0,856.254934799158,0.0,496.8622459610848,0.0,1419.2181988902635,0.0,0.0,0.0,0.0,0.0,2275.4731336894215,758.4910445631405,3530.8264242136465,52.9623963632047,9.937244919221696,9.937244919221696,223.26093337878632,1054.588864143575,3826.9242437940816,0.0,0.0,0.0,0.0,0.0,9177.22383516646,0.0,0.0,660.9237629525047,23.85084053067219,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 01:00:00+00:00,5,17.0,2779.9243563056393,857.2346863828931,498.8122407031995,1423.8774292195462,857.2346863828931,516.3827904066087,340.85189597628437,2201.473090668349,0.0,857.2346863828931,0.0,498.8122407031995,0.0,1423.8774292195462,0.0,0.0,0.0,0.0,0.0,2281.112115602439,760.3707052008131,3540.295061506452,53.104425922596775,9.97624481406399,9.97624481406399,223.58531896969333,1057.012939721231,6105.717016355354,0.0,0.0,0.0,0.0,0.0,9158.86938749613,2268.779720328483,0.0,2813.277190583852,23.850460119051796,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 02:00:00+00:00,5,17.0,2782.067544758503,857.2297273044267,499.80689840169117,1425.0309190523872,857.2297273044267,514.0330304668837,343.19669683754296,2201.473090668349,0.0,857.2297273044267,0.0,499.80689840169117,0.0,1425.0309190523872,0.0,0.0,0.0,0.0,0.0,2282.2606463568136,760.7535487856045,3542.8210935441093,53.14231640316164,9.996137968033823,9.996137968033823,223.6010457503295,1057.4891868751633,7144.17554639619,0.0,0.0,0.0,0.0,0.0,9140.551648721139,3304.6188147625235,0.0,5948.313866572543,23.851611049467433,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 03:00:00+00:00,5,17.0,2760.95356824539,852.2113219106105,496.6664285683941,1412.0758177663868,852.2113219106104,512.4390672400879,339.7722546705226,2201.473090668349,0.0,852.2113219106105,0.0,496.6664285683941,0.0,1412.0758177663868,0.0,0.0,0.0,0.0,0.0,2264.2871396769974,754.7623798923324,3515.715948137724,52.73573922206586,9.933328571367882,9.933328571367882,222.1755079507435,1049.5402842078774,3810.493852453268,0.0,0.0,0.0,0.0,0.0,9122.270545423697,0.0,0.0,5948.313866572543,23.84729981863133,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 04:00:00+00:00,5,17.0,2761.044650665493,852.9392241386166,496.90101040798584,1411.204416118892,852.9392241386167,513.4612559025334,339.4779682360833,2201.473090668349,0.0,852.9392241386166,0.0,496.90101040798584,0.0,1411.204416118892,0.0,0.0,0.0,0.0,0.0,2264.1436402575087,754.7145467525029,3515.7591974179973,52.736387961269955,9.938020208159717,9.938020208159717,222.3118725832769,1049.6388477133692,3810.683498378862,0.0,0.0,0.0,0.0,0.0,9104.02600433285,0.0,0.0,5948.313866572543,23.84351661314594,0.0,0.0,0.0,0.0,0.0
2025-10-04 05:00:00+00:00,5,17.0,2641.789902241664,809.5770813536883,475.61274635914106,1356.600074528836,809.5770813536883,488.00419086665755,321.57289048703075,2201.473090668349,0.0,809.5770813536883,0.0,475.61274635914106,0.0,1356.600074528836,0.0,0.0,0.0,0.0,0.0,2166.1771558825244,722.0590519608414,3363.848954202507,50.4577343130376,9.512254927182822,9.512254927182822,211.4700509516615,1003.011347079906,3644.80124932157,0.0,0.0,0.0,0.0,0.0,9085.817952324185,0.0,0.0,5948.313866572543,23.858187150831274,0.0,0.0,0.0,0.0,0.0
2025-10-04 06:00:00+00:00,5,17.0,2549.551565904991,778.1257377830456,458.5616440583663,1312.8641840635783,778.1257377830456,469.89062845664944,308.2351093263961,2201.473090668349,0.0,778.1257377830456,0.0,458.5616440583663,0.0,1312.8641840635783,0.0,0.0,0.0,0.0,0.0,2090.989921846624,696.9966406155413,3246.5482065205315,48.69822309780797,9.171232881167326,9.171232881167326,203.5006793510184,967.5380088267023,212.47075996916965,0.0,0.0,0.0,0.0,0.0,9067.646316419537,0.0,3304.6188147625235,2464.939782140664,23.870212346148115,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 07:00:00+00:00,5,17.0,2508.767897509253,768.56481333865,450.87892380351184,1289.3241603670913,768.56481333865,463.94220568048485,304.6226076581651,2201.473090668349,0.0,768.56481333865,0.0,450.87892380351184,0.0,1289.3241603670913,0.0,0.0,0.0,0.0,0.0,2057.888973705741,685.962991235247,3194.7308887445,47.9209633311675,9.017578476070238,9.017578476070238,200.80519904882934,952.7243105673842,1750.0523412572556,0.0,0.0,0.0,0.0,0.0,9049.511023786701,0.0,1711.4398668193821,660.9237629525047,23.873142098084156,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 08:00:00+00:00,5,17.0,2576.8371060932204,791.5456016174327,462.5596532592729,1322.7318512165134,791.5456016174327,476.994224206788,314.5513774106447,2201.473090668349,0.0,791.5456016174327,0.0,462.5596532592729,0.0,1322.7318512165134,0.0,0.0,0.0,0.0,0.0,2114.277452833946,704.7591509446487,3281.596257037868,49.22394385556802,9.25119306518546,9.25119306518546,206.67064549609398,979.1561264266816,3555.993232519902,0.0,0.0,0.0,0.0,0.0,9031.412001739129,0.0,0.0,660.9237629525047,23.87475468321258,0.0,0.0,0.0,0.0,0.0
2025-10-04 09:00:00+00:00,5,17.0,2647.138345203874,811.4519930484894,476.6417111000697,1359.0446410553157,811.4519930484894,486.18194345628484,325.2700495922046,2201.473090668349,0.0,811.4519930484894,0.0,476.6417111000697,0.0,1359.0446410553157,0.0,0.0,0.0,0.0,0.0,2170.4966341038053,723.4988780346017,3370.6372232384765,50.55955834857715,9.532834222001394,9.532834222001394,211.93125832263044,1005.0553631498121,3652.193708353686,0.0,0.0,0.0,0.0,0.0,9013.349177735652,0.0,0.0,660.9237629525047,23.874025928593593,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 10:00:00+00:00,5,17.0,2613.6421317498016,803.0447916174229,470.7021283827289,1339.89521174965,803.044791617423,482.43103428745576,320.6137573299672,2201.473090668349,0.0,803.0447916174229,0.0,470.7021283827289,0.0,1339.89521174965,0.0,0.0,0.0,0.0,0.0,2142.9400033670727,714.3133344556909,3327.9554662054925,49.91933199308239,9.414042567654578,9.414042567654578,209.6010615312697,992.6618131153523,3606.3039448651534,0.0,0.0,0.0,0.0,0.0,8995.322479380182,0.0,0.0,660.9237629525047,23.856566466708887,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 11:00:00+00:00,5,17.0,2561.7366210066575,790.275360706754,461.6000786677338,1309.8611816321695,790.2753607067541,474.5960639623193,315.67929674443474,2201.473090668349,0.0,790.275360706754,0.0,461.6000786677338,0.0,1309.8611816321695,0.0,0.0,0.0,0.0,0.0,2100.1365423389234,700.0455141129745,3261.7821351196317,48.926732026794475,9.232001573354676,9.232001573354676,206.03896798909238,973.4752172755707,5803.991558610711,0.0,0.0,0.0,0.0,0.0,8977.331834421422,2268.779720328483,0.0,2813.277190583852,23.86698781857204,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 12:00:00+00:00,5,17.0,2590.1558036228676,795.902357608181,466.87594438414845,1327.3775016305383,795.902357608181,476.0912573208761,319.8111002873049,2201.473090668349,0.0,795.902357608181,0.0,466.87594438414845,0.0,1327.3775016305383,0.0,0.0,0.0,0.0,0.0,2123.2798592387194,707.7599530795732,3297.9157567024413,49.468736350536616,9.33751888768297,9.33751888768297,207.71466796205104,983.6183951675268,6878.393013552919,0.0,0.0,0.0,0.0,0.0,8959.377170752581,3304.6188147625235,0.0,5948.313866572543,23.872556419105308,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-10-04 13:00:00+00:00,5,17.0,2578.671645327066,792.0326759624196,463.93420975648473,1322.7047596081616,792.0326759624196,474.69129417522174,317.34138178719786,2201.473090668349,0.0,792.0326759624196,0.0,463.93420975648473,0.0,1322.7047596081616,0.0,0.0,0.0,0.0,0.0,2114.737435570581,704.912478523527,3283.5841238505927,49.25376185775889,9.278684195129696,9.278684195129696,206.7602057494735,979.4838145210188,3558.155459848085,0.0,0.0,0.0,0.0,0.0,8941.458416411077,0.0,0.0,5948.313866572543,23.877550067222284,0.0,0.0,0.0,0.0,0.0
2025-10-04 14:00:00+00:00,5,17.0,2551.113812437001,786.3183491111195,459.22749643612804,1305.5679668897537,786.3183491111195,471.13919230977,315.17915680134945,2201.473090668349,0.0,786.3183491111195,0.0,459.22749643612804,0.0,1305.5679668897537,0.0,0.0,0.0,0.0,0.0,2091.886316000873,697.2954386669577,3248.409251103959,48.72613876655938,9.18454992872256,9.18454992872256,205.06918910298805,969.4598663939503,3520.5736788309505,0.0,0.0,0.0,0.0,0.0,8923.575499578255,0.0,0.0,5948.313866572543,23.884593240270355,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 15:00:00+00:00,5,17.0,2491.247767477709,769.7013035252522,448.87757233118475,1272.6688916212745,769.7013035252521,462.1103265023319,307.5909770229203,2201.473090668349,0.0,769.7013035252522,0.0,448.87757233118475,0.0,1272.6688916212745,0.0,0.0,0.0,0.0,0.0,2042.3701951465268,680.7900650488423,3172.0378325265538,47.58056748789831,8.977551446623695,8.977551446623695,200.59790857308232,946.9236440030703,3438.171411480779,0.0,0.0,0.0,0.0,0.0,8905.7283485791,0.0,0.0,5948.313866572543,23.88266377582961,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-04 16:00:00+00:00,5,17.0,2473.627428948961,765.9215184301108,444.66313385362434,1263.0427766652247,765.9215184301108,459.62557666790525,306.29594176220564,2201.473090668349,0.0,765.9215184301108,0.0,444.66313385362434,0.0,1263.0427766652247,0.0,0.0,0.0,0.0,0.0,2028.9642950953355,676.3214316984452,3149.948860647405,47.249232909711075,8.893262677072487,8.893262677072487,199.52099345014807,940.8781834124493,3414.50561236141,0.0,0.0,0.0,0.0,0.0,8887.916891881943,0.0,0.0,5948.313866572543,23.87946203590663,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 17:00:00+00:00,5,17.0,2562.6593872141925,794.4198344436932,461.1298089111672,1307.1097438593301,794.4198344436932,475.5850214639761,318.83481297971707,2201.473090668349,0.0,794.4198344436932,0.0,461.1298089111672,0.0,1307.1097438593301,0.0,0.0,0.0,0.0,0.0,2101.5295783030233,700.5098594343411,3263.169246648532,48.94753869972798,9.222596178223343,9.222596178223343,206.85547773639956,974.7580682269154,1825.9775886217249,0.0,0.0,0.0,0.0,0.0,8870.14105809818,0.0,1711.4398668193821,4144.297847384383,23.866147898907823,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-04 18:00:00+00:00,5,17.0,2533.027693289755,786.7617688232632,455.2928337310162,1290.9730907354747,786.7617688232633,470.9859895543837,315.77577926887955,2201.473090668349,0.0,786.7617688232632,0.0,455.2928337310162,343.99323314246703,946.9798575930076,0.0,0.0,343.99323314246703,458.65764418995605,114.66441104748901,1733.7416264162707,577.9138754720902,2766.9483356193773,41.504225034290656,12.545789006044995,9.105856674620323,204.7675235587695,960.5016807933048,188.91055932053587,0.0,0.0,0.0,458.65764418995605,0.0,9288.125537962442,0.0,3304.6188147625235,660.9237629525047,23.867495418970005,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 19:00:00+00:00,5,17.0,2513.7720482862746,781.4551004742068,451.43692682423506,1280.880020987835,781.4551004742068,468.71732393434786,312.7377765398589,2201.473090668349,0.0,781.4551004742068,0.0,451.43692682423506,0.0,1280.880020987835,0.0,0.0,0.0,0.0,0.0,2062.3351214620416,687.4450404873472,3201.217088773624,48.018256331604356,9.0287385364847,9.0287385364847,203.35428928404804,956.8750631759691,3470.6471114622436,0.0,0.0,0.0,0.0,0.0,9269.549286886519,0.0,0.0,660.9237629525047,23.866002923279545,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 20:00:00+00:00,5,17.0,2470.1049623555627,768.397508341007,443.61282901416666,1258.0946250003885,768.3975083410069,460.76418657424625,307.6333217667607,2201.473090668349,0.0,768.397508341007,0.0,443.61282901416666,0.0,1258.0946250003885,0.0,0.0,0.0,0.0,0.0,2026.4921333413954,675.4973777804652,3145.602340136027,47.184035102040404,8.872256580283333,8.872256580283333,199.91652641579742,940.3424524588696,3410.4474148144322,0.0,0.0,0.0,0.0,0.0,9251.010188312748,0.0,0.0,660.9237629525047,23.860902850295364,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 21:00:00+00:00,5,17.0,2378.6375790412726,738.3635902672339,426.5173104057952,1213.7566783682444,738.363590267234,444.44307229103146,293.9205179762025,2201.473090668349,0.0,738.3635902672339,0.0,426.5173104057952,0.0,1213.7566783682444,0.0,0.0,0.0,0.0,0.0,1952.1202686354782,650.706756211826,3029.3443352530994,45.44016502879649,8.530346208115903,8.530346208115903,192.24139193788506,905.4490055947394,3284.0865846360116,0.0,0.0,0.0,0.0,0.0,9232.508167936123,0.0,0.0,660.9237629525047,23.86487827142967,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 22:00:00+00:00,5,17.0,2404.149435673911,741.4364992542779,431.412383631245,1231.3005527883838,741.436499254278,446.2770853773988,295.15941387687917,2201.473090668349,0.0,741.4364992542779,0.0,431.412383631245,0.0,1231.3005527883838,0.0,0.0,0.0,0.0,0.0,1972.7370520426616,657.5790173475539,3061.7284530214606,45.92592679532191,8.6282476726249,8.6282476726249,193.3725754569331,914.1340149450585,3318.28345061897,0.0,0.0,0.0,0.0,0.0,9214.043151600252,0.0,0.0,660.9237629525047,23.867570439058337,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-10-04 23:00:00+00:00,5,17.0,2362.210892307045,727.7666364519558,423.5763360340551,1210.8679198210352,727.7666364519558,436.7828408362078,290.983795615748,2201.473090668349,0.0,727.7666364519558,0.0,423.5763360340551,0.0,1210.8679198210352,0.0,0.0,0.0,0.0,0.0,1938.6345562729912,646.2115187576637,3008.42241106471,45.12633616597065,8.471526720681101,8.471526720681101,189.8590592000515,898.1399675650482,3260.350859872093,0.0,0.0,0.0,0.0,0.0,9195.615065297052,0.0,0.0,660.9237629525047,23.867164027141303,0.0,0.0,0.0,0.0,0.0
2025-10-16 00:00:00+00:00,6,21.0,2339.9718353632124,695.5000616661661,438.8543358243562,1205.6174378726894,695.5000616661661,414.2792504906873,281.2208111754788,2201.473090668349,0.0,695.5000616661661,0.0,438.8543358243562,0.0,1205.6174378726894,0.0,0.0,0.0,0.0,0.0,1901.1174995388556,633.7058331796185,2973.6776685428304,44.60516502814245,8.777086716487124,8.777086716487124,182.66893146524916,878.5341031059843,3218.5059384691967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.85247266578635,0.0,0.0,0.0,0.0,0.0
2025-10-16 01:00:00+00:00,6,21.0,2313.3033477538447,688.0963556914321,433.6463480730838,1191.5606439893286,688.0963556914321,411.1138933325024,276.9824623589297,2201.473090668349,0.0,688.0963556914321,0.0,433.6463480730838,0.0,1191.5606439893286,0.0,0.0,0.0,0.0,0.0,1879.6569996807607,626.5523332269203,2939.855680980765,44.09783521471147,8.672926961461677,8.672926961461677,180.69689125381214,868.6929136183674,3181.996261372212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.851179632856024,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 02:00:00+00:00,6,21.0,2338.023090188865,697.8614544177003,438.36981419259394,1201.7918215785699,697.8614544177003,415.19162674168496,282.66982767601536,2201.473090668349,0.0,697.8614544177003,0.0,438.36981419259394,0.0,1201.7918215785699,0.0,0.0,0.0,0.0,0.0,1899.6532759962702,633.2177586654234,2971.2408488542874,44.56861273281431,8.767396283851879,8.767396283851879,183.07566384094713,878.3968278068887,3216.419917995753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.851055297252408,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 03:00:00+00:00,6,21.0,2372.724729111875,706.4998345968279,444.87038852831097,1221.3545059867363,706.4998345968279,418.93042854549356,287.5694060513344,2201.473090668349,0.0,706.4998345968279,0.0,444.87038852831097,0.0,1221.3545059867363,0.0,0.0,0.0,0.0,0.0,1927.8543405835642,642.6181135278547,3015.3428426397295,45.23014263959594,8.89740777056622,8.89740777056622,185.46008230656932,891.1031540151524,3263.8278831270277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.85471453449921,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 04:00:00+00:00,6,21.0,2361.552986645079,703.1720406842875,443.3706865160702,1215.0102594447208,703.1720406842876,414.29035250990916,288.8816881743784,2201.473090668349,0.0,703.1720406842875,0.0,443.3706865160702,0.0,1215.0102594447208,0.0,0.0,0.0,0.0,0.0,1918.1823001290081,639.3941000430027,3000.947086688081,45.01420630032121,8.867413730321404,8.867413730321404,184.5530274555438,886.6961612595106,3248.2491479045893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.854222942720845,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 05:00:00+00:00,6,21.0,2337.432519877436,696.9669367808376,438.9538295478872,1201.5117535487095,696.9669367808376,409.12453655039417,287.84240023044345,2201.473090668349,0.0,696.9669367808376,0.0,438.9538295478872,0.0,1201.5117535487095,0.0,0.0,0.0,0.0,0.0,1898.4786903295471,632.826230109849,2970.2587499872834,44.55388124980925,8.779076590957745,8.779076590957745,182.84228409168134,877.7805486332551,3215.213068510691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.855088289215644,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 06:00:00+00:00,6,21.0,2245.723916846042,672.0744445806258,421.8186441981011,1151.8308280673145,672.0744445806258,394.2228162160825,277.85162836454333,2201.473090668349,0.0,672.0744445806258,0.0,421.8186441981011,0.0,1151.8308280673145,0.0,0.0,0.0,0.0,0.0,1823.9052726479404,607.9684242159801,2853.6923410620216,42.80538511593032,8.436372883962022,8.436372883962022,176.13072153113959,843.777276630974,3089.5011934770155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.859777591924388,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 07:00:00+00:00,6,21.0,2252.5122594783807,674.3754411191516,422.80573120144777,1155.3310871577796,674.3754411191517,394.5800222478908,279.79541887126084,2201.473090668349,0.0,674.3754411191516,0.0,422.80573120144777,0.0,1155.3310871577796,0.0,0.0,0.0,0.0,0.0,1829.7065282769313,609.9021760923105,2862.4144355706894,42.93621653356034,8.456114624028956,8.456114624028956,176.7130883991697,846.4637102730984,3098.975969751479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.851936235654065,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 08:00:00+00:00,6,21.0,2253.3378561860136,674.5966278964497,422.06712479366547,1156.6741034958989,674.5966278964497,394.7808267733278,279.8158011231219,2201.473090668349,0.0,674.5966278964497,0.0,422.06712479366547,0.0,1156.6741034958989,0.0,0.0,0.0,0.0,0.0,1831.2707313923486,610.4235771307829,2863.7614333167967,42.95642149975195,8.44134249587331,8.44134249587331,176.79763094179108,847.0603145640725,3100.398170750086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.848924072236183,0.0,0.0,0.0,0.0,0.0
2025-10-16 09:00:00+00:00,6,21.0,2295.657581293279,684.3086898884851,428.0949978045805,1183.2538936002138,684.3086898884851,400.8288030126085,283.4798868758766,2201.473090668349,0.0,684.3086898884851,0.0,428.0949978045805,0.0,1183.2538936002138,0.0,0.0,0.0,0.0,0.0,1867.562583488699,622.5208611628997,2918.1784424561793,43.77267663684269,8.56189995609161,8.56189995609161,179.60952278189046,863.026860493816,3158.684441787094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.845761371835753,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 10:00:00+00:00,6,21.0,2296.796900667516,686.2623768749261,426.9336473706702,1183.6008764219212,686.2623768749261,404.1360702616096,282.12630661331656,2201.473090668349,0.0,686.2623768749261,0.0,426.9336473706702,0.0,1183.6008764219212,0.0,0.0,0.0,0.0,0.0,1869.8632532968472,623.2877510989491,2920.084651766467,43.801269776497,8.538672947413405,8.538672947413405,180.05614265273832,864.2225094230112,3161.0194100905273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.844527544569285,0.0,0.0,0.0,0.0,0.0
2025-10-16 11:00:00+00:00,6,21.0,2383.129426240317,713.814020441232,444.5224685063504,1224.792937292732,713.814020441232,417.4264383673814,296.3875820738505,2201.473090668349,0.0,713.814020441232,0.0,444.5224685063504,0.0,1224.792937292732,0.0,0.0,0.0,0.0,0.0,1938.606957733964,646.2023192446546,3029.331745484969,45.439976182274535,8.890449370127008,8.890449370127008,187.10222721029714,896.5254213774804,3279.654847617797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.844116537315987,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 12:00:00+00:00,6,21.0,2399.4868278373915,719.2303767983786,448.28978463274774,1231.9666664062656,719.2303767983785,419.9745600422707,299.2558167561079,2201.473090668349,0.0,719.2303767983786,0.0,448.28978463274774,0.0,1231.9666664062656,0.0,0.0,0.0,0.0,0.0,1951.1970432046442,650.399014401548,3049.88584223894,45.7482876335841,8.965795692654956,8.965795692654956,188.46383604760308,902.5427294680452,3302.0295573054364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.85012244292732,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 13:00:00+00:00,6,21.0,2416.502104441078,725.4261999904763,451.6095182173124,1239.4663862332889,725.4261999904763,423.17527851103597,302.2509214794403,2201.473090668349,0.0,725.4261999904763,0.0,451.6095182173124,0.0,1239.4663862332889,0.0,0.0,0.0,0.0,0.0,1964.8925862237652,654.9641954079217,3071.4662998489994,46.07199449773499,9.032190364346249,9.032190364346249,190.00427178686255,909.1048424212116,3325.6069468622895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.853862605504432,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 14:00:00+00:00,6,21.0,2400.4562851764026,722.4548392793139,448.35350419389283,1229.6479417031953,722.4548392793139,422.4978684246013,299.9569708547126,2201.473090668349,0.0,722.4548392793139,0.0,448.35350419389283,0.0,1229.6479417031953,0.0,0.0,0.0,0.0,0.0,1952.102780982509,650.7009269941697,3051.1572121705713,45.76735818255857,8.967070083877857,8.967070083877857,189.1066573709682,903.5090827154522,3303.965367891854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.853500950742394,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 15:00:00+00:00,6,21.0,2370.1207225475923,711.9529888176558,442.50441285816817,1215.6633208717697,711.9529888176558,415.1858507158865,296.7671381017693,2201.473090668349,0.0,711.9529888176558,0.0,442.50441285816817,0.0,1215.6633208717697,0.0,0.0,0.0,0.0,0.0,1927.6163096894254,642.5387698964752,3012.6594924440687,45.18989238666103,8.850088257163364,8.850088257163364,186.45808910697573,891.8869279044387,3262.0076504520302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.865274822721783,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-16 16:00:00+00:00,6,21.0,2446.458205940478,732.1051633777092,457.81279846724533,1256.5402440955254,732.1051633777092,426.5717859681764,305.5333774095329,2201.473090668349,0.0,732.1051633777092,0.0,457.81279846724533,0.0,1256.5402440955254,0.0,0.0,0.0,0.0,0.0,1988.6454074732346,662.8818024910782,3109.340008431558,46.64010012647337,9.156255969344906,9.156255969344906,191.89673792929364,919.7311524855351,3366.189358426013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.846119515628583,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 17:00:00+00:00,6,21.0,2460.279991037327,735.981961630727,461.60626968701115,1262.6917597195888,735.981961630727,429.2822915122433,306.6996701184837,2201.473090668349,0.0,735.981961630727,0.0,461.60626968701115,0.0,1262.6917597195888,0.0,0.0,0.0,0.0,0.0,1998.6737213503159,666.2245737834386,3126.5045648207656,46.897568472311484,9.232125393740223,9.232125393740223,192.8926256128415,924.4790186560721,3384.7590096933986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.8278159415575,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 18:00:00+00:00,6,21.0,2507.8566522645306,748.7412274178357,471.2518216473472,1287.8636031993465,748.7412274178357,435.63043539414707,313.1107920236886,2201.473090668349,0.0,748.7412274178357,0.0,471.2518216473472,0.0,1287.8636031993465,0.0,0.0,0.0,0.0,0.0,2036.6048306171822,678.8682768723941,3186.7249291369235,47.80087393705385,9.425036432946944,9.425036432946944,196.31249932778636,941.8317230031282,3449.688375267658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.828238162367157,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 19:00:00+00:00,6,21.0,2492.6049982652075,744.5352084110342,468.3397827854797,1279.7300070686952,744.5352084110343,433.5097394919877,311.02546891904655,2201.473090668349,0.0,744.5352084110342,0.0,468.3397827854797,0.0,1279.7300070686952,0.0,0.0,0.0,0.0,0.0,2024.2652154797292,674.7550718265765,3167.3600700917855,47.51040105137678,9.366795655709595,9.366795655709595,195.1876450331093,936.1867092224817,3428.7917074876896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.829022213101602,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-16 20:00:00+00:00,6,21.0,2473.661980718646,738.617399598213,464.6695004809136,1270.3750806395185,738.6173995982128,430.3744397484076,308.2429598498053,2201.473090668349,0.0,738.617399598213,0.0,464.6695004809136,0.0,1270.3750806395185,0.0,0.0,0.0,0.0,0.0,2008.9924802377313,669.6641600792437,3143.3261407978885,47.14989211196833,9.293390009618273,9.293390009618273,193.65892047472227,929.0597526851709,3402.721733403816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.830821311770382,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-10-16 21:00:00+00:00,6,21.0,2451.80062053163,730.834710415902,460.1837916698417,1260.7821184458862,730.834710415902,426.3013244814427,304.53338593445926,2201.473090668349,0.0,730.834710415902,0.0,460.1837916698417,0.0,1260.7821184458862,0.0,0.0,0.0,0.0,0.0,1991.6168288617882,663.8722762872627,3115.6728968188927,46.73509345228339,9.203675833396835,9.203675833396835,191.7212220532348,920.7359434595745,3372.5365639912047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.833242075496564,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 22:00:00+00:00,6,21.0,2385.6430649887966,711.8104678414236,447.4524185831234,1226.3801785642488,711.8104678414236,414.7761028375595,297.03436500386414,2201.473090668349,0.0,711.8104678414236,0.0,447.4524185831234,0.0,1226.3801785642488,0.0,0.0,0.0,0.0,0.0,1938.1906464056724,646.0635488018908,3031.7066137906863,45.475599206860295,8.94904837166247,8.94904837166247,186.68704625709384,896.1242910091697,3281.7673559979667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.834378904180518,0.0,0.0,0.0,3.410605131648481e-13,0.0
