timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,774.9851228531995,596.1076630294358,1466.1986823187974,774.9851228531995,533.0351030921933,241.9500197610063,2410.9813659949846,318.2049197907172,456.7802030624823,0.0,596.1076630294358,1466.1986823187974,0.0,462.84351969558867,144.63859990487146,1466.1986823187974,1954.9315764250632,488.7328941062658,456.7802030624823,152.26006768749411,1205.1479337794121,18.07721900669118,26.58414008377669,11.922153260588717,206.64890152140697,1048.8639755710951,3886.1554437725276,2417.775096120652,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.8191985272634,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,768.7290202927388,586.8946001285293,1455.6675279171911,768.7290202927389,527.7290657954709,240.99995449726802,2410.9813659949846,313.6630893377666,455.0659309549722,0.0,586.8946001285293,1455.6675279171911,0.0,456.2372208549333,142.57413151716665,1455.6675279171911,1940.8900372229214,485.22250930573034,455.0659309549722,151.6886436516574,1193.6491747351588,17.90473762102738,26.2945672817425,11.737892002570586,205.00706327181223,1040.4295446517071,3851.720692990169,2397.1272580778545,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.818632034332527,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,768.1829246983581,587.2694973826934,1463.6526359534903,768.1829246983581,526.094008585769,242.08891611258915,2410.9813659949846,313.0519828174633,455.1309418808948,312.0498986846098,275.21959869808364,1463.6526359534903,0.0,455.34833864358296,142.29635582611968,1775.7025346381001,2367.6033795174667,591.9008448793667,455.1309418808948,151.71031396029827,882.0608545392768,13.23091281808915,29.502415294034872,5.504391973961673,205.09424099451496,1139.2394757463853,3958.3445337809267,2822.9517181610495,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.806848958468876,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,764.4861464544578,581.7298188128161,1456.8562738932503,764.4861464544579,522.9926428448442,241.49350360961358,2410.9813659949846,310.46854217316655,454.0176042812912,318.8462607448497,262.8835580679664,1456.8562738932503,0.0,451.5906067973332,141.1220646241666,1775.7025346381001,2367.6033795174667,591.9008448793667,454.0176042812912,151.33920142709707,868.2403637763547,13.02360545664532,29.391621722637325,5.257671161359329,204.1091391152891,1136.1441483865615,6207.996107875569,2819.1939863148,3424.45119305147,0.0,0.0,0.0,0.0,2268.779720328483,0.0,2813.277190583852,23.80435182505299,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,766.8028244276763,585.7070213005544,1465.6988696559306,766.8028244276763,524.8498862786802,241.95293814899617,2410.9813659949846,312.16153589437135,454.641288533305,310.0036649821696,275.7033563183848,1465.6988696559306,0.0,454.05314311908563,141.89160722471425,1775.7025346381001,2367.6033795174667,591.9008448793667,454.641288533305,151.54709617776834,881.8917410294582,13.228376115441872,29.47116577239209,5.514067126367697,204.84693334268525,1138.400090638736,7261.227620785419,2821.6565226365524,5074.25305785225,0.0,0.0,0.0,0.0,3304.6188147625235,0.0,5948.313866572543,23.80582887026005,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,758.6734046687859,580.4908883173363,1457.2980098834248,758.6734046687859,520.3007271140555,238.37267755473042,2410.9813659949846,309.59997048078765,449.07343418799826,318.4045247546755,262.0863635626608,1457.2980098834246,2.2737367544323206e-13,450.3272297902366,140.72725930944893,1775.7025346381001,2367.6033795174667,591.9008448793667,449.0734341879985,149.69114472933282,860.850942479992,12.91276413719988,29.36684311272773,5.2417272712532155,202.86750298296843,1132.7080864222976,3929.1703892918454,2817.9306093077034,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.808250726296052,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,774.3290400254868,589.1613600490558,1476.1788678198234,774.3290400254868,530.2085173815947,244.12052264389217,2410.9813659949846,314.68706577232797,459.6419742531589,0.0,589.1613600490558,1476.1788678198234,0.0,457.7266411233862,143.03957535105818,1476.1788678198234,1968.238490426431,492.0596226066078,459.6419742531589,153.21399141771963,1202.0173257199344,18.030259885799016,26.545015879179353,11.783227200981116,206.75386046085475,1051.4255528022,3891.0948206965636,2425.965131549817,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.79508805200397,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,811.3754810082346,615.1197020342127,1541.911256865339,811.3754810082346,554.9794105784074,256.39607042982715,2410.9813659949846,328.3936489681617,482.9818320400729,0.0,615.1197020342127,1541.911256865339,0.0,477.6634894082352,149.2698404400735,1541.911256865339,2055.881675820452,513.970418955113,482.9818320400729,160.99394401335763,1259.0954780876432,18.88643217131465,27.721506609337645,12.302394040684254,216.51271984925353,1099.6572560791342,2356.6238291675404,2533.5451652286874,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1711.4398668193821,4144.297847384383,23.779998199052372,0.0,0.0,0.0,0.0,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,824.6399456183673,626.3440747001888,1570.9190581048326,824.6399456183673,564.2466009644729,260.39334465389436,2410.9813659949846,334.23607205210135,490.40387356626593,0.0,626.3440747001888,1570.9190581048326,0.0,486.16155934851105,151.9254872964097,1570.9190581048326,2094.5587441397765,523.6396860349441,490.40387356626593,163.467957855422,1280.2159061218767,19.20323859182815,28.236072075052103,12.526881494003776,220.15383371189145,1119.1531570595512,836.4374207204158,2580.7203034882878,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3304.6188147625235,660.9237629525047,23.780634829252236,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,820.7681457568925,620.345609985656,1561.4191499355127,820.7681457568924,562.0008883256755,258.76725743121693,2410.9813659949846,331.76977915661246,488.99836660028006,0.0,620.345609985656,1561.4191499355127,0.0,482.57422422779996,150.80444507118747,1561.4191499355127,2081.8921999140166,520.4730499785042,488.99836660028006,162.9994555334267,1272.3434321193627,19.08515148179044,28.02110369906825,12.406912199713119,219.0631057251406,1112.8532236888307,4115.386129366891,2152.95611156432,2152.95611156432,0.0,411.5103125774965,0.0,390.9347969486217,0.0,0.0,660.9237629525047,23.784540853486018,0.0,0.0,0.0,2.2737367544323206e-13,2.2737367544323206e-13
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,813.7312856743146,613.6556282825547,1548.3895880898153,813.7312856743144,556.725264939668,257.0060207346465,2410.9813659949846,328.39686966528,485.33441600903456,0.0,613.6556282825547,1548.389588089815,2.2737367544323206e-13,477.6681740585891,149.2713043933091,1548.389588089815,2064.51945078642,516.129862696605,485.3344160090348,161.77813866967827,1260.768182961268,18.911522744419017,27.757008446549246,12.273112565651095,217.1914685236967,1103.3124180399084,4079.0889200865913,-4.547473508864641e-13,0.0,0.0,2542.1876248450094,0.0,2805.2311709574838,0.0,0.0,660.9237629525047,23.78067183047535,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,817.1790028977141,617.9090907093348,1549.3282758386918,817.1790028977141,559.3168141204935,257.8621887772206,2410.9813659949846,330.5710200724078,486.6079828253063,0.0,617.9090907093348,1549.3282758386918,0.0,480.830574650775,150.2595545783672,1549.3282758386918,2065.771034451589,516.4427586128973,486.6079828253063,162.20266094176876,1266.71973447641,19.000796017146147,27.851464572573615,12.358181814186697,217.9664975064948,1106.0819140434344,4090.498283489178,0.0,0.0,0.0,2546.601609102364,0.0,5218.892237262815,0.0,0.0,660.9237629525047,23.781883808959137,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,813.3187557064991,615.5700285344823,1538.4414782572883,813.3187557064991,555.901052394706,257.41770331179316,2410.9813659949846,328.62128807698446,484.6974676295147,0.0,615.5700285344823,1538.4414782572883,0.0,477.99460083925015,149.37331276226567,1538.4414782572883,2051.2553043430507,512.8138260857627,484.6974676295147,161.56582254317155,1261.8333187071685,18.927499780607526,27.695815353262528,12.311400570689646,216.84056892537552,1099.5282460211351,7371.477323281929,-4.547473508864641e-13,0.0,0.0,2529.2499051823015,0.0,7611.241862711476,3304.6188147625235,0.0,3795.960438941195,23.78147900043881,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,800.4961803711104,606.5479118890074,1524.9832605786748,800.4961803711105,546.6789016585451,253.81727871256538,2410.9813659949846,323.2542807759839,477.24189959512654,0.0,606.5479118890074,1524.9832605786748,0.0,470.1880447650675,146.9337639890836,1524.9832605786748,2033.3110141048996,508.3277535262249,477.24189959512654,159.08063319837552,1242.8704446825095,18.64305667023764,27.3807908435669,12.130958237780149,213.7041842466047,1086.2011407118734,6287.00821387915,4.547473508864641e-13,0.0,4.547473508864641e-13,2503.4990588699666,0.0,9974.343484912522,2268.779720328483,0.0,5948.313866572543,23.78493381191211,0.0,0.0,0.0,0.0,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,806.4980015220974,615.0599580680655,1530.5995118403132,806.4980015220974,548.8622876241503,257.6357138979471,2410.9813659949846,326.8093149521803,479.68868656991714,0.0,615.0599580680655,1530.5995118403132,0.0,475.3590035668077,148.5496886146274,1530.5995118403132,2040.7993491204174,510.19983728010436,479.68868656991714,159.89622885663906,1254.6448734946216,18.819673102419323,27.607194279764443,12.30119916136131,215.1499652283509,1092.5237865232668,4044.6812579537427,2319.0794354811,2319.0794354811,0.0,197.07891720612497,0.0,10141.619769288516,0.0,0.0,5948.313866572543,23.792231405884216,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,802.9977092490476,622.0822467384003,1523.1827893783648,802.9977092490476,543.857642398172,259.14006685087566,2410.9813659949846,327.68313220303327,475.31457704601434,0.0,622.0822467384003,1523.1827893783645,2.2737367544323206e-13,476.6300104771393,148.946878274106,1523.1827893783645,2030.9103858378194,507.72759645945484,475.31457704601456,158.43819234867152,1255.8350161330864,18.837525241996296,27.673472828551652,12.441644934768005,214.194574537443,1088.2598846249914,4036.5226299908045,2306.08251971698,2306.08251971698,0.0,201.4578765979786,0.0,10312.72151251802,0.0,0.0,5948.313866572543,23.793293797902184,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,822.1112478837939,629.736770916285,1545.7844964553437,822.1112478837939,557.9131496438184,264.1980982399755,2410.9813659949846,334.0128277838024,488.09842009999153,0.0,629.736770916285,1545.7844964553437,0.0,485.8368404128035,151.8240126290011,1545.7844964553437,2061.0459952737915,515.2614988184479,488.09842009999153,162.69947336666385,1280.5346643829403,19.208019965744104,28.052580382879135,12.5947354183257,218.93249668206226,1108.572817263124,4106.205332518547,3317.0203132597703,3317.02031325977,4.547473508864641e-13,0.0,770.1374775731751,9481.425040468588,0.0,0.0,5948.313866572543,23.783817613852698,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,843.6035912360941,650.2978826118394,1581.9002088321251,843.6035912360941,571.7337471715848,271.86984406450927,2410.9813659949846,344.07772685630925,499.5258643797848,0.0,650.2978826118394,1581.9002088321251,0.0,500.4766936091771,156.39896675286784,1581.9002088321251,2109.200278442833,527.3000696107083,499.5258643797848,166.50862145992826,1316.3323684515526,19.744985526773288,28.824959740558043,13.00595765223679,224.5440351165644,1136.3275958596369,907.5104637771734,4904.21584858014,4904.21584858014,0.0,0.0,2294.5388765281295,7047.158109831725,0.0,3304.6188147625235,2464.939782140664,23.781961856296384,0.0,0.0,0.0,0.0,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,841.8284002837784,649.8801036850131,1585.7479080007113,841.8284002837784,571.5212884432722,270.30711184050625,2410.9813659949846,343.7616659120213,498.0667343717571,0.0,649.8801036850131,1585.7479080007113,0.0,500.0169685993037,156.2553026872824,1585.7479080007113,2114.330544000948,528.582636000237,498.0667343717571,166.0222447905857,1313.9690828473558,19.709536242710335,28.855081153707374,12.997602073700262,224.26455061136662,1136.6869535595897,2502.7034987097113,4617.133298138289,4617.13329813829,0.0,0.0,2002.785785538038,4924.86822988781,0.0,1711.4398668193821,660.9237629525047,23.783469523788927,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,830.7481491844222,644.6331156743526,1570.30441896503,830.7481491844221,563.9368606111444,266.8112885732777,2410.9813659949846,340.05290648484737,490.69524269957486,0.0,644.6331156743526,1570.3044189650302,-2.2737367544323206e-13,494.62240943250526,154.5695029476579,1570.3044189650302,2093.7392252867066,523.4348063216767,490.69524269957464,163.5650808998582,1298.8934392737854,19.48340158910678,28.595706503137354,12.892662313487051,221.45805981749317,1123.999220392417,4169.684904216222,4163.33402509174,4163.33402509174,0.0,0.0,1574.972390372528,3257.152819351689,0.0,0.0,660.9237629525047,23.78035214264641,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,824.3905283457185,642.1986278555313,1564.549284103342,824.3905283457185,559.8100956489051,264.58043269681343,2410.9813659949846,338.1374782963593,486.2530500493592,0.0,642.1986278555313,1564.549284103342,0.0,491.8363320674317,153.6988537710724,1564.549284103342,2086.065712137789,521.5164280344472,486.2530500493592,162.08435001645307,1290.5360279213437,19.358040418820156,28.48946539814405,12.843972557110627,219.93056550927338,1117.921675705321,4149.06011600991,5666.008632232557,6901.52839467326,0.0,0.0,3088.1065880273363,0.0,0.0,0.0,660.9237629525047,23.78619206399421,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,817.1964394395492,636.8919821814392,1561.3050458042992,817.1964394395492,555.4020899644952,261.794349475054,2410.9813659949846,335.311691295931,481.8847481436182,0.0,636.8919821814392,1561.3050458042992,0.0,487.72609643044507,152.41440513451408,1561.3050458042992,2081.740061072399,520.4350152680997,481.8847481436182,160.62824938120607,1279.4049797062635,19.19107469559395,28.350890101671776,12.737839643628783,218.28664685871755,1112.044121083432,4127.437588508717,2569.466157502844,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.793049533994893,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,819.6710780832074,636.1928587561468,1565.5102430331056,819.6710780832074,556.8307329164326,262.8403451667748,2410.9813659949846,335.39966514129276,484.2714129419146,0.0,636.1928587561468,1565.5102430331058,-2.2737367544323206e-13,487.85405838733493,152.45439324604214,1565.5102430331058,2087.3469907108074,521.8367476777019,484.2714129419144,161.42380431397146,1281.8880760120328,19.22832114018049,28.378959605453993,12.723857175122937,218.93060440869777,1114.9766875671708,4136.350867439632,2575.2010490981424,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.79060247202392,0.0,0.0,0.0,0.0,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,815.5302814108283,636.0012354566575,1561.9612284761295,815.5302814108281,553.2197886292028,262.31049278162544,2410.9813659949846,334.4862306263657,481.04405078446257,1.4748562731452893e-12,636.001235456656,1561.9612284761297,-2.2737367544323206e-13,486.5254263656228,152.0391957392571,1561.961228476131,2082.614971301508,520.653742825377,481.04405078446234,160.34801692815412,1277.3933031692725,19.160899547539085,28.33963699389446,12.72002470913312,217.93881973609606,1111.200336479451,4124.6930818230685,2569.140397667131,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.789883916165717,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,846.0015382315956,629.8772380718315,1571.204019431442,846.0015382315958,574.6341225243027,271.367415707293,2410.9813659949846,0.0,846.0015382315956,0.0,629.8772380718315,0.0,1571.204019431442,0.0,0.0,0.0,0.0,0.0,2417.205557663038,805.7351858876792,3852.8179816225484,57.792269724338226,12.59754476143663,12.59754476143663,224.76868366701768,1113.4912288019084,4160.574024536777,0.0,0.0,0.0,0.0,0.0,11877.866595426813,0.0,0.0,660.9237629525047,23.785258632927825,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,1025.1663408759403,764.2641233477488,1900.1091582453344,1025.1663408759403,697.3999667662608,327.76637410967936,2410.9813659949846,0.0,1025.1663408759403,0.0,764.2641233477488,0.0,1900.1091582453344,0.0,0.0,0.0,0.0,0.0,2925.2754991212746,975.0918330404248,4664.631455509448,69.96947183264172,15.285282466954975,15.285282466954975,272.2738359259138,1347.90570573289,5037.445328201915,0.0,0.0,0.0,0.0,0.0,11854.11086223596,0.0,0.0,660.9237629525047,23.745664973685763,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1321.5661676608083,987.0533067258207,2458.2644985404363,1321.5661676608083,898.860133903072,422.70603375773624,2410.9813659949846,0.0,1321.5661676608083,0.0,987.0533067258207,0.0,2458.2644985404363,0.0,0.0,0.0,0.0,0.0,3779.8306662012446,1259.9435554004149,6026.82752832748,90.4024129249122,19.741066134516412,19.741066134516412,351.22636742763234,1741.054468021992,6507.938440949054,0.0,0.0,0.0,0.0,0.0,11830.40264051149,0.0,0.0,660.9237629525047,23.667636799684995,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1408.6837472411341,1049.386438254307,2607.550434587424,1408.6837472411341,958.4249835264461,450.25876371468803,2410.9813659949846,0.0,1408.6837472411341,0.0,1049.386438254307,0.0,2607.550434587424,0.0,0.0,0.0,0.0,0.0,4016.2341818285586,1338.7447272761863,6404.365347359052,96.06548021038577,20.98772876508614,20.98772876508614,374.0428368820924,1850.8285018988365,6916.449121981705,0.0,0.0,0.0,0.0,0.0,11806.741835230467,0.0,0.0,660.9237629525047,23.653071784200044,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1280.8049733908433,955.423184798194,2376.0050941380746,1280.8049733908433,871.3547282019896,409.4502451888537,2410.9813659949846,0.0,1280.8049733908433,0.0,955.423184798194,0.0,2376.0050941380746,0.0,0.0,0.0,0.0,0.0,3656.810067528918,1218.936689176306,5831.169941503417,87.46754912255126,19.10846369596388,19.10846369596388,340.2242725904817,1684.8454382812663,6297.078690608375,0.0,0.0,0.0,0.0,0.0,11783.128351560008,0.0,0.0,660.9237629525047,23.68345540634689,0.0,0.0,0.0,-2.0463630789890885e-12,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1366.8443682756504,1019.1979254618001,2532.358037672303,1366.8443682756504,930.218190674017,436.6261776016333,2410.9813659949846,0.0,1366.8443682756504,0.0,1019.1979254618001,0.0,2532.358037672303,0.0,0.0,0.0,0.0,0.0,3899.2024059479536,1299.7341353159845,6218.134466725738,93.27201700088607,20.383958509236002,20.383958509236002,362.99445867987015,1796.7685280152127,6715.168859424968,0.0,0.0,0.0,0.0,0.0,11759.562094856889,0.0,0.0,660.9237629525047,23.66500852178819,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1287.450368159515,961.6354090312933,2390.9557984706066,1287.450368159515,875.8865952163147,411.56377294320026,2410.9813659949846,0.0,1287.450368159515,0.0,961.6354090312933,0.0,2390.9557984706066,0.0,0.0,0.0,0.0,0.0,3678.4061666301213,1226.135388876707,5866.176964538122,87.99265446807182,19.232708180625867,19.232708180625867,342.05955114777294,1694.6530108538036,6334.69458651522,0.0,0.0,0.0,0.0,0.0,11736.042970667177,0.0,0.0,660.9237629525047,23.681261368168602,0.0,0.0,0.0,0.0,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1228.8607489537208,914.8643488707082,2280.0554394286073,1228.860748953721,836.3704254417314,392.4903235119895,2410.9813659949846,0.0,1228.8607489537208,0.0,914.8643488707082,0.0,2280.0554394286073,0.0,0.0,0.0,0.0,0.0,3508.916188382328,1169.638729460776,5593.419266713812,83.90128900070718,18.297286977414164,18.297286977414164,326.43669324290784,1616.5712856592195,6040.351822912252,0.0,0.0,0.0,0.0,0.0,11712.570884725843,0.0,0.0,660.9237629525047,23.692354859252962,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,701.5678359004781,524.2552892782078,1299.6374100769162,701.567835900478,477.1560912874048,224.41174461307327,2410.9813659949846,0.0,701.5678359004781,0.0,524.2552892782078,0.0,1299.6374100769162,0.0,0.0,0.0,0.0,0.0,2001.2052459773945,667.0684153257981,3192.5289505814003,47.887934258721,10.485105785564157,10.485105785564157,186.3119860854423,922.2385472410898,3447.6990824966915,0.0,0.0,0.0,0.0,0.0,11689.145742956392,0.0,0.0,660.9237629525047,23.820284791553224,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1137.2802680269886,846.7329681078792,2099.5212028537244,1137.2802680269886,775.0059245962091,362.2743434307795,2410.9813659949846,0.0,1137.2802680269886,0.0,846.7329681078792,0.0,2099.5212028537244,0.0,0.0,0.0,0.0,0.0,3236.801470880713,1078.9338236269043,5162.468262615496,77.43702393923245,16.934659362157582,16.934659362157582,301.83403615187365,1492.0742024423257,5575.60864143092,0.0,0.0,0.0,0.0,0.0,11665.767451470481,0.0,0.0,660.9237629525047,23.715614486915285,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,723.0896854356131,538.0970585994047,1338.3462752278383,723.0896854356131,492.9812549220924,230.1084305135207,2410.9813659949846,0.0,723.0896854356131,0.0,538.0970585994047,0.0,1338.3462752278383,0.0,0.0,0.0,0.0,0.0,2061.4359606634516,687.1453202211505,3286.6783394840068,49.3001750922601,10.761941171988095,10.761941171988095,191.9994219509298,949.9687996083165,3549.50181887117,0.0,0.0,0.0,0.0,0.0,11642.435916567541,0.0,0.0,660.9237629525047,23.80602726483564,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,745.8436680630166,552.2083254751732,1380.253576788328,745.8436680630166,508.2938055982772,237.54986246473948,2410.9813659949846,0.0,745.8436680630166,0.0,552.2083254751732,0.0,1380.253576788328,0.0,0.0,0.0,0.0,0.0,2126.097244851345,708.699081617115,3387.0046519436332,50.80506977915449,11.044166509503464,11.044166509503464,198.03242163426026,979.6249060495367,3657.930476376055,0.0,0.0,0.0,0.0,0.0,11619.151044734406,0.0,0.0,660.9237629525047,23.80889906242504,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,1029.9608488539905,769.0567384079634,1908.369495650086,1029.9608488539905,703.0350597994383,326.9257890545522,2410.9813659949846,0.0,1029.9608488539905,0.0,769.0567384079634,0.0,1908.369495650086,0.0,0.0,0.0,0.0,0.0,2938.3303445040765,979.4434481680255,4686.830531080065,70.30245796620098,15.381134768159269,15.381134768159269,273.5409675394858,1354.0491432100307,5061.436226122071,0.0,0.0,0.0,0.0,0.0,11595.912742644938,0.0,0.0,660.9237629525047,23.74431880213683,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1324.3283736667768,989.9007023125919,2460.109380650137,1324.3283736667768,903.6452397004002,420.68313396637654,2410.9813659949846,0.0,1324.3283736667768,0.0,989.9007023125919,0.0,2460.109380650137,0.0,0.0,0.0,0.0,0.0,3784.437754316914,1261.4792514389712,6035.817708068476,90.53726562102715,19.798014046251836,19.798014046251836,351.88583509821524,1743.4983802507174,9822.455651642747,0.0,0.0,0.0,0.0,0.0,11572.72091715965,3304.6188147625235,0.0,3795.960438941195,23.672442493660483,0.0,0.0,0.0,-2.7284841053187847e-12,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,822.4925725837858,616.7486735959291,1539.9274750047898,822.4925725837859,560.3914094614038,262.10116312238205,2410.9813659949846,0.0,822.4925725837858,0.0,616.7486735959291,0.0,1539.9274750047898,0.0,0.0,0.0,0.0,0.0,2362.4200475885755,787.4733491961919,3766.6420703806966,56.499631055710445,12.334973471918582,12.334973471918582,218.85873286982712,1087.5016600655667,6335.450101578552,0.0,0.0,0.0,0.0,0.0,11549.575475325333,2268.779720328483,0.0,5948.313866572543,23.792360581726737,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,734.4342776801114,549.145748153825,1377.7108236818553,734.4342776801114,500.10772302423646,234.32655465587501,2410.9813659949846,0.0,734.4342776801114,0.0,549.145748153825,0.0,1377.7108236818553,0.0,0.0,0.0,0.0,0.0,2112.1451013619667,704.0483671206556,3365.3392166364474,50.48008824954671,10.982914963076501,10.982914963076501,195.49419006702627,971.9884753633816,3633.279324879176,0.0,0.0,0.0,0.0,0.0,11526.476324374684,0.0,0.0,5948.313866572543,23.826819995307346,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,709.9046948095795,531.9382785149002,1330.0996800372882,709.9046948095795,483.3900273608835,226.51466744869606,2410.9813659949846,0.0,709.9046948095795,0.0,531.9382785149002,0.0,1330.0996800372882,0.0,0.0,0.0,0.0,0.0,2040.0043748468677,680.0014582822893,3251.944111644057,48.779161674660855,10.638765570298004,10.638765570298004,188.92379803883338,938.9819491363795,3510.924602498149,0.0,0.0,0.0,0.0,0.0,11503.423371725936,0.0,0.0,5948.313866572543,23.83263284919476,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,742.0464246227764,557.3291637404124,1394.8978586890016,742.0464246227764,504.9268829441205,237.11954167865588,2410.9813659949846,0.0,742.0464246227764,0.0,557.3291637404124,0.0,1394.8978586890016,0.0,0.0,0.0,0.0,0.0,2136.9442833117782,712.3147611039261,3406.5882081561167,51.09882312234175,11.146583274808247,11.146583274808247,197.59735477216103,983.3041055480453,3677.577552600235,0.0,0.0,0.0,0.0,0.0,11480.416524982485,0.0,0.0,5948.313866572543,23.828223161328385,0.0,0.0,0.0,0.0,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1151.610256651643,858.3368957280758,2138.065908878854,1151.6102566516433,785.5681526385351,366.0421040131081,2410.9813659949846,0.0,1151.610256651643,0.0,858.3368957280758,0.0,2138.065908878854,0.0,0.0,0.0,0.0,0.0,3289.676165530497,1096.5587218434991,5244.571783102072,78.66857674653107,17.166737914561516,17.166737914561516,305.95834642830926,1515.5191208474625,3952.092315286654,0.0,0.0,0.0,0.0,0.0,11457.455691932522,0.0,1711.4398668193821,4144.297847384383,23.732440760016118,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1189.3663003503857,890.3571572464909,2206.6645620001545,1189.3663003503857,811.6532444306102,377.71305591977534,2410.9813659949846,0.0,1189.3663003503857,0.0,890.3571572464909,425.38876534499013,1781.2757966551644,0.0,0.0,425.38876534499013,567.1850204599868,141.7962551149967,2970.64209700555,990.2140323351833,4851.2132865872245,72.76819929880837,22.061030798379722,17.80714314492982,315.9548077905708,1560.6014684828688,2542.3706733173776,0.0,0.0,0.0,567.1850204599868,0.0,11973.366549985647,0.0,3304.6188147625235,660.9237629525047,23.724870710075322,0.0,0.0,0.0,0.0,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,908.8692526590074,679.0723541919797,1688.3039426116402,908.8692526590075,620.141972249846,288.72728040916144,2410.9813659949846,0.0,908.8692526590074,0.0,679.0723541919797,18.905315605239593,1669.3986270064006,0.0,0.0,18.905315605239593,25.20708747365279,6.301771868413198,2578.267879665408,859.422626555136,4116.762860412524,61.751442906187854,13.77050023989199,13.581447083839594,241.4931329163997,1196.3209215698685,4472.566471032495,0.0,0.0,0.0,25.20708747365279,0.0,11973.366549985647,0.0,0.0,660.9237629525047,23.792809491590965,0.0,0.0,0.0,-2.7284841053187847e-12,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,979.2646867940847,734.1647214306489,1825.6235210681987,979.2646867940848,667.7598404128045,311.5048463812803,2410.9813659949846,0.0,979.2646867940847,0.0,734.1647214306489,0.0,1825.6235210681987,0.0,0.0,0.0,0.0,0.0,2804.8882078622833,934.9627359540945,4474.015665247027,67.1102349787054,14.683294428612978,14.683294428612978,260.37035456435797,1291.8099143543839,4830.862843647315,0.0,0.0,0.0,0.0,0.0,11949.419816885676,0.0,0.0,660.9237629525047,23.773321539219275,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1216.3751081541498,920.5833726278261,2289.8793917852026,1216.3751081541498,828.3512337919615,388.02387436218834,2410.9813659949846,0.0,1216.3751081541498,0.0,920.5833726278261,0.0,2289.8793917852026,0.0,0.0,0.0,0.0,0.0,3506.254499939352,1168.751499979784,5595.589372546962,83.93384058820443,18.41166745255652,18.41166745255652,324.00091736482176,1613.5095928379233,6040.3474654051015,0.0,0.0,0.0,0.0,0.0,11925.520977251907,0.0,0.0,660.9237629525047,23.712563154710704,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1262.952628759206,959.2927318749436,2381.945122147624,1262.9526287592062,860.4557571046647,402.49687165454134,2410.9813659949846,0.0,1262.952628759206,0.0,959.2927318749436,0.0,2381.945122147624,0.0,0.0,0.0,0.0,0.0,3644.89775090683,1214.9659169689432,5819.156399750716,87.28734599626074,19.18585463749887,19.18585463749887,336.5272574193593,1677.1522296595608,6281.342712441333,0.0,0.0,0.0,0.0,0.0,11901.669935297405,0.0,0.0,660.9237629525047,23.69713949862083,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,893.8931392998101,669.3890798768086,1675.8715401460795,893.8931392998101,608.2957149457576,285.59742435405246,2410.9813659949846,0.0,893.8931392998101,0.0,669.3890798768086,0.0,1675.8715401460795,0.0,0.0,0.0,0.0,0.0,2569.7646794458897,856.5882264819633,4095.7419858046615,61.436129787069916,13.387781597536174,13.387781597536174,237.91351793758275,1182.7134374016885,4421.867196724389,0.0,0.0,0.0,0.0,0.0,11854.110862235959,0.0,0.0,3795.960438941195,23.765515987591787,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,888.5712195344634,660.0939638124972,1657.2688146371418,888.5712195344634,604.8256224781551,283.74559705630827,2410.9813659949846,0.0,888.5712195344634,0.0,660.0939638124972,0.0,1657.2688146371418,0.0,0.0,0.0,0.0,0.0,2545.840034171605,848.6133447238684,4054.547342707971,60.81821014061956,13.201879276249946,13.201879276249946,236.2664704483842,1172.1017838653722,6646.8155021779585,0.0,0.0,0.0,0.0,0.0,11830.402640511487,2268.779720328483,0.0,5948.313866572543,23.759514889223215,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,857.3941055155279,641.1769708938089,1605.202018562819,857.3941055155279,584.327250301001,273.066855214527,2410.9813659949846,0.0,857.3941055155279,0.0,641.1769708938089,0.0,1605.202018562819,0.0,0.0,0.0,0.0,0.0,2462.5961240783467,820.8653746927822,3924.6384696649375,58.86957704497406,12.823539417876177,12.823539417876177,228.14283063283267,1133.5248612063415,4237.297956178496,0.0,0.0,0.0,0.0,0.0,11806.741835230465,0.0,0.0,5948.313866572543,23.775293477542846,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,837.2032438416576,623.5778098984254,1563.430119478241,837.2032438416576,571.079801784711,266.1234420569466,2410.9813659949846,0.0,837.2032438416576,0.0,623.5778098984254,0.0,1563.430119478241,0.0,0.0,0.0,0.0,0.0,2400.6333633198988,800.211121106633,3824.422294324957,57.36633441487435,12.471556197968507,12.471556197968507,222.66572576341383,1105.1862936808582,4129.397466899179,0.0,0.0,0.0,0.0,0.0,11783.128351560006,0.0,0.0,5948.313866572543,23.785595408295293,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,818.1727809172049,609.1992521597873,1527.369431736419,818.172780917205,558.552913129663,259.619867787542,2410.9813659949846,0.0,818.1727809172049,0.0,609.1992521597873,0.0,1527.369431736419,0.0,0.0,0.0,0.0,0.0,2345.542212653624,781.8474042178747,3736.588869031286,56.048833035469286,12.183985043195747,12.183985043195747,217.59212765214875,1079.8563349918843,4034.5977998052963,0.0,0.0,0.0,0.0,0.0,11759.562094856887,0.0,0.0,5948.313866572543,23.79405593503343,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,822.0178151838054,610.4119150745964,1529.745084498418,822.0178151838054,560.755624539607,261.2621906441984,2410.9813659949846,0.0,822.0178151838054,0.0,610.4119150745964,0.0,1529.745084498418,0.0,0.0,0.0,0.0,0.0,2351.762899682223,783.920966560741,3746.0957813175605,56.19143671976341,12.20823830149193,12.20823830149193,218.4854487266218,1083.0143286101102,4045.189143366929,0.0,0.0,0.0,0.0,0.0,11736.042970667175,0.0,0.0,5948.313866572543,23.788825480492683,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,829.613729034213,612.7809052413353,1540.1716352592293,829.613729034213,565.3380029305334,264.2757261036795,2410.9813659949846,0.0,829.613729034213,0.0,612.7809052413353,0.0,1540.1716352592293,0.0,0.0,0.0,0.0,0.0,2369.7853642934424,789.9284547644808,3772.4947242992585,56.58742086448888,12.255618104826706,12.255618104826706,220.40163947814744,1091.4287513167706,769.3762060890226,0.0,0.0,0.0,0.0,0.0,11712.570884725843,0.0,3304.6188147625235,2464.939782140664,23.791415473286136,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,868.9916650775777,639.78473032693,1613.840494384199,868.9916650775776,591.611794509425,277.37987056815274,2410.9813659949846,0.0,868.9916650775777,0.0,639.78473032693,0.0,1613.840494384199,0.0,0.0,0.0,0.0,0.0,2482.832159461777,827.6107198205923,3950.227609609299,59.253414144139484,12.7956946065386,12.7956946065386,230.8738299657653,1143.3293531435743,2554.506376112898,0.0,0.0,0.0,0.0,0.0,11689.145742956392,0.0,1711.4398668193821,660.9237629525047,23.792274894945976,0.0,0.0,0.0,0.0,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,880.9119891089903,646.8986045332898,1635.0068402770612,880.9119891089904,600.0015565738407,280.9104325351496,2410.9813659949846,0.0,880.9119891089903,0.0,646.8986045332898,0.0,1635.0068402770612,0.0,0.0,0.0,0.0,0.0,2515.9188293860516,838.6396097953506,4001.457043714692,60.02185565572038,12.937972090665797,12.937972090665797,234.01499425191145,1158.552403884314,4321.369837803654,0.0,0.0,0.0,0.0,0.0,11665.767451470481,0.0,0.0,660.9237629525047,23.78942735495373,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,889.2547959638199,658.4734549408986,1644.5728434800485,889.2547959638199,605.9530930930873,283.3017028707326,2410.9813659949846,0.0,889.2547959638199,0.0,658.4734549408986,0.0,1644.5728434800485,0.0,0.0,0.0,0.0,0.0,2533.8276394438685,844.6092131479562,4036.9103075327234,60.55365461299085,13.169469098817972,13.169469098817972,236.0817116803653,1167.5835176389483,4359.884612023714,0.0,0.0,0.0,0.0,0.0,11642.435916567541,0.0,0.0,660.9237629525047,23.777677530252852,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,865.1700033704464,646.5330408340037,1602.1254392555497,865.1700033704465,589.7225533264078,275.4474500440386,2410.9813659949846,0.0,865.1700033704464,0.0,646.5330408340037,0.0,1602.1254392555497,0.0,0.0,0.0,0.0,0.0,2467.295442625996,822.4318142086654,3936.2602976686653,59.043904465029975,12.930660816680074,12.930660816680074,229.74869107304605,1137.0857313801016,4250.914214840101,0.0,0.0,0.0,0.0,0.0,11619.151044734406,0.0,0.0,660.9237629525047,23.787160813617668,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,848.6146588388312,636.9418833248818,1574.0087474472873,848.6146588388312,579.0194453716471,269.5952134671841,2410.9813659949846,0.0,848.6146588388312,0.0,636.9418833248818,0.0,1574.0087474472873,0.0,0.0,0.0,0.0,0.0,2422.6234062861186,807.5411354287062,3867.1064250397067,58.0065963755956,12.738837666497636,12.738837666497636,225.42378988060426,1116.4491970179013,6444.794206957384,0.0,0.0,0.0,0.0,0.0,11595.912742644938,2268.779720328483,0.0,2813.277190583852,23.794704147720545,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,912.0168285905004,677.0629342831525,1679.705573926934,912.0168285905004,621.0614842695787,290.95534432092165,2410.9813659949846,0.0,912.0168285905004,0.0,677.0629342831525,0.0,1679.705573926934,0.0,0.0,0.0,0.0,0.0,2591.7224025174346,863.9074675058115,4132.692804306398,61.990392064595966,13.541258685663049,13.541258685663049,241.94206408971797,1194.9224410314514,7768.326592594562,0.0,0.0,0.0,0.0,0.0,11572.72091715965,3304.6188147625235,0.0,5948.313866572543,23.763082839386474,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,901.181944314065,668.9919374191054,1659.6553671915046,901.181944314065,613.8265929999259,287.3553513141392,2410.9813659949846,0.0,901.181944314065,0.0,668.9919374191054,0.0,1659.6553671915046,0.0,0.0,0.0,0.0,0.0,2560.8373115055697,853.6124371685232,4083.4416860931983,61.25162529139797,13.379838748382108,13.379838748382108,239.06571591139402,1180.6894558680794,4410.5187047927575,0.0,0.0,0.0,0.0,0.0,11549.575475325331,0.0,0.0,5948.313866572543,23.76878494361047,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,881.237643243883,657.1942712772659,1628.0312567011567,881.237643243883,601.1240324047028,280.11361083918024,2410.9813659949846,0.0,881.237643243883,0.0,657.1942712772659,0.0,1628.0312567011567,0.0,0.0,0.0,0.0,0.0,2509.2688999450397,836.4229666483466,4002.8861378706524,60.043292068059785,13.143885425545319,13.143885425545319,233.9148058227008,1156.668835390198,4323.132006612504,0.0,0.0,0.0,0.0,0.0,11526.476324374682,0.0,0.0,5948.313866572543,23.776733748931402,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,869.9568940327481,652.4475402022433,1608.2938750196229,869.9568940327481,592.8477859437862,277.1091080889619,2410.9813659949846,0.0,869.9568940327481,0.0,652.4475402022433,0.0,1608.2938750196229,0.0,0.0,0.0,0.0,0.0,2478.2507690523707,826.0835896841236,3956.781898938738,59.351728484081065,13.048950804044866,13.048950804044866,230.95054992023327,1142.4837696965278,4273.182078951144,0.0,0.0,0.0,0.0,0.0,11503.423371725934,0.0,0.0,5948.313866572543,23.775537726557673,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,876.3012772127556,655.2860741633715,1615.2661315567423,876.3012772127556,596.9771674861449,279.32410972661074,2410.9813659949846,0.0,876.3012772127556,0.0,655.2860741633715,0.0,1615.2661315567423,0.0,0.0,0.0,0.0,0.0,2491.567408769498,830.5224695898327,3977.3759525227024,59.66063928784053,13.10572148326743,13.10572148326743,232.50747715824104,1148.9020290024491,4295.755511935321,0.0,0.0,0.0,0.0,0.0,11480.416524982482,0.0,0.0,5948.313866572543,23.775884606455502,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,864.8520892482376,650.475995018446,1600.5066156451496,864.8520892482376,589.1951537534097,275.65693549482785,2410.9813659949846,0.0,864.8520892482376,0.0,650.475995018446,0.0,1600.5066156451496,0.0,0.0,0.0,0.0,0.0,2465.3587048933873,821.7862349644624,3937.620934876296,59.06431402314443,13.009519900368922,13.009519900368922,229.63971690020264,1136.5093056885473,4252.34400560038,0.0,0.0,0.0,0.0,0.0,11457.455691932519,0.0,0.0,5948.313866572543,23.783395055267096,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,862.2715338217289,648.4241248327503,1596.9285986113846,862.271533821729,587.7175591586155,274.5539746631135,2410.9813659949846,0.0,862.2715338217289,0.0,648.4241248327503,425.38876534499286,1171.5398332663917,0.0,0.0,425.38876534499286,567.1850204599905,141.79625511499762,2033.8113670881207,677.9371223627069,3360.172614283578,50.402589214253666,17.222370150104936,12.968482496655007,228.986835370231,1129.3136547089491,932.3190972122884,0.0,0.0,0.0,567.1850204599905,0.0,11973.366549985647,0.0,3304.6188147625235,2464.939782140664,23.7834001523067,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,875.4015680333715,655.9217388457882,1624.8148614087554,875.4015680333716,596.7924243234254,278.6091437099462,2410.9813659949846,0.0,875.4015680333715,0.0,655.9217388457882,18.905315605239593,1605.9095458035158,0.0,0.0,18.905315605239593,25.20708747365279,6.301771868413198,2481.311113836887,827.1037046122957,3964.336557294971,59.465048359424564,13.30748793296816,13.118434776915764,232.56577943715996,1151.8622269871773,2596.560528455708,0.0,0.0,0.0,25.20708747365279,0.0,11973.366549985647,0.0,1711.4398668193821,660.9237629525047,23.778770854293217,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,871.0265788118106,651.4632514819133,1611.983895913654,871.0265788118106,595.3350115360148,275.69156727579576,2410.9813659949846,0.0,871.0265788118106,0.0,651.4632514819133,0.0,1611.983895913654,0.0,0.0,0.0,0.0,0.0,2483.0104747254645,827.6701582418215,3962.143884449199,59.432158266737986,13.029265029638266,13.029265029638266,231.28460362554148,1144.4454501933774,4278.919176400757,0.0,0.0,0.0,0.0,0.0,11949.419816885676,0.0,0.0,660.9237629525047,23.78113048829394,0.0,0.0,0.0,0.0,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,897.7702752105308,666.567021723925,1655.1034502065968,897.7702752105308,613.5412535824879,284.22902162804286,2410.9813659949846,0.0,897.7702752105308,0.0,666.567021723925,0.0,1655.1034502065968,0.0,0.0,0.0,0.0,0.0,2552.8737254171274,850.9579084723758,4070.398655613428,61.05597983420142,13.3313404344785,13.3313404344785,238.21380592866132,1176.8903751041955,4396.331122245247,0.0,0.0,0.0,0.0,0.0,11925.520977251907,0.0,0.0,660.9237629525047,23.78392049926531,0.0,0.0,0.0,-2.0463630789890885e-12,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,894.9242354421606,662.3795808623382,1648.2679642587177,894.9242354421606,611.5076125140755,283.4166229280851,2410.9813659949846,0.0,894.9242354421606,0.0,662.3795808623382,0.0,1648.2679642587177,0.0,0.0,0.0,0.0,0.0,2543.1921997008785,847.7307332336262,4053.302513796843,60.79953770695264,13.247591617246766,13.247591617246766,237.41479504439226,1172.4402492194645,4378.012029782682,0.0,0.0,0.0,0.0,0.0,11901.669935297403,0.0,0.0,660.9237629525047,23.774692783116045,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,865.6584603803296,647.3164041657351,1603.4048676794612,865.6584603803296,590.7614722317826,274.89698814854705,2410.9813659949846,0.0,865.6584603803296,0.0,647.3164041657351,0.0,1603.4048676794612,0.0,0.0,0.0,0.0,0.0,2469.063328059791,823.0211093532636,3939.4008415787894,59.09101262368184,12.946328083314702,12.946328083314702,229.89122065529685,1137.8959987988717,7558.89454578692,0.0,0.0,0.0,0.0,0.0,11877.86659542681,3304.6188147625235,0.0,3795.960438941195,23.774877514368256,0.0,0.0,0.0,0.0,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,814.7725601868608,577.5683466959817,1452.839207640943,814.7725601868608,557.6932258568909,257.07933432997,2410.9813659949846,0.0,814.7725601868608,0.0,577.5683466959817,0.0,1452.839207640943,0.0,0.0,0.0,0.0,0.0,2267.6117678278038,755.8705892759345,3601.05070379972,54.015760556995794,11.551366933919635,11.551366933919635,214.8760306093113,1047.865114310081,3893.045228833869,0.0,0.0,0.0,0.0,0.0,11854.11086223596,0.0,0.0,660.9237629525047,23.84267814401868,0.0,0.0,0.0,0.0,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,814.0270521341031,579.2892639322152,1458.36815884775,814.0270521341031,557.211493228837,256.8155589052661,2410.9813659949846,0.0,814.0270521341031,0.0,579.2892639322152,0.0,1458.36815884775,0.0,0.0,0.0,0.0,0.0,2272.395210981853,757.4650703272843,3609.1495452413524,54.13724317862028,11.585785278644305,11.585785278644305,214.8616080364928,1049.6354920996857,3901.3199670137524,0.0,0.0,0.0,0.0,0.0,11830.40264051149,0.0,0.0,660.9237629525047,23.841023042446547,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,801.0538451497014,569.1572219053487,1434.8021398561507,801.0538451497015,548.9331124680201,252.12073268168135,2410.9813659949846,0.0,801.0538451497014,0.0,569.1572219053487,0.0,1434.8021398561507,0.0,0.0,0.0,0.0,0.0,2235.855985005852,745.2853283352839,3550.2985352464843,53.254478028697264,11.383144438106974,11.383144438106974,211.43018131423926,1032.7362765544344,6106.52920379412,0.0,0.0,0.0,0.0,0.0,11806.741835230467,2268.779720328483,0.0,2813.277190583852,23.84098347927082,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,800.3608154227419,568.1958180187228,1429.746117665272,800.3608154227418,548.0730393019971,252.2877761207447,2410.9813659949846,0.0,800.3608154227419,0.0,568.1958180187228,0.0,1429.746117665272,0.0,0.0,0.0,0.0,0.0,2230.106933088014,743.3689776960047,3541.671728802741,53.12507593204111,11.363916360374455,11.363916360374455,211.1454461385318,1030.3673324873264,3828.6700835940646,0.0,0.0,0.0,0.0,0.0,11783.128351560008,0.0,0.0,2813.277190583852,23.837374277794016,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,782.0532701847977,559.91608328037,1407.9537283010486,782.0532701847977,535.2760623599947,246.777207824803,2410.9813659949846,0.0,782.0532701847977,0.0,559.91608328037,0.0,1407.9537283010486,0.0,0.0,0.0,0.0,0.0,2190.0069984858465,730.0023328286155,3479.925414594832,52.19888121892248,11.1983216656074,11.1983216656074,206.60552543903492,1011.2033828177878,3761.126464584004,0.0,0.0,0.0,0.0,0.0,11759.56209485689,0.0,0.0,2813.277190583852,23.83530647667886,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,786.9232314039848,564.575918946262,1420.1928568921028,786.9232314039848,538.3435249180245,248.57970648596034,2410.9813659949846,0.0,786.9232314039848,0.0,564.575918946262,0.0,1420.1928568921028,0.0,0.0,0.0,0.0,0.0,2207.1160882960876,735.7053627653626,3507.397370007712,52.61096055011568,11.291518378925241,11.291518378925241,207.9832960905436,1018.8826561638724,7095.193478168747,0.0,0.0,0.0,0.0,0.0,11736.042970667178,3304.6188147625235,0.0,5948.313866572543,23.836768535785925,0.0,0.0,0.0,0.0,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,784.6269537411049,564.441419811262,1419.359575981716,784.6269537411049,536.4706516867705,248.15630205433447,2410.9813659949846,0.0,784.6269537411049,0.0,564.441419811262,0.0,1419.359575981716,0.0,0.0,0.0,0.0,0.0,2203.9865297228207,734.6621765742735,3503.0901261083563,52.54635189162534,11.28882839622524,11.28882839622524,207.4634782449162,1017.2496635032655,3785.6776130373464,0.0,0.0,0.0,0.0,0.0,11712.570884725845,0.0,0.0,5948.313866572543,23.8387798935386,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,793.5128984911203,573.1341252915204,1433.2475116208511,793.5128984911203,541.4149134262751,252.09798506484512,2410.9813659949846,0.0,793.5128984911203,0.0,573.1341252915204,0.0,1433.2475116208511,0.0,0.0,0.0,0.0,0.0,2226.7604101119714,742.2534700373238,3542.1480054408157,53.13222008161223,11.462682505830408,11.462682505830408,209.7532915252319,1028.0643466558288,523.3400672967969,0.0,0.0,0.0,0.0,0.0,11689.145742956394,0.0,3304.6188147625235,2464.939782140664,23.841484875242642,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
