timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,458.0236326006578,895.619975920068,1483.6478596807071,458.0236326006577,277.8062658723517,180.21736672830608,1941.28693942502,446.56733960098813,11.456292999669643,0.0,895.619975920068,1483.6478596807071,0.0,649.5524939650737,202.98515436408553,1483.6478596807071,1978.1971462409429,494.5492865602357,11.456292999669643,3.818764333223214,910.8950332529608,13.663425498794412,32.748878115208434,17.91239951840136,138.22936015338223,903.9072685433308,3741.1987367447637,2627.7496402060165,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.93512381639015,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,453.07621322995084,885.4252513175419,1472.7896837909666,453.07621322995084,275.95689877965987,177.11931445029097,1941.28693942502,441.60479699020067,11.47141623975017,4.424568819435868e-12,885.4252513175375,1472.7896837909666,0.0,642.3342501675646,200.72945317736392,1472.789683790971,1963.719578387961,490.92989459699027,11.47141623975017,3.8238054132500565,900.7204729705377,13.510807094558064,32.436401864260546,17.70850502635075,136.87646971670256,896.0153368894762,3707.3064852279367,2606.053828555526,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.934980674577147,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,454.1051108739862,888.3016166144336,1476.698330546122,454.1051108739862,278.22142286093106,175.88368801305512,1941.28693942502,442.06574820249483,12.039362671491347,553.9067705313872,334.39484608304633,1476.698330546122,0.0,643.0047246581743,200.93897645567944,2030.605101077509,2707.473468103345,676.8683670258363,12.039362671491347,4.013120890497116,350.4473296450348,5.256709944675522,38.07208334306376,6.6878969216609265,137.20668450751162,1069.0438390889246,3888.148897123466,3350.4781927615195,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.931528261108504,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,451.415894633904,882.2380059524924,1469.418338574128,451.415894633904,277.2343605760116,174.18153405789235,1941.28693942502,439.25776523302784,12.158129400876135,619.7297668693534,262.50823908313896,1469.4183385741278,2.2737367544323206e-13,638.920385793495,199.6626205604672,2089.148105443481,2785.5308072579746,696.3827018144937,12.158129400876362,4.052709800292121,278.71907828430744,4.180786174264611,38.53624117348466,5.25016478166278,136.43451996041267,1084.4997442650777,6156.351703754084,3424.4511930514695,3424.45119305147,0.0,0.0,0.0,0.0,2268.779720328483,0.0,2813.277190583852,23.93078661078917,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,453.57718000894187,887.4382225537556,1477.193312821464,453.5771800089418,278.5869584478669,174.99022156107495,1941.28693942502,441.474907860029,12.102272148912846,887.4382225537556,0.0,1477.193312821464,0.0,642.1453205236786,200.67041266364956,2364.6315353752198,3152.8420471669597,788.2105117917399,12.102272148912846,4.034090716304282,16.136362865217126,0.2420454429782569,41.39507980482731,0.0,137.10751966268109,1171.6596600821804,7294.487190228865,3794.987367690638,5074.25305785225,0.0,0.0,0.0,0.0,3304.6188147625235,0.0,5948.313866572543,23.93110175642715,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,449.83629325873875,879.8322033521922,1466.793806258616,449.8362932587387,276.4017082188043,173.43458503993443,1941.28693942502,437.8891054957259,11.947187763012835,879.8322033521922,0.0,1466.793806258616,0.0,636.9296079937832,199.04050249805724,2346.626009610808,3128.8346794810773,782.2086698702693,11.947187763012835,3.982395921004278,15.929583684017112,0.23894375526025668,41.06290416315193,0.0,136.02325229852673,1162.5566685062697,3959.018971375819,3765.7642874748603,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.93203180293769,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,457.78749247105145,893.6578072414875,1488.223968181827,457.78749247105145,281.1342166508854,176.65327582016604,1941.28693942502,445.185543140513,12.601949330538446,1.4748562731452893e-12,893.657807241486,1488.2239681818273,-2.2737367544323206e-13,647.5426082043825,202.35706506386953,1488.2239681818287,1984.298624242438,496.0746560606095,12.601949330538218,4.200649776846073,910.4604063488703,13.656906095233053,32.75539582664804,17.87315614482972,138.30798241503754,905.2258113830735,3744.895079277439,2631.841232446821,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.928223818821877,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,478.41305039564975,933.6916155660869,1556.3017739460497,478.41305039564975,294.1239233347557,184.289127060894,1941.28693942502,464.9244690532506,13.48858134239913,1.4561971066592843e-12,933.6916155660854,1556.3017739460497,0.0,676.2537731683645,211.3293041151139,1556.301773946051,2075.069031928068,518.767257982017,13.48858134239913,4.49619378079971,951.6763906892842,14.275145860339261,34.23685005078225,18.673832311321707,144.56790845027547,946.3464925506493,2203.3130656390554,2751.3228050964326,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1711.4398668193821,4144.297847384383,23.923084666310658,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,486.6267321975345,950.4831259727995,1584.7932202530549,486.6267321975345,299.19347620249385,187.43325599504067,1941.28693942502,473.15280831179166,13.473923885742863,0.0,950.4831259727995,1584.7932202530549,0.0,688.2222666353333,215.06945832354165,1584.7932202530549,2113.057627004073,528.2644067510182,13.473923885742863,4.491307961914288,968.4483578204566,14.526725367306849,34.85759472198654,19.00966251945599,147.09712485961492,963.3162805048385,680.6005441657034,2801.279893639406,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3304.6188147625235,660.9237629525047,23.923114498987715,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,483.1593055421981,942.6217241788934,1576.7518759569698,483.1593055421981,296.9983943549291,186.16091118726902,1941.28693942502,469.8881138108571,13.271191731341048,0.0,942.6217241788934,1576.7518759569696,2.2737367544323206e-13,683.4736200885194,213.5855062776623,1576.7518759569696,2102.3358346092928,525.5839586523232,13.271191731341275,4.4237305771137585,960.3166464873484,14.404749697310226,34.61995324314756,18.852434483577866,146.13459481312807,957.604927744263,3960.137833422322,2152.9561115643205,2152.95611156432,4.547473508864641e-13,632.8533431334918,0.0,601.2106759768171,0.0,0.0,660.9237629525047,23.924312041626333,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,479.1087166356113,933.9777002983715,1562.6900851127018,479.1087166356113,295.003025934296,184.10569070131532,1941.28693942502,465.6777576720586,13.430958963552712,0.0,933.9777002983715,1562.6900851127018,0.0,677.3494657048125,211.67170803275388,1562.6900851127018,2083.586780150269,520.8966950375673,13.430958963552712,4.476986321184238,951.8856455831084,14.278284683746625,34.30645485709445,18.67955400596743,144.8880905707398,949.1977735090537,3924.974275555737,0.0,0.0,0.0,2760.9362458550813,0.0,3222.897688187191,0.0,0.0,660.9237629525047,23.92336434507439,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,481.1708793961343,938.0923868995278,1565.1531031500786,481.1708793961343,295.3457309233418,185.8251484727925,1941.28693942502,467.79243272534774,13.378446670786559,0.0,938.0923868995278,1565.1531031500786,0.0,680.4253566914149,212.63292396606715,1565.1531031500786,2086.8708042001044,521.7177010500261,13.378446670786559,4.459482223595519,955.9303157939099,14.338954736908649,34.413378769491345,18.761847737990557,145.39653234698608,951.7208208310655,3936.1371902768087,-4.547473508864641e-13,0.0,0.0,2767.29616089152,0.0,5845.383245657761,0.0,0.0,660.9237629525047,23.923721925933897,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,478.30250293128455,933.6182266732919,1555.4095328936933,478.3025029312845,293.6206423211455,184.681860610139,1941.28693942502,464.9276587079029,13.374844223381672,0.0,933.6182266732919,1555.4095328936935,-2.2737367544323206e-13,676.2584126660406,211.33075395813768,1555.4095328936935,2073.879377191591,518.4698442978978,13.374844223381444,4.458281407793815,951.4513523044672,14.271770284567006,34.22645986240278,18.67236453346584,144.52005554664203,945.9495298909069,7217.898607151699,-9.094947017729282e-13,0.0,0.0,2750.137789857633,0.0,8446.323379531197,3304.6188147625235,0.0,3795.960438941195,23.923770950245302,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,471.5875636749847,921.8329322712486,1538.6068568925593,471.5875636749847,290.7330411843927,180.85452249059202,1941.28693942502,458.376432368373,13.211131306611719,0.0,921.8329322712486,1538.6068568925593,0.0,666.7293561721789,208.35292380380588,1538.6068568925593,2051.475809190079,512.8689522975197,13.211131306611719,4.403710435537239,939.4477740133976,14.091716610200963,33.822727214350564,18.436658645424973,142.62802244857625,934.6047114554156,6135.411784622692,-4.547473508864641e-13,0.0,0.0,2718.2051653622584,0.0,11011.725639866281,2268.779720328483,0.0,5948.313866572543,23.92485580494233,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,475.514878110251,932.0769274186378,1544.5656659015876,475.514878110251,292.50714590625176,183.00773220399924,1941.28693942502,462.67373038813975,12.841147722111259,0.0,932.0769274186378,1544.5656659015876,0.0,672.9799714736579,210.30624108551808,1544.5656659015876,2059.420887868783,514.8552219671958,12.841147722111259,4.280382574037087,949.1984577147861,14.23797686572179,34.08719520738863,18.641538548372754,143.63492949468957,940.0434857429237,3892.2009571734,2319.0794354811,2319.0794354811,0.0,413.3214238613409,0.0,11382.357541254823,0.0,0.0,5948.313866572543,23.92698899339032,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,475.6236431965586,937.5580397748123,1535.081062394442,475.62364319655853,292.37427590024015,183.2493672963184,1941.28693942502,462.8870435043527,12.736599692205914,0.0,937.5580397748123,1535.0810623944417,2.2737367544323206e-13,673.2902450972402,210.40320159288757,1535.0810623944417,2046.7747498592555,511.6936874648139,12.736599692206141,4.24553323073538,954.5401726977539,14.318102590466307,34.101971419440666,18.751160795496247,143.41003664794573,936.9236937417858,3885.1864391075983,2306.08251971698,2306.08251971698,0.0,413.9824752395157,0.0,11752.876177649852,0.0,0.0,5948.313866572543,23.927599160116547,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,484.8743223498217,950.8701045765716,1561.8880883290294,484.8743223498217,297.1038582777217,187.77046407209994,1941.28693942502,471.6413993524967,13.232922997324977,0.0,950.8701045765716,1561.8880883290294,0.0,686.0238536036316,214.38245425113485,1561.8880883290294,2082.5174511053724,520.6293627763431,13.232922997324977,4.410974332441659,968.5140019063383,14.527710028595074,34.636282974821725,19.017402091531434,146.11381857219277,953.7180050270606,3951.350520282484,3317.0203132597703,3317.02031325977,4.547473508864641e-13,0.0,548.4790085507661,11152.024100504272,0.0,0.0,5948.313866572543,23.924702519504958,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,498.23105573300126,978.7968493330709,1598.7737776139866,498.2310557330012,304.516484009386,193.71457172361525,1941.28693942502,484.8629983082656,13.368057424735639,0.0,978.7968493330709,1598.7737776139863,2.2737367544323206e-13,705.2552702665682,220.39227195830256,1598.7737776139863,2131.6983701519816,532.9245925379954,13.368057424735866,4.456019141578622,996.6209258993854,14.94931388849078,35.563674762801284,19.575936986661418,149.9754217153529,977.837230991183,749.0200989087189,4904.21584858014,4904.21584858014,0.0,0.0,2067.26220816159,8953.654570027906,0.0,3304.6188147625235,2464.939782140664,23.923914790464536,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,497.78625589317187,978.2391462936228,1601.4310097827083,497.78625589317187,304.4713469410366,193.31490895213528,1941.28693942502,484.4869698871397,13.299286006032162,0.0,978.2391462936228,1601.431009782708,2.2737367544323206e-13,704.7083198358396,220.22134994869987,1601.431009782708,2135.241346376944,533.810336594236,13.29928600603239,4.43309533534413,995.9715276349992,14.939572914524987,35.57909302369954,19.564782925872457,149.94973848620043,978.4979692285774,2344.514514378699,4617.13329813829,4617.13329813829,0.0,0.0,1777.1836319255067,7065.027648334686,0.0,1711.4398668193821,660.9237629525047,23.92434465585405,0.0,0.0,0.0,0.0,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,492.6274429999567,969.3269417669384,1583.7312990569098,492.62744299995677,301.6986322127476,190.92881078720916,1941.28693942502,479.20740338166985,13.420039618286864,0.0,969.3269417669384,1583.7312990569098,0.0,697.028950373338,217.82154699166813,1583.7312990569098,2111.6417320758796,527.9104330189699,13.420039618286864,4.473346539428955,987.2203279246542,14.808304918869812,35.22385182590787,19.38653883533877,148.36758170373875,967.9916038339223,4013.6772876577265,4163.334025091741,4163.33402509174,9.094947017729282e-13,0.0,1354.6633426425228,5624.936179730098,0.0,0.0,660.9237629525047,23.923595761543936,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,489.57923913468164,964.930064054605,1576.6291371153052,489.57923913468164,300.0226224584631,189.55661667621854,1941.28693942502,476.45095095310523,13.128288181576409,0.0,964.930064054605,1576.629137115305,2.2737367544323206e-13,693.0195650226985,216.56861406959328,1576.629137115305,2102.1721828204063,525.5430457051016,13.128288181576636,4.376096060525545,982.4344482967073,14.736516724450608,35.06489265224515,19.2986012810921,147.5219610914487,963.109727584457,3994.2481678890467,6901.528394673261,6901.52839467326,9.094947017729282e-13,0.0,4106.336646830156,1291.2266791283691,0.0,0.0,660.9237629525047,23.925262310059523,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,485.88523812597606,958.391795044352,1571.1164342549596,485.8852381259761,298.44626933705786,187.43896878891823,1941.28693942502,473.0973253800366,12.78791274593948,1.4725238773345386e-12,958.3917950443505,1571.1164342549598,-2.2737367544323206e-13,688.1415641891441,215.04423880910753,1571.1164342549612,2094.821912339948,523.705478084987,12.787912745939252,4.26263758197975,975.4423453722695,14.631635180584043,34.87900024343665,19.16783590088701,146.57957522494436,958.2704010259263,3973.6638684512122,4007.175491010699,6614.99797636466,0.0,0.0,1224.2120144816067,0.0,0.0,0.0,660.9237629525047,23.927195404262083,0.0,0.0,0.0,0.0,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,486.7623359472182,959.198754298805,1575.4130896264364,486.7623359472182,299.39792980971384,187.36440613750437,1941.28693942502,473.83076323100346,12.93157271621476,0.0,959.198754298805,1575.4130896264367,-2.2737367544323206e-13,689.2083828814596,215.3776196504561,1575.4130896264367,2100.550786168582,525.1376965421455,12.931572716214532,4.310524238738178,976.4408512537577,14.646612768806365,34.93810598224047,19.1839750859761,146.88366789499563,960.4782021633582,3981.8523820358178,2789.7591690500412,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.926354370956844,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,485.5835790069938,958.3860741216873,1569.5230922149342,485.5835790069938,299.0639838442614,186.5195951627324,1941.28693942502,472.651161482807,12.932417524186747,0.0,958.3860741216873,1569.5230922149342,0.0,687.4925985204466,214.84143703763954,1569.5230922149342,2092.697456286579,523.1743640716447,12.932417524186747,4.310805841395582,975.6292974872697,14.634439462309045,34.86295240458309,19.16772148243375,146.47468983100057,957.4664101310063,3970.9591554746225,2780.1900548070253,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.92633169007159,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,494.0945817515988,959.5834460081454,1593.404767975125,494.0945817515988,302.06503997242015,192.02954177917866,1941.28693942502,0.0,494.0945817515988,0.0,959.5834460081454,0.0,1593.404767975125,0.0,0.0,0.0,0.0,0.0,2087.4993497267237,695.8331165755745,3742.9159123104437,56.143738684656654,19.191668920162908,19.191668920162908,148.93532887224217,939.2955219727992,3986.3783177076684,0.0,0.0,0.0,0.0,0.0,27985.329049608747,0.0,0.0,660.9237629525047,23.925301146541344,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,598.1291864106753,1161.848007732728,1929.5624283256197,598.1291864106753,364.6461473768814,233.48303903379386,1941.28693942502,0.0,598.1291864106753,0.0,1161.848007732728,0.0,1929.5624283256197,0.0,0.0,0.0,0.0,0.0,2527.691614736295,842.563871578765,4532.1034940477875,67.98155241071682,23.23696015465456,23.23696015465456,180.3093493236166,1137.3286936224074,4826.868316091432,0.0,0.0,0.0,0.0,0.0,27929.35839150953,0.0,0.0,660.9237629525047,23.911127702991582,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,772.1996416577391,1501.16664733406,2493.5176839352657,772.1996416577392,471.6626167555333,300.53702490220587,1941.28693942502,0.0,772.1996416577391,0.0,1501.16664733406,0.0,2493.5176839352657,0.0,0.0,0.0,0.0,0.0,3265.7173255930047,1088.572441864335,5855.4564147914,87.83184622187099,30.023332946681197,30.023332946681197,232.8499589396145,1469.3009129191828,6236.1848858462445,0.0,0.0,0.0,0.0,0.0,27873.49967472651,0.0,0.0,660.9237629525047,23.884199060103285,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,821.4269625364035,1595.0912050392876,2649.1024525071743,821.4269625364034,500.3773172399749,321.04964529642854,1941.28693942502,0.0,821.4269625364035,0.0,1595.0912050392876,0.0,2649.1024525071743,0.0,0.0,0.0,0.0,0.0,3470.529415043578,1156.8431383478594,6222.463758430726,93.33695637646088,31.901824100785753,31.901824100785753,247.600934364311,1561.5846772902028,6627.205297373071,0.0,0.0,0.0,0.0,0.0,27817.752675377058,0.0,0.0,660.9237629525047,23.87873520579274,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,747.8769260019293,1452.644083413175,2411.7122429120077,747.8769260019292,455.93361167240715,291.9433143295221,1941.28693942502,0.0,747.8769260019293,0.0,1452.644083413175,0.0,2411.7122429120077,0.0,0.0,0.0,0.0,0.0,3159.589168913937,1053.196389637979,5665.429641965091,84.98144462947636,29.0528816682635,29.0528816682635,225.4265848272958,1421.7101824312783,6033.943434758389,0.0,0.0,0.0,0.0,0.0,27762.117170026304,0.0,0.0,660.9237629525047,23.889488523773206,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,797.4205303831151,1548.813996569954,2572.165804456684,797.4205303831151,485.7109731765106,311.7095572066045,1941.28693942502,0.0,797.4205303831151,0.0,1548.813996569954,0.0,2572.165804456684,0.0,0.0,0.0,0.0,0.0,3369.586334839799,1123.1954449465995,6041.595776356352,90.62393664534528,30.97627993139908,30.97627993139908,240.37738099556717,1516.1493224503104,6434.5496538600655,0.0,0.0,0.0,0.0,0.0,27706.592935686254,0.0,0.0,660.9237629525047,23.882754787316056,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,752.2234787476568,1461.721807469996,2426.096289443762,752.2234787476568,458.73021142775167,293.49326731990516,1941.28693942502,0.0,752.2234787476568,0.0,1461.721807469996,0.0,2426.096289443762,0.0,0.0,0.0,0.0,0.0,3178.319768191419,1059.439922730473,5699.481498391888,85.49222247587831,29.234436149399922,29.234436149399922,226.7469768832218,1430.147994388373,6070.189570049789,0.0,0.0,0.0,0.0,0.0,27651.17974981488,0.0,0.0,660.9237629525047,23.88863632908281,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,717.1758694991045,1392.083130109924,2314.521537644008,717.1758694991045,437.48619845643947,279.68967104266505,1941.28693942502,0.0,717.1758694991045,0.0,1392.083130109924,0.0,2314.521537644008,0.0,0.0,0.0,0.0,0.0,3031.6974071431123,1010.5658023810374,5434.346339634074,81.5151950945111,27.841662602198483,27.841662602198483,216.2206871697124,1363.985009849658,5787.765547102691,0.0,0.0,0.0,0.0,0.0,27595.87739031525,0.0,0.0,660.9237629525047,23.892680519173503,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,410.04285901357315,796.3287680425526,1319.0889081994765,410.04285901357315,249.9227623769646,160.12009663660854,1941.28693942502,0.0,410.04285901357315,0.0,796.3287680425526,0.0,1319.0889081994765,0.0,0.0,0.0,0.0,0.0,1729.1317672130497,576.3772557376832,3101.837790993285,46.52756686489928,15.926575360851052,15.926575360851052,123.51102771037907,778.2690010346637,3303.7295362902655,0.0,0.0,0.0,0.0,0.0,27540.68563553461,0.0,0.0,660.9237629525047,23.93754435090078,0.0,0.0,0.0,0.0,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,662.4386594198004,1285.3004267882327,2135.7953527805594,662.4386594198004,402.7793190553345,259.6593403644659,1941.28693942502,0.0,662.4386594198004,0.0,1285.3004267882327,0.0,2135.7953527805594,0.0,0.0,0.0,0.0,0.0,2798.2340122003598,932.7446707334533,5016.279109722046,75.2441866458307,25.706008535764653,25.706008535764653,199.65960691857376,1259.060481369387,5342.594920357979,0.0,0.0,0.0,0.0,0.0,27485.60426426354,0.0,0.0,660.9237629525047,23.900664250712968,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,421.91773030652456,817.80061271567,1359.8146762406616,421.9177303065246,257.23491550011875,164.68281480640584,1941.28693942502,0.0,421.91773030652456,0.0,817.80061271567,0.0,1359.8146762406616,0.0,0.0,0.0,0.0,0.0,1781.7324065471862,593.9108021823954,3193.4438214452516,47.90165732167877,16.356012254313402,16.356012254313402,127.15373183812078,801.6782158508217,3401.2112351136766,0.0,0.0,0.0,0.0,0.0,27430.633055735016,0.0,0.0,660.9237629525047,23.933075448737284,0.0,0.0,0.0,0.0,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,434.3206523575704,841.201917714472,1402.7830002544754,434.3206523575704,264.83983522330703,169.48081713426336,1941.28693942502,0.0,434.3206523575704,0.0,841.201917714472,0.0,1402.7830002544754,0.0,0.0,0.0,0.0,0.0,1837.1036526120458,612.3678842040152,3290.673454530533,49.360101817958,16.82403835428944,16.82403835428944,130.9711557633975,826.3472184939496,3504.6527888204673,0.0,0.0,0.0,0.0,0.0,27375.771789623544,0.0,0.0,660.9237629525047,23.933555258335627,0.0,0.0,0.0,0.0,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,601.1124063765977,1166.6176092441826,1939.6570672912594,601.1124063765978,365.35324224835415,235.75916412824364,1941.28693942502,0.0,601.1124063765977,0.0,1166.6176092441826,0.0,1939.6570672912594,0.0,0.0,0.0,0.0,0.0,2540.7694736678573,846.9231578892858,4554.310240801326,68.31465361201988,23.332352184883653,23.332352184883653,181.2167063015226,1143.1192221725958,4850.506305084637,0.0,0.0,0.0,0.0,0.0,27321.020246044292,0.0,0.0,660.9237629525047,23.910778047446122,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,773.5494102837364,1502.3485610967193,2498.4404852490497,773.5494102837365,470.7621512468712,302.78725903686524,1941.28693942502,0.0,773.5494102837364,0.0,1502.3485610967193,0.0,2498.4404852490497,0.0,0.0,0.0,0.0,0.0,3271.9898955327862,1090.6632985109288,5865.001755140434,87.97502632710652,30.04697122193439,30.04697122193439,233.26574300847335,1471.9980102903774,9550.95528168241,0.0,0.0,0.0,0.0,0.0,27266.378205552202,3304.6188147625235,0.0,3795.960438941195,23.88555040972732,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,483.00188136227865,938.3362866986182,1557.8305531236078,483.0018813622787,295.09714661927404,187.90473474300464,1941.28693942502,0.0,483.00188136227865,0.0,938.3362866986182,0.0,1557.8305531236078,0.0,0.0,0.0,0.0,0.0,2040.8324344858866,680.2774781619622,3659.446199346467,54.891692990197,18.766725733972365,18.766725733972365,145.5949062141829,918.297528834287,6166.245970347272,0.0,0.0,0.0,0.0,0.0,27211.845449141103,2268.779720328483,0.0,5948.313866572543,23.927785749296632,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,430.88475936265894,837.2253109214995,1393.1807792316333,430.88475936265894,263.3799838310747,167.50477553158424,1941.28693942502,0.0,430.88475936265894,0.0,837.2253109214995,0.0,1393.1807792316333,0.0,0.0,0.0,0.0,0.0,1824.0655385942923,608.0218461980975,3269.3126957138893,49.03969043570834,16.74450621842999,16.74450621842999,129.9768017719485,820.5273508426142,3481.8182003584093,0.0,0.0,0.0,0.0,0.0,27157.421758242825,0.0,0.0,5948.313866572543,23.939201754364557,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,416.3827951988473,809.7408279232698,1345.8190302396508,416.3827951988473,254.3181628328726,162.06463236597472,1941.28693942502,0.0,416.3827951988473,0.0,809.7408279232698,0.0,1345.8190302396508,0.0,0.0,0.0,0.0,0.0,1762.2018254384982,587.4006084794994,3159.343261841267,47.390148927619,16.194816558465394,16.194816558465394,125.58967458008036,792.7700651041295,3364.7127184658993,0.0,0.0,0.0,0.0,0.0,27103.106914726344,0.0,0.0,5948.313866572543,23.94105280048288,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,435.46830128304566,848.3876000744907,1410.417545694654,435.46830128304566,266.4151954329883,169.05310585005736,1941.28693942502,0.0,435.46830128304566,0.0,848.3876000744907,0.0,1410.417545694654,0.0,0.0,0.0,0.0,0.0,1845.8858469776997,615.2952823258998,3309.56872937809,49.643530940671354,16.967752001489814,16.967752001489814,131.4253122768478,830.2996295463985,3524.573076598588,0.0,0.0,0.0,0.0,0.0,27048.900700896895,0.0,0.0,5948.313866572543,23.939203362613632,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,671.2419207381938,1303.8923489166223,2172.8787916037563,671.2419207381938,408.2810305629897,262.9608901752041,1941.28693942502,0.0,671.2419207381938,0.0,1303.8923489166223,0.0,2172.8787916037563,0.0,0.0,0.0,0.0,0.0,2844.12071234195,948.0402374473166,5096.053298705889,76.44079948058832,26.077846978332445,26.077846978332445,202.5440998051468,1279.1808306897165,3715.754025128906,0.0,0.0,0.0,0.0,0.0,26994.802899495106,0.0,1711.4398668193821,4144.297847384383,23.90529613499072,0.0,0.0,0.0,0.0,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,694.1571666131292,1349.409253219381,2242.821599764521,694.1571666131292,421.40522475491645,272.7519418582127,1941.28693942502,0.0,694.1571666131292,0.0,1349.409253219381,1002.2544432996337,1240.5671564648874,0.0,0.0,1002.2544432996337,1336.339257732845,334.08481443321125,1934.7243230780166,644.9081076926722,3929.04168399007,58.935625259851044,37.01072949738396,26.988185064387622,209.34459683965156,1311.2720587871574,2293.0412636216665,0.0,0.0,0.0,1336.339257732845,0.0,28210.335588542323,0.0,3304.6188147625235,660.9237629525047,23.90267696999362,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,530.1135509733103,1030.4513891582942,1715.6806093310227,530.1135509733103,322.13151935837664,207.98203161493373,1941.28693942502,0.0,530.1135509733103,0.0,1030.4513891582942,44.54263513980095,1671.1379741912217,0.0,0.0,44.54263513980095,59.39018018640127,14.847545046600317,2201.251525164532,733.7505083881773,3965.4534227110034,59.48180134066505,21.054454134563894,20.609027783165885,159.94944016533358,1009.692776858506,4285.938326321137,0.0,0.0,0.0,59.39018018640127,0.0,28210.335588542323,0.0,0.0,660.9237629525047,23.92654362214845,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,571.9174793168933,1113.6933107280495,1853.4421392479896,571.9174793168933,348.2900161463682,223.62746317052506,1941.28693942502,0.0,571.9174793168933,0.0,1113.6933107280495,0.0,1853.4421392479896,0.0,0.0,0.0,0.0,0.0,2425.359618564883,808.4532061882943,4347.506135481227,65.2125920322184,22.27386621456099,22.27386621456099,172.63084900949013,1090.8443796591246,4629.897308952056,0.0,0.0,0.0,0.0,0.0,28153.91491736524,0.0,0.0,660.9237629525047,23.919640284221863,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,713.8634233994641,1395.5353506211486,2317.439098546566,713.8634233994642,436.71764535765146,277.14577804181266,1941.28693942502,0.0,713.8634233994641,0.0,1395.5353506211486,0.0,2317.439098546566,0.0,0.0,0.0,0.0,0.0,3031.30252194603,1010.4341739820101,5437.272046549189,81.55908069823784,27.91070701242297,27.91070701242297,215.58906033449784,1363.4037290395918,5790.241601606771,0.0,0.0,0.0,0.0,0.0,28097.607087530512,0.0,0.0,660.9237629525047,23.89828957455561,0.0,0.0,0.0,0.0,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,742.413248655798,1452.4945100806701,2409.2827240453053,742.413248655798,454.2285884388236,288.1846602169745,1941.28693942502,0.0,742.413248655798,0.0,1452.4945100806701,0.0,2409.2827240453053,0.0,0.0,0.0,0.0,0.0,3151.6959727011035,1050.5653242337012,5654.755807015475,84.82133710523212,29.049890201613405,29.049890201613405,224.1890596248235,1417.6755013669836,6021.865984148757,0.0,0.0,0.0,0.0,0.0,28041.411873355453,0.0,0.0,660.9237629525047,23.893066001928567,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,524.5660549751439,1019.6314914080192,1694.9562129395351,524.5660549751439,321.55278928160897,203.01326569353486,1941.28693942502,0.0,524.5660549751439,0.0,1019.6314914080192,0.0,1694.9562129395351,0.0,0.0,0.0,0.0,0.0,2219.522267914679,739.8407559715597,3978.9945152942582,59.68491772941387,20.392629828160384,20.392629828160384,158.20837631487615,998.5193096721705,4237.67306899487,0.0,0.0,0.0,0.0,0.0,27929.358391509533,0.0,0.0,3795.960438941195,23.919084333761173,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,519.9912578205341,1007.5935313047286,1678.3492088588398,519.991257820534,318.63096306736395,201.36029475317008,1941.28693942502,0.0,519.9912578205341,0.0,1007.5935313047286,0.0,1678.3492088588398,0.0,0.0,0.0,0.0,0.0,2198.340466679374,732.7801555597913,3938.7141535438936,59.0807123031584,20.15187062609457,20.15187062609457,156.7787302446793,988.9433393598182,6463.6570576724025,0.0,0.0,0.0,0.0,0.0,27873.49967472652,2268.779720328483,0.0,5948.313866572543,23.917588833736307,0.0,0.0,0.0,-2.7284841053187847e-12,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,502.790706682668,976.3006793797732,1624.6817089097144,502.790706682668,307.7298358923451,195.0608707903229,1941.28693942502,0.0,502.790706682668,0.0,976.3006793797732,0.0,1624.6817089097144,0.0,0.0,0.0,0.0,0.0,2127.4724155923823,709.1574718641274,3812.9305668362827,57.19395850254424,19.526013587595465,19.526013587595465,151.64125947929597,957.0447170211585,4060.817811993314,0.0,0.0,0.0,0.0,0.0,27817.75267537707,0.0,0.0,5948.313866572543,23.922572743315133,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,490.08733125564856,950.1655011139961,1583.9583408486792,490.08733125564856,299.4353800618607,190.65195119378785,1941.28693942502,0.0,490.08733125564856,0.0,950.1655011139961,0.0,1583.9583408486792,0.0,0.0,0.0,0.0,0.0,2074.045672104328,691.3485573681093,3715.559730586433,55.73339595879649,19.003310022279923,19.003310022279923,147.81663510104633,932.905208472512,3957.1163816908334,0.0,0.0,0.0,0.0,0.0,27762.11717002632,0.0,0.0,5948.313866572543,23.925974121703735,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,478.6864893738564,927.9190434103556,1548.1359320291995,478.6864893738564,292.1694446019779,186.5170447718785,1941.28693942502,0.0,478.6864893738564,0.0,927.9190434103556,0.0,1548.1359320291995,0.0,0.0,0.0,0.0,0.0,2026.8224214030558,675.6074738010186,3630.34893861443,54.45523407921645,18.558380868207113,18.558380868207113,144.4042326997224,911.5837023163717,3866.3251671297844,0.0,0.0,0.0,0.0,0.0,27706.59293568627,0.0,0.0,5948.313866572543,23.928690582178604,0.0,0.0,0.0,0.0,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,479.99382285635204,930.0742777649021,1552.1067141355657,479.99382285635204,293.0664505335994,186.92737232275266,1941.28693942502,0.0,479.99382285635204,0.0,930.0742777649021,0.0,1552.1067141355657,0.0,0.0,0.0,0.0,0.0,2032.1005369919176,677.3668456639725,3639.541660420792,54.59312490631188,18.601485555298044,18.601485555298044,144.79231554225208,913.9552572231325,3876.130071979952,0.0,0.0,0.0,0.0,0.0,27651.1797498149,0.0,0.0,5948.313866572543,23.927059168718472,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,483.03588208629435,935.4070523572359,1564.1233350912473,483.03588208629435,295.07553178589416,187.9603503004002,1941.28693942502,0.0,483.03588208629435,0.0,935.4070523572359,0.0,1564.1233350912473,0.0,0.0,0.0,0.0,0.0,2047.1592171775417,682.3864057258472,3664.952675260625,54.97429012890937,18.708141047144718,18.708141047144718,145.7685683571106,920.5455463061567,598.4930010784083,0.0,0.0,0.0,0.0,0.0,27595.877390315272,0.0,3304.6188147625235,2464.939782140664,23.927558681256905,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,505.3272988686313,978.4828995650812,1638.8066913549942,505.32729886863126,308.8304737654854,196.49682510314588,1941.28693942502,0.0,505.3272988686313,0.0,978.4828995650812,0.0,1638.8066913549942,0.0,0.0,0.0,0.0,0.0,2144.1339902236255,714.7113300745418,3837.3282198632487,57.55992329794873,19.569657991301625,19.569657991301625,152.56267921381394,963.9732485689076,2375.150271538231,0.0,0.0,0.0,0.0,0.0,27540.685635534643,0.0,1711.4398668193821,660.9237629525047,23.927337181355067,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,512.1491220742712,990.3978478975982,1660.270463947472,512.1491220742712,312.9021341655908,199.24698790868038,1941.28693942502,0.0,512.1491220742712,0.0,990.3978478975982,0.0,1660.270463947472,0.0,0.0,0.0,0.0,0.0,2172.4195860217433,724.1398620072478,3886.9572959265893,58.304359438898835,19.807956957951966,19.807956957951966,154.60378015808513,976.6639155201357,4139.481349439476,0.0,0.0,0.0,0.0,0.0,27485.604264263577,0.0,0.0,660.9237629525047,23.92631933998662,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,517.521069963047,1002.6435418902294,1672.1364825314909,517.521069963047,315.38795435303257,202.13311561001439,1941.28693942502,0.0,517.521069963047,0.0,1002.6435418902294,0.0,1672.1364825314909,0.0,0.0,0.0,0.0,0.0,2189.657552494538,729.8858508315126,3922.1869452162796,58.83280417824419,20.052870837804587,20.052870837804587,156.07713470533446,984.9015313907003,4177.202625775466,0.0,0.0,0.0,0.0,0.0,27430.633055735056,0.0,0.0,660.9237629525047,23.92248347121455,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,505.0379178412863,980.6925236010954,1628.0980420176181,505.0379178412863,307.07330123893485,197.96461660235144,1941.28693942502,0.0,505.0379178412863,0.0,980.6925236010954,0.0,1628.0980420176181,0.0,0.0,0.0,0.0,0.0,2133.1359598589042,711.045319952968,3824.8738034129674,57.37310705119451,19.61385047202191,19.61385047202191,152.2131622482436,959.85929019645,4073.6877736564497,0.0,0.0,0.0,0.0,0.0,27375.77178962358,0.0,0.0,660.9237629525047,23.925793750704205,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,496.07931517250995,964.3026324163967,1599.1833420220937,496.07931517250995,301.2294073589323,194.84990781357766,1941.28693942502,0.0,496.07931517250995,0.0,964.3026324163967,0.0,1599.1833420220937,0.0,0.0,0.0,0.0,0.0,2095.262657194604,698.4208857315347,3757.9861753425353,56.36979263013803,19.286052648327935,19.286052648327935,149.51130368152343,942.8740873398519,6271.219097279334,0.0,0.0,0.0,0.0,0.0,27321.02024604433,2268.779720328483,0.0,2813.277190583852,23.928268642588684,0.0,0.0,0.0,0.0,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,531.5519383328026,1029.1313107156393,1708.1020877521448,531.5519383328026,323.3367206451138,208.21521768768872,1941.28693942502,0.0,531.5519383328026,0.0,1029.1313107156393,0.0,1708.1020877521448,0.0,0.0,0.0,0.0,0.0,2239.6540260849474,746.5513420283158,4015.3366788289027,60.23005018243354,20.582626214312786,20.582626214312786,160.05860661721363,1008.0052512565885,7581.4094028197,0.0,0.0,0.0,0.0,0.0,27266.37820555224,3304.6188147625235,0.0,5948.313866572543,23.918292948637095,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,524.9434871975496,1016.6043705495673,1688.2813911775581,524.9434871975496,319.20672827002744,205.73675892752217,1941.28693942502,0.0,524.9434871975496,0.0,1016.6043705495673,0.0,1688.2813911775581,0.0,0.0,0.0,0.0,0.0,2213.224878375108,737.741626125036,3967.570875049711,59.51356312574566,20.332087410991345,20.332087410991345,158.10610640863925,996.0254704814035,4225.854719406082,0.0,0.0,0.0,0.0,0.0,27211.845449141136,0.0,0.0,5948.313866572543,23.92019847544457,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,513.6678485409011,996.6414032388126,1656.1539194425918,513.6678485409011,312.23986842821375,201.4279801126874,1941.28693942502,0.0,513.6678485409011,0.0,996.6414032388126,0.0,1656.1539194425918,0.0,0.0,0.0,0.0,0.0,2169.821767983493,723.2739226611643,3889.7370938834697,58.346056408252046,19.932828064776253,19.932828064776253,154.81974011366762,976.3053753126364,4142.768546534942,0.0,0.0,0.0,0.0,0.0,27157.421758242857,0.0,0.0,5948.313866572543,23.922750991780127,0.0,0.0,0.0,0.0,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,508.22416226539127,987.6083884165348,1634.865758572688,508.22416226539127,308.9995249664309,199.22463729896037,1941.28693942502,0.0,508.22416226539127,0.0,987.6083884165348,0.0,1634.865758572688,0.0,0.0,0.0,0.0,0.0,2143.0899208380793,714.3633069460265,3845.061616200641,57.67592424300961,19.752167768330697,19.752167768330697,153.08085687372719,964.6244235994245,4095.3227328540415,0.0,0.0,0.0,0.0,0.0,27103.106914726373,0.0,0.0,5948.313866572543,23.922399998578815,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,511.1432211548345,992.3957090004353,1643.3145527775996,511.14322115483446,310.5257950797205,200.61742607511397,1941.28693942502,0.0,511.1432211548345,0.0,992.3957090004353,0.0,1643.3145527775996,0.0,0.0,0.0,0.0,0.0,2154.457773932434,718.1525913108113,3865.006074243681,57.97509111365521,19.847914180008708,19.847914180008708,153.93448732146862,969.7579981059527,4116.611481038823,0.0,0.0,0.0,0.0,0.0,27048.900700896917,0.0,0.0,5948.313866572543,23.922204835535112,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,505.72965099074224,983.7891447865748,1626.3159041345161,505.72965099074224,307.22570044223914,198.5039505485031,1941.28693942502,0.0,505.72965099074224,0.0,983.7891447865748,0.0,1626.3159041345161,0.0,0.0,0.0,0.0,0.0,2132.0455551252585,710.6818517084195,3826.5165516202524,57.39774827430379,19.675782895731494,19.675782895731494,152.31546701295508,959.7466327871413,4075.5813326989737,0.0,0.0,0.0,0.0,0.0,26994.802899495127,0.0,0.0,5948.313866572543,23.924913495293726,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,503.88127163699244,980.5469663106297,1623.1960193182415,503.88127163699244,306.2462948816245,197.6349767553679,1941.28693942502,0.0,503.88127163699244,0.0,980.5469663106297,1002.2544432996174,620.9415760186241,0.0,0.0,1002.2544432996174,1336.3392577328232,334.0848144332058,1124.8228476556164,374.94094921853883,2480.310763184785,37.20466144777178,29.63348375920877,19.610939326212595,151.83406020948615,947.308908394424,750.3143508977639,0.0,0.0,0.0,1336.3392577328232,0.0,28210.335588542323,0.0,3304.6188147625235,2464.939782140664,23.924856553947247,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,511.4896558999155,994.2892623446385,1650.359250043361,511.4896558999154,311.44855960036284,200.0410962995526,1941.28693942502,0.0,511.4896558999155,0.0,994.2892623446385,44.54263513980095,1605.81661490356,0.0,0.0,44.54263513980095,59.39018018640127,14.847545046600317,2117.3062708034754,705.7687569344918,3817.3642900826053,57.26046435123908,20.33121159829078,19.88578524689277,154.19775031972225,972.2915134972369,2416.9898149657693,0.0,0.0,0.0,59.39018018640127,0.0,28210.335588542323,0.0,1711.4398668193821,660.9237629525047,23.923163609360014,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,508.3228806434125,986.4591691513757,1639.6916764125897,508.32288064341253,308.5320545353346,199.79082610807788,1941.28693942502,0.0,508.3228806434125,0.0,986.4591691513757,0.0,1639.6916764125897,0.0,0.0,0.0,0.0,0.0,2148.014557056002,716.0048523520007,3850.4785785593785,57.75717867839067,19.729183383027515,19.729183383027515,153.22740573861384,966.4478035350602,4100.921529742441,0.0,0.0,0.0,0.0,0.0,28153.91491736524,0.0,0.0,660.9237629525047,23.924056990123646,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,522.1272717731338,1011.3596792784527,1685.953796089466,522.1272717731338,316.45179773195605,205.6754740411777,1941.28693942502,0.0,522.1272717731338,0.0,1011.3596792784527,0.0,1685.953796089466,0.0,0.0,0.0,0.0,0.0,2208.0810678626,736.0270226208667,3955.4677697619195,59.33201654642879,20.227193585569054,20.227193585569054,157.43312754057501,993.2465538790085,4212.6873010200625,0.0,0.0,0.0,0.0,0.0,28097.60708753051,0.0,0.0,660.9237629525047,23.924632959349616,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,520.3082862169878,1006.4168140807684,1678.8466802654605,520.3082862169878,315.7925345323212,204.51575168466658,1941.28693942502,0.0,520.3082862169878,0.0,1006.4168140807684,0.0,1678.8466802654605,0.0,0.0,0.0,0.0,0.0,2199.1549664824483,733.0516554941495,3938.6234360573662,59.07935154086049,20.12833628161537,20.12833628161537,156.85233440718147,989.2400140054222,4194.811794568638,0.0,0.0,0.0,0.0,0.0,28041.411873355453,0.0,0.0,660.9237629525047,23.921922119940643,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,505.47631716845206,981.1972095310871,1629.7062055259867,505.47631716845206,307.5385837533064,197.93773341514566,1941.28693942502,0.0,505.47631716845206,0.0,981.1972095310871,0.0,1629.7062055259867,0.0,0.0,0.0,0.0,0.0,2135.182522694439,711.727507564813,3828.107239790339,57.42160859685508,19.623944190621742,19.623944190621742,152.350246368694,960.7472509116055,7381.745797899654,0.0,0.0,0.0,0.0,0.0,27985.32904960875,3304.6188147625235,0.0,3795.960438941195,23.922429117577796,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,460.6145531290838,882.6287317159478,1501.936829678754,460.6145531290838,276.1627807810834,184.45177234800036,1941.28693942502,0.0,460.6145531290838,0.0,882.6287317159478,0.0,1501.936829678754,0.0,0.0,0.0,0.0,0.0,1962.5513828078379,654.1837942692792,3499.3639087930646,52.49045863189597,17.652574634318956,17.652574634318956,139.2646789066344,881.2440810764476,3726.4241956002347,0.0,0.0,0.0,0.0,0.0,27929.35839150953,0.0,0.0,660.9237629525047,23.9417849173952,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,461.2020432779888,885.0004193588276,1505.482012277252,461.2020432779889,277.0323267566092,184.16971652137963,1941.28693942502,0.0,461.2020432779888,0.0,885.0004193588276,0.0,1505.482012277252,0.0,0.0,0.0,0.0,0.0,1966.6840555552408,655.561351851747,3507.2458267658153,52.60868740148723,17.700008387176553,17.700008387176553,139.48696347558956,883.0570195031769,3734.7414944172438,0.0,0.0,0.0,0.0,0.0,27873.49967472651,0.0,0.0,660.9237629525047,23.941283245218642,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,453.18264141976044,869.4072098842387,1482.4233556072015,453.18264141976044,272.2791609828775,180.90348043688294,1941.28693942502,0.0,453.18264141976044,0.0,869.4072098842387,0.0,1482.4233556072015,0.0,0.0,0.0,0.0,0.0,1935.605997026962,645.2019990089874,3450.215205920188,51.75322808880282,17.388144197684774,17.388144197684774,137.14411608963928,868.8756315827992,5942.668558822485,0.0,0.0,0.0,0.0,0.0,27817.752675377058,2268.779720328483,0.0,2813.277190583852,23.941286471083203,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,453.0842959140722,868.1516585849447,1477.0667966077199,453.0842959140722,271.993326508086,181.0909694059862,1941.28693942502,0.0,453.0842959140722,0.0,868.1516585849447,0.0,1477.0667966077199,0.0,0.0,0.0,0.0,0.0,1930.1510925217922,643.3836975072641,3441.686448614001,51.625296729210014,17.363033171698895,17.363033171698895,136.97998241151708,866.715042991389,3665.0177940981275,0.0,0.0,0.0,0.0,0.0,27762.117170026304,0.0,0.0,2813.277190583852,23.94041484052551,0.0,0.0,0.0,0.0,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,444.9675573740397,854.7539290182517,1450.2015953739249,444.9675573740397,267.9469475240786,177.0206098499611,1941.28693942502,0.0,444.9675573740397,0.0,854.7539290182517,0.0,1450.2015953739249,0.0,0.0,0.0,0.0,0.0,1895.1691527479645,631.7230509159882,3381.6461326822046,50.72469199023307,17.095078580365033,17.095078580365033,134.51775165577016,851.1556517227214,3601.0787334889396,0.0,0.0,0.0,0.0,0.0,27706.592935686254,0.0,0.0,2813.277190583852,23.940167099031623,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,448.31427273280815,861.9754097904375,1461.402324719104,448.3142727328082,270.1592143232877,178.1550584095205,1941.28693942502,0.0,448.31427273280815,0.0,861.9754097904375,0.0,1461.402324719104,0.0,0.0,0.0,0.0,0.0,1909.716597451912,636.5721991506374,3408.264206392987,51.1239630958948,17.23950819580875,17.23950819580875,135.5380959768517,857.7132746150014,6934.024096619876,0.0,0.0,0.0,0.0,0.0,27651.17974981488,3304.6188147625235,0.0,5948.313866572543,23.940558076523367,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,447.4393723831885,861.4673580125113,1459.5212191383832,447.43937238318847,269.8713822311062,177.56799015208227,1941.28693942502,0.0,447.4393723831885,0.0,861.4673580125113,0.0,1459.5212191383832,0.0,0.0,0.0,0.0,0.0,1906.9605915215718,635.6535305071906,3404.0814800412736,51.0612222006191,17.229347160250228,17.229347160250228,135.30049632726755,856.4739433555776,3624.901892889658,0.0,0.0,0.0,0.0,0.0,27595.877390315254,0.0,0.0,5948.313866572543,23.941222130703498,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,452.52735345126507,873.188678254296,1474.1785036979309,452.52735345126507,272.7727518786735,179.75460157259158,1941.28693942502,0.0,452.52735345126507,0.0,873.188678254296,0.0,1474.1785036979309,0.0,0.0,0.0,0.0,0.0,1926.705857149196,642.2352857163986,3442.1298211198905,51.63194731679835,17.46377356508592,17.46377356508592,136.7888438632588,865.5836240266276,360.8593446675959,0.0,0.0,0.0,0.0,0.0,27540.685635534628,0.0,3304.6188147625235,2464.939782140664,23.941876012048304,0.0,0.0,0.0,0.0,0.0
