timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,458.2299514271983,880.8110822219139,1489.7809461913862,458.2299514271983,274.9894291301424,183.24052229705586,1941.28693942502,0.0,458.2299514271983,0.0,880.8110822219139,0.0,1489.7809461913862,0.0,0.0,0.0,0.0,0.0,1948.0108976185845,649.3369658728615,3478.1589457133596,52.172384185700395,17.61622164443828,17.61622164443828,138.43059063642337,875.1723839838618,1992.554497004981,0.0,0.0,0.0,0.0,0.0,27485.604264263562,0.0,1711.4398668193821,660.9237629525047,23.939362050315797,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 09:00:00+00:00,3,36.0,2852.640445048621,462.7858831462014,889.4055896493514,1500.4489722530675,462.7858831462014,276.89475641508074,185.89112673112066,1941.28693942502,0.0,462.7858831462014,0.0,889.4055896493514,0.0,1500.4489722530675,0.0,0.0,0.0,0.0,0.0,1963.2348553992688,654.411618466423,3507.0520635150433,52.605780952725645,17.788111792987028,17.788111792987028,139.6954721794539,882.2890951845766,3734.9295402331973,0.0,0.0,0.0,0.0,0.0,27430.633055735037,0.0,0.0,660.9237629525047,23.939614059742482,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 10:00:00+00:00,3,36.0,2864.6547110195024,463.753911837283,894.6550096891334,1506.2457894930856,463.753911837283,278.5579881602468,185.1959236770362,1941.28693942502,0.0,463.753911837283,0.0,894.6550096891334,0.0,1506.2457894930856,0.0,0.0,0.0,0.0,0.0,1969.9997013303687,656.6665671101229,3521.3212781296247,52.81981917194437,17.89310019378267,17.89310019378267,140.061516035249,885.3341027048815,3749.988813724383,0.0,0.0,0.0,0.0,0.0,27375.771789623563,0.0,0.0,660.9237629525047,23.93947949671026,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-05-10 11:00:00+00:00,3,36.0,2854.0950518941063,462.1834926105822,890.3958858951487,1501.5156733883753,462.1834926105822,277.5734935510649,184.60999905951732,1941.28693942502,0.0,462.1834926105822,0.0,890.3958858951487,0.0,1501.5156733883753,0.0,0.0,0.0,0.0,0.0,1963.6991659989576,654.5663886663192,3508.6614405604255,52.62992160840638,17.807917717902974,17.807917717902974,139.59612007631273,882.4082657868444,3736.50331768095,0.0,0.0,0.0,0.0,0.0,27321.02024604431,0.0,0.0,660.9237629525047,23.93963296593205,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 12:00:00+00:00,3,36.0,2844.43433555206,460.4321258581962,887.4299434869513,1496.5722662069115,460.4321258581962,276.65357160551815,183.77855425267805,1941.28693942502,0.0,460.4321258581962,0.0,887.4299434869513,0.0,1496.5722662069115,0.0,0.0,0.0,0.0,0.0,1957.0043920651078,652.3347973550359,3496.769132907095,52.451536993606425,17.748598869739027,17.748598869739027,139.08770636014088,879.3712384482612,7028.4243887628445,0.0,0.0,0.0,0.0,0.0,27266.37820555222,3304.6188147625235,0.0,3795.960438941195,23.940174550852962,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 13:00:00+00:00,3,36.0,2964.053024794435,482.1036434276926,923.2925604645736,1558.6568209021702,482.1036434276926,288.6319059777015,193.4717374499911,1941.28693942502,0.0,482.1036434276926,0.0,923.2925604645736,0.0,1558.6568209021702,0.0,0.0,0.0,0.0,0.0,2040.7604643298628,680.2534881099542,3644.3065129043907,54.66459769356586,18.465851209291472,18.465851209291472,145.40816274108133,917.2579509631844,6150.090696086102,0.0,0.0,0.0,0.0,0.0,27211.845449141114,2268.779720328483,0.0,5948.313866572543,23.935715126366286,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 14:00:00+00:00,3,36.0,2983.065283916223,486.25335272447745,929.7451970359209,1567.066734155825,486.2533527244774,291.7536530404073,194.49969968407012,1941.28693942502,0.0,486.25335272447745,0.0,929.7451970359209,0.0,1567.066734155825,0.0,0.0,0.0,0.0,0.0,2053.3200868803024,684.4400289601008,3667.505312876324,55.01257969314486,18.594903940718417,18.594903940718417,146.5283252232277,923.1707417579102,3906.2360256741326,0.0,0.0,0.0,0.0,0.0,27157.421758242835,0.0,0.0,5948.313866572543,23.93137165483465,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-05-10 15:00:00+00:00,3,36.0,2991.4683223091556,487.93312547337644,933.0418526968572,1570.4933441389226,487.9331254733765,293.03137911652755,194.90174635684895,1941.28693942502,0.0,487.93312547337644,0.0,933.0418526968572,0.0,1570.4933441389226,0.0,0.0,0.0,0.0,0.0,2058.426469612299,686.142156537433,3677.610478846589,55.16415718269884,18.660837053937144,18.660837053937144,146.98236064547274,925.610348473479,3917.0786707826337,0.0,0.0,0.0,0.0,0.0,27103.106914726348,0.0,0.0,5948.313866572543,23.93041889084528,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 16:00:00+00:00,3,36.0,3040.5406210890624,495.7507836626499,948.8652414692348,1595.9245959571792,495.75078366264984,297.29907140013245,198.45171226251742,1941.28693942502,0.0,495.7507836626499,0.0,948.8652414692348,0.0,1595.9245959571792,0.0,0.0,0.0,0.0,0.0,2091.675379619829,697.2251265399431,3737.765747629007,56.0664862144351,18.977304829384696,18.977304829384696,149.34349966924208,940.5897220823897,3981.130343171452,0.0,0.0,0.0,0.0,0.0,27048.9007008969,0.0,0.0,5948.313866572543,23.930281202366476,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 17:00:00+00:00,3,36.0,2990.811706214056,486.94341864430106,935.113073203279,1568.7552143664752,486.94341864430106,292.9617019491857,193.98171669511538,1941.28693942502,0.0,486.94341864430106,0.0,935.113073203279,0.0,1568.7552143664752,0.0,0.0,0.0,0.0,0.0,2055.698633010776,685.2328776702587,3676.044583884314,55.1406687582647,18.70226146406558,18.70226146406558,146.72541799751698,924.5034873541716,3915.3151935682276,0.0,0.0,0.0,0.0,0.0,26994.80289949511,0.0,0.0,5948.313866572543,23.930855657641228,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 18:00:00+00:00,3,36.0,3074.99117271697,499.3217337937105,960.8067274280914,1614.8627114951692,499.32173379371045,301.64312058000763,197.67861321370285,1941.28693942502,0.0,499.3217337937105,0.0,960.8067274280914,0.0,1614.8627114951692,0.0,0.0,0.0,0.0,0.0,2114.1844452888795,704.7281484296265,3779.7193211465974,56.69578981719896,19.21613454856183,19.21613454856183,150.62269273635997,950.4789000803091,4025.4700727972795,0.0,0.0,0.0,0.0,0.0,26940.813293696123,0.0,0.0,5948.313866572543,23.928195566361673,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 19:00:00+00:00,3,36.0,3048.0191882415293,496.3490366625884,951.4710691535431,1600.1990824253996,496.34903666258833,299.1091161912574,197.23992047133098,1941.28693942502,0.0,496.3490366625884,0.0,951.4710691535431,1044.7925695528313,555.4065128725683,0.0,0.0,1044.7925695528313,1393.056759403775,348.26418985094375,1051.7555495351567,350.58518317838553,2353.8118018670853,35.30717702800628,29.477347078599173,19.02942138307086,149.58891333478027,932.2522318537859,675.6526053327909,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1393.0567594037748,0.0,28210.335588542323,0.0,3304.6188147625235,2464.939782140664,23.926150646064198,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-05-10 20:00:00+00:00,3,36.0,3093.4341376045822,502.9138832391672,965.2946892103333,1625.2255651550806,502.91388323916715,303.08122588963465,199.83265734953252,1941.28693942502,0.0,502.9138832391672,0.0,965.2946892103333,0.0,1625.2255651550806,0.0,0.0,0.0,0.0,0.0,2128.1394483942477,709.3798161314159,3802.8139537359966,57.04220930603995,19.305893784206667,19.305893784206667,151.67032623096242,956.7041392368315,2338.6984100220316,0.0,0.0,0.0,0.0,0.0,28153.91491736524,0.0,1711.4398668193821,660.9237629525047,23.92980237913583,0.0,0.0,0.0,0.0,0.0
2025-05-10 21:00:00+00:00,3,36.0,3151.4140776579247,511.3784330026567,982.1217363476674,1657.9139083075995,511.3784330026567,308.8540697070275,202.5243632956292,1941.28693942502,0.0,511.3784330026567,0.0,982.1217363476674,0.0,1657.9139083075995,0.0,0.0,0.0,0.0,0.0,2169.2923413102562,723.0974471034187,3874.511524761342,58.117672871420126,19.642434726953347,19.642434726953347,154.3661595577649,974.8661489865103,4126.280226644435,0.0,0.0,0.0,0.0,0.0,28097.607087530512,0.0,0.0,660.9237629525047,23.93079826785712,0.0,0.0,0.0,0.0,0.0
2025-05-10 22:00:00+00:00,3,36.0,3139.5246216862106,510.5866660738816,980.890322248097,1648.0476333642303,510.5866660738816,307.0233513317294,203.56331474215222,1941.28693942502,0.0,510.5866660738816,0.0,980.890322248097,0.0,1648.0476333642303,0.0,0.0,0.0,0.0,0.0,2158.634299438112,719.5447664793707,3859.0693881655798,57.88604082248369,19.617806444961943,19.617806444961943,153.93078267358305,970.5972028653613,4110.121824551572,0.0,0.0,0.0,0.0,0.0,28041.411873355453,0.0,0.0,660.9237629525047,23.932268013987635,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 23:00:00+00:00,3,36.0,3063.0606555468994,497.81885969577036,956.7576573554619,1608.4841384956676,497.81885969577036,299.45137890661357,198.3674807891568,1941.28693942502,0.0,497.81885969577036,0.0,956.7576573554619,0.0,1608.4841384956676,0.0,0.0,0.0,0.0,0.0,2106.302998191438,702.100999397146,3765.161654944046,56.477424824160686,19.13515314710924,19.13515314710924,150.1249464854998,946.973677001025,4010.034332547924,0.0,0.0,0.0,0.0,0.0,27985.329049608743,0.0,0.0,660.9237629525047,23.93472437245772,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 00:00:00+00:00,4,104.0,2972.3891943255894,483.5346153010806,939.9997497652097,1548.8548292592966,483.5346153010805,290.68407881303995,192.8505364880406,1941.28693942502,0.0,483.5346153010806,0.0,939.9997497652097,0.0,1548.8548292592966,0.0,0.0,0.0,0.0,0.0,2032.3894445603771,677.4631481867924,3649.8523425123794,54.74778513768569,18.799994995304193,18.799994995304193,145.46215414125686,915.2730774563435,3887.6622717819323,0.0,0.0,0.0,0.0,0.0,27985.32904960875,0.0,0.0,660.9237629525047,23.93463700073319,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-27 01:00:00+00:00,4,104.0,2974.5704631418066,483.7011651824554,940.8511101252126,1550.018187834139,483.7011651824554,290.70143761629436,192.99972756616103,1941.28693942502,0.0,483.7011651824554,0.0,940.8511101252126,0.0,1550.018187834139,0.0,0.0,0.0,0.0,0.0,2033.7193530165946,677.9064510055315,3652.4769141473384,54.78715371221008,18.81702220250425,18.81702220250425,145.5287162135738,915.856365336324,3890.42682847813,0.0,0.0,0.0,0.0,0.0,27929.358391509533,0.0,0.0,660.9237629525047,23.934422672873445,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 02:00:00+00:00,4,104.0,2962.0674572742187,481.6654327959684,936.8308340951888,1543.5711903830625,481.66543279596846,289.9394318080729,191.72600098789553,1941.28693942502,0.0,481.6654327959684,0.0,936.8308340951888,0.0,1543.5711903830625,0.0,0.0,0.0,0.0,0.0,2025.2366231790309,675.0788743930103,3637.1463316672302,54.55719497500845,18.736616681903776,18.736616681903776,144.919569258579,912.0288719904054,3874.096329264624,0.0,0.0,0.0,0.0,0.0,27873.499674726518,0.0,0.0,660.9237629525047,23.93318813915165,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 03:00:00+00:00,4,104.0,2898.9437019631428,471.1444875646656,916.0545575979177,1511.7446568005603,471.1444875646656,284.33170479807274,186.8127827665929,1941.28693942502,0.0,471.1444875646656,0.0,916.0545575979177,0.0,1511.7446568005603,0.0,0.0,0.0,0.0,0.0,1982.889144365226,660.963048121742,3559.9067500848855,53.398601251273284,18.321091151958353,18.321091151958353,141.80570372994595,892.809535406878,3791.75323737002,0.0,0.0,0.0,0.0,0.0,27817.752675377065,0.0,0.0,660.9237629525047,23.93194005669529,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 04:00:00+00:00,4,104.0,2787.838365586684,454.41449738465093,882.4122099071684,1451.0116582948638,454.41449738465093,273.3912670606827,181.02323032396822,1941.28693942502,0.0,454.41449738465093,0.0,882.4122099071684,0.0,1451.0116582948638,0.0,0.0,0.0,0.0,0.0,1905.4261556795147,635.1420518931716,3422.9804174798546,51.34470626219782,17.64824419814337,17.64824419814337,136.58025121402488,858.3634977656811,3646.201863352365,0.0,0.0,0.0,0.0,0.0,27762.11717002631,0.0,0.0,660.9237629525047,23.933533905577647,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 05:00:00+00:00,4,104.0,2807.562379466614,456.35775325789405,886.0284724893532,1465.1761537193663,456.35775325789405,274.51775387970264,181.83999937819144,1941.28693942502,0.0,456.35775325789405,0.0,886.0284724893532,0.0,1465.1761537193663,0.0,0.0,0.0,0.0,0.0,1921.5339069772604,640.5113023257535,3448.073681792367,51.721105226885506,17.720569449787064,17.720569449787064,137.37695303294282,865.0504994851558,3672.6128789517697,0.0,0.0,0.0,0.0,0.0,27706.592935686258,0.0,0.0,660.9237629525047,23.934038213235826,0.0,0.0,0.0,0.0,0.0
2025-06-27 06:00:00+00:00,4,104.0,3020.8826747440003,491.5343407577392,948.2898931757995,1581.0584408104614,491.5343407577392,295.80593627892705,195.72840447881214,1941.28693942502,0.0,491.5343407577392,0.0,948.2898931757995,0.0,1581.0584408104614,0.0,0.0,0.0,0.0,0.0,2072.5927815682007,690.8642605227336,3711.746935266734,55.676204029001006,18.96579786351599,18.96579786351599,148.04273790466937,932.5147981834359,3953.3974729274355,0.0,0.0,0.0,0.0,0.0,27651.179749814888,0.0,0.0,660.9237629525047,23.929178087625168,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 07:00:00+00:00,4,104.0,2973.344566588362,484.66221002635535,936.0999134677431,1552.5824430942623,484.6622100263554,291.48557690235987,193.17663312399552,1941.28693942502,0.0,484.66221002635535,0.0,936.0999134677431,0.0,1552.5824430942623,0.0,0.0,0.0,0.0,0.0,2037.2446531206176,679.0815510402059,3652.4261176285668,54.7863917644285,18.721998269354863,18.721998269354863,145.80194789857518,917.1138872419194,3890.4584538302815,0.0,0.0,0.0,0.0,0.0,27595.87739031526,0.0,0.0,660.9237629525047,23.92840880446874,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 08:00:00+00:00,4,104.0,2962.233665295176,482.7759717710539,933.204415352024,1546.2532781720986,482.7759717710539,290.19238628946226,192.58358548159163,1941.28693942502,0.0,482.7759717710539,0.0,933.204415352024,0.0,1546.2532781720986,0.0,0.0,0.0,0.0,0.0,2029.0292499431525,676.3430833143842,3638.576748609561,54.57865122914341,18.66408830704048,18.66408830704048,145.22707494838474,913.4769861059933,3875.710651401169,0.0,0.0,0.0,0.0,0.0,27540.685635534635,0.0,0.0,660.9237629525047,23.929263519933937,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 09:00:00+00:00,4,104.0,2914.1667402706785,475.3542913344697,918.1855226506572,1520.6269262855494,475.3542913344697,286.37416873373456,188.98012260073511,1941.28693942502,0.0,475.3542913344697,0.0,918.1855226506572,0.0,1520.6269262855494,0.0,0.0,0.0,0.0,0.0,1995.9812176200192,665.3270725400064,3579.493812810683,53.69240719216024,18.363710453013145,18.363710453013145,142.9464176198818,898.6933182580747,3812.860058528753,0.0,0.0,0.0,0.0,0.0,27485.604264263566,0.0,0.0,660.9237629525047,23.929667106249973,0.0,0.0,0.0,0.0,0.0
2025-06-27 10:00:00+00:00,4,104.0,2854.2154739279263,466.11997648736127,898.8107919938877,1489.284705446679,466.11997648736127,280.82906100763176,185.2909154797295,1941.28693942502,0.0,466.11997648736127,0.0,898.8107919938877,0.0,1489.284705446679,0.0,0.0,0.0,0.0,0.0,1955.4046819340404,651.8015606446801,3506.0170345726083,52.590255518589125,17.976215839877757,17.976215839877757,140.12127923229363,880.4655270753185,3734.6810010032436,0.0,0.0,0.0,0.0,0.0,27430.63305573504,0.0,0.0,660.9237629525047,23.932066471181948,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-06-27 11:00:00+00:00,4,104.0,2864.5520750208466,468.5989946599746,902.8981578696346,1493.0549224912374,468.5989946599746,281.40178212192853,187.19721253804607,1941.28693942502,0.0,468.5989946599746,0.0,902.8981578696346,0.0,1493.0549224912374,0.0,0.0,0.0,0.0,0.0,1961.653917151212,653.884639050404,3518.43671407125,52.77655071106875,18.05796315739269,18.05796315739269,140.75426270692168,883.5313787831799,3748.0834538040267,0.0,0.0,0.0,0.0,0.0,27375.771789623574,0.0,0.0,660.9237629525047,23.931348199319473,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 12:00:00+00:00,4,104.0,2854.5137389646643,467.55581194106514,900.9471735511174,1486.0107534724816,467.5558119410651,281.0832586505491,186.47255329051598,1941.28693942502,0.0,467.55581194106514,0.0,900.9471735511174,0.0,1486.0107534724816,0.0,0.0,0.0,0.0,0.0,1953.5665654135469,651.1888551378489,3505.702594102513,52.5855389115377,18.01894347102235,18.01894347102235,140.34389113689033,880.1561721283216,7039.288725855509,0.0,0.0,0.0,0.0,0.0,27321.02024604432,3304.6188147625235,0.0,3795.960438941195,23.931290505925134,0.0,0.0,0.0,0.0,0.0
2025-06-27 13:00:00+00:00,4,104.0,2859.0678962428838,468.6140591010003,900.3638072148325,1490.0900299270506,468.6140591010003,281.2923092407969,187.32174986020337,1941.28693942502,0.0,468.6140591010003,0.0,900.3638072148325,0.0,1490.0900299270506,0.0,0.0,0.0,0.0,0.0,1958.704089028051,652.9013630093503,3511.9692592522338,52.679538888783505,18.00727614429665,18.00727614429665,140.67788203904067,882.2733362257678,6010.120952797134,0.0,0.0,0.0,0.0,0.0,27266.37820555224,2268.779720328483,0.0,5948.313866572543,23.929850029543864,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 14:00:00+00:00,4,104.0,2897.917169548976,475.8020084092563,913.1111082926489,1509.0040528470702,475.8020084092563,284.72768916111113,191.07431924814517,1941.28693942502,0.0,475.8020084092563,0.0,913.1111082926489,0.0,1509.0040528470702,0.0,0.0,0.0,0.0,0.0,1984.8060612563265,661.6020204187755,3559.519189967751,53.39278784951627,18.26222216585298,18.26222216585298,142.7285042496414,894.2477568496392,3792.1649263986146,0.0,0.0,0.0,0.0,0.0,27211.845449141132,0.0,0.0,5948.313866572543,23.930076637760585,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 15:00:00+00:00,4,104.0,2900.4790381482444,476.14343923621084,914.8242742316493,1509.5113246803837,476.14343923621084,285.26093837965607,190.88250085655474,1941.28693942502,0.0,476.14343923621084,0.0,914.8242742316493,0.0,1509.5113246803837,0.0,0.0,0.0,0.0,0.0,1985.6547639165947,661.8849213055315,3562.3639594537754,53.43545939180663,18.296485484632985,18.296485484632985,142.81810785893754,894.7314595255416,3795.2104976737864,0.0,0.0,0.0,0.0,0.0,27157.421758242854,0.0,0.0,5948.313866572543,23.929762005380674,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 16:00:00+00:00,4,104.0,2906.154744962548,476.7737482122304,917.5468472869208,1511.8341494633976,476.77374821223043,285.62703755018526,191.14671066204514,1941.28693942502,0.0,476.7737482122304,0.0,917.5468472869208,0.0,1511.8341494633976,0.0,0.0,0.0,0.0,0.0,1988.607897675628,662.8692992252094,3569.024044187758,53.53536066281637,18.350936945738415,18.350936945738415,143.01608910085255,896.1226228803553,3802.2773678429035,0.0,0.0,0.0,0.0,0.0,27103.10691472637,0.0,0.0,5948.313866572543,23.930933597509984,0.0,0.0,0.0,0.0,0.0
2025-06-27 17:00:00+00:00,4,104.0,2911.70981245057,476.69637412875426,920.1756956432959,1514.837742678519,476.6963741287542,286.50118302852223,190.195191100232,1941.28693942502,0.0,476.69637412875426,0.0,920.1756956432959,0.0,1514.837742678519,0.0,0.0,0.0,0.0,0.0,1991.5341168072732,663.8447056024244,3575.5545180529934,53.633317770794896,18.403513912865918,18.403513912865918,143.0819955914703,897.3670467904215,3809.0768592409913,0.0,0.0,0.0,0.0,0.0,27048.90070089692,0.0,0.0,5948.313866572543,23.930486941017904,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 18:00:00+00:00,4,104.0,2945.2197398778285,479.9797786280215,929.7393470977871,1535.5006141520203,479.97977862802145,289.35381992824875,190.62595869977272,1941.28693942502,0.0,479.9797786280215,0.0,929.7393470977871,0.0,1535.5006141520203,0.0,0.0,0.0,0.0,0.0,2015.4803927800417,671.8267975933472,3617.046537471176,54.255698062067644,18.594786941955743,18.594786941955743,144.34167174605358,907.6137412853798,2141.393614343826,0.0,0.0,0.0,0.0,0.0,26994.802899495127,0.0,1711.4398668193821,4144.297847384383,23.930391611218404,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 19:00:00+00:00,4,104.0,2980.3909338777416,485.0305200460975,939.2152424093899,1556.1451714222528,485.0305200460975,292.6810707782672,192.34944926783027,1941.28693942502,0.0,485.0305200460975,0.0,939.2152424093899,1002.2544432996174,553.8907281226354,0.0,0.0,1002.2544432996174,1336.3392577328232,334.0848144332058,1038.921248168733,346.307082722911,2324.443573301034,34.86665359951551,28.806849281183972,18.784304848187798,145.98011486444088,908.829819749445,584.6019388646627,0.0,0.0,0.0,1336.3392577328232,0.0,28210.335588542323,0.0,3304.6188147625235,660.9237629525047,23.929209640836504,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 20:00:00+00:00,4,104.0,2968.9866483174515,483.5367806379522,935.2521310590871,1550.1977366204112,483.5367806379522,291.8227796886069,191.7140009493453,1941.28693942502,0.0,483.5367806379522,0.0,935.2521310590871,44.54263513980095,1505.6551014806103,0.0,0.0,44.54263513980095,59.39018018640127,14.847545046600317,1989.1918821185625,663.0639607061875,3587.5079738838367,53.81261960825755,19.150468972579752,18.705042621181743,145.50019292048913,915.079829875296,3884.066478192747,0.0,0.0,0.0,59.39018018640127,0.0,28210.335588542323,0.0,0.0,660.9237629525047,23.928743832945898,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-27 21:00:00+00:00,4,104.0,2953.4170974572535,480.5937431243892,929.8746925855178,1542.9486617473453,480.59374312438916,290.139273009669,190.45447011472015,1941.28693942502,0.0,480.5937431243892,0.0,929.8746925855178,0.0,1542.9486617473453,0.0,0.0,0.0,0.0,0.0,2023.5424048717346,674.5141349572449,3627.9312324144976,54.41896848621746,18.597493851710357,18.597493851710357,144.6725529363624,910.8006440832455,3864.2177415404985,0.0,0.0,0.0,0.0,0.0,28153.91491736524,0.0,0.0,660.9237629525047,23.928591284295923,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 22:00:00+00:00,4,104.0,2930.9927835730564,477.49967234540566,921.8050131661082,1531.6880980615424,477.4996723454057,287.8463067101331,189.65336563527262,1941.28693942502,0.0,477.49967234540566,0.0,921.8050131661082,0.0,1531.6880980615424,0.0,0.0,0.0,0.0,0.0,2009.187770406948,669.729256802316,3600.7220403753718,54.010830605630574,18.436100263322164,18.436100263322164,143.70423416834188,904.3165221029326,3835.309305675989,0.0,0.0,0.0,0.0,0.0,28097.607087530512,0.0,0.0,660.9237629525047,23.929971590713276,0.0,0.0,0.0,0.0,0.0
2025-06-27 23:00:00+00:00,4,104.0,2925.2518606763706,476.5633984995973,920.8209252995875,1527.867536877185,476.5633984995973,287.10855208467086,189.45484641492646,1941.28693942502,0.0,476.5633984995973,0.0,920.8209252995875,0.0,1527.867536877185,0.0,0.0,0.0,0.0,0.0,2004.4309353767824,668.1436451255942,3593.395505801964,53.90093258702946,18.41641850599175,18.41641850599175,143.40054485847037,902.2779595830775,3827.5298202594477,0.0,0.0,0.0,0.0,0.0,28041.411873355453,0.0,0.0,660.9237629525047,23.931015948119242,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 00:00:00+00:00,5,17.0,2772.335379650507,441.8961114382369,875.227876681511,1455.2113915307582,441.8961114382369,278.724371822467,163.17173961576992,1941.28693942502,0.0,441.8961114382369,0.0,875.227876681511,0.0,1455.2113915307582,0.0,0.0,0.0,0.0,0.0,1897.107502968995,632.3691676563317,3404.704547306838,51.07056820960256,17.50455753363022,17.50455753363022,134.02112787539494,852.4699788085895,3624.805358459097,0.0,0.0,0.0,0.0,0.0,27929.35839150953,0.0,0.0,660.9237629525047,23.930325750067038,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 01:00:00+00:00,5,17.0,2779.9243563056393,442.71926615769996,876.5168169089789,1460.68827323896,442.7192661576999,279.87553226877156,162.84373388892834,1941.28693942502,0.0,442.71926615769996,0.0,876.5168169089789,0.0,1460.68827323896,0.0,0.0,0.0,0.0,0.0,1903.40753939666,634.4691797988867,3414.3935361045255,51.215903041567884,17.530336338179577,17.530336338179577,134.34568173128025,855.091437248094,5903.795513882216,0.0,0.0,0.0,0.0,0.0,27873.49967472651,2268.779720328483,0.0,2813.277190583852,23.93005383267733,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 02:00:00+00:00,5,17.0,2782.067544758503,442.6521107639513,875.4726413192667,1463.942792675287,442.6521107639513,280.296273757736,162.35583700621532,1941.28693942502,0.0,442.6521107639513,0.0,875.4726413192667,0.0,1463.942792675287,0.0,0.0,0.0,0.0,0.0,1906.5949034392384,635.5316344797461,3417.599179238251,51.26398768857376,17.509452826385335,17.509452826385335,134.41831913337273,856.2328469544632,6942.91920647549,0.0,0.0,0.0,0.0,0.0,27817.752675377058,3304.6188147625235,0.0,5948.313866572543,23.93027546537148,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 03:00:00+00:00,5,17.0,2760.95356824539,440.0106060757975,870.3302231703268,1450.612738999267,440.01060607579757,278.82673277735375,161.18387329844379,1941.28693942502,0.0,440.0106060757975,0.0,870.3302231703268,0.0,1450.612738999267,0.0,0.0,0.0,0.0,0.0,1890.6233450750647,630.2077816916882,3391.1613499370796,50.867420249056195,17.406604463406538,17.406604463406538,133.4947172939292,849.3831281614866,3610.3366964068764,0.0,0.0,0.0,0.0,0.0,27762.117170026304,0.0,0.0,5948.313866572543,23.929119235677504,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 04:00:00+00:00,5,17.0,2761.044650665493,440.35460375008404,870.8929740258692,1449.7970728895414,440.35460375008404,279.223985175113,161.130618574971,1941.28693942502,0.0,440.35460375008404,0.0,870.8929740258692,0.0,1449.7970728895414,0.0,0.0,0.0,0.0,0.0,1890.1516766396253,630.0505588798751,3391.0952095453695,50.86642814318054,17.417859480517386,17.417859480517386,133.547692353279,849.3003983373693,3610.3450490028627,0.0,0.0,0.0,0.0,0.0,27706.592935686254,0.0,0.0,5948.313866572543,23.927873606544093,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-04 05:00:00+00:00,5,17.0,2641.789902241664,419.7696749904658,835.1907075456967,1386.8295197055031,419.7696749904657,266.98081173870355,152.78886325176217,1941.28693942502,0.0,419.7696749904658,0.0,835.1907075456967,0.0,1386.8295197055031,0.0,0.0,0.0,0.0,0.0,1806.599194695969,602.199731565323,3243.9896338069884,48.65984450710482,16.703814150913935,16.703814150913935,127.43655420356927,811.7037585778248,3453.4936608194885,0.0,0.0,0.0,0.0,0.0,27651.179749814884,0.0,0.0,5948.313866572543,23.933692636635026,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 06:00:00+00:00,5,17.0,2549.551565904991,404.7955876528548,807.535811513433,1337.2201667387021,404.7955876528548,257.1344626281238,147.66112502473104,1941.28693942502,0.0,404.7955876528548,0.0,807.535811513433,0.0,1337.2201667387021,0.0,0.0,0.0,0.0,0.0,1742.015754391557,580.671918130519,3130.223484035509,46.95335226053263,16.15071623026866,16.15071623026866,122.88751136240228,782.8142142139912,27.746965356458986,0.0,0.0,0.0,0.0,0.0,27595.877390315258,0.0,3304.6188147625235,2464.939782140664,23.93854007985501,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 07:00:00+00:00,5,17.0,2508.767897509253,399.2095837878369,794.0529964051879,1315.5053173162282,399.2095837878369,252.49865098013262,146.71093280770424,1941.28693942502,0.0,399.2095837878369,0.0,794.0529964051879,0.0,1315.5053173162282,0.0,0.0,0.0,0.0,0.0,1714.7149011040651,571.571633701355,3080.339531210608,46.20509296815912,15.881059928103758,15.881059928103758,121.10166886051803,770.6405153862397,1567.9685460761107,0.0,0.0,0.0,0.0,0.0,27540.68563553463,0.0,1711.4398668193821,660.9237629525047,23.940410279540092,0.0,0.0,0.0,0.0,0.0
2025-10-04 08:00:00+00:00,5,17.0,2576.8371060932204,409.6255707613093,813.7124989880829,1353.499036343827,409.6255707613093,258.387033333449,151.2385374278603,1941.28693942502,0.0,409.6255707613093,0.0,813.7124989880829,0.0,1353.499036343827,0.0,0.0,0.0,0.0,0.0,1763.1246071051362,587.7082023683787,3164.5453084615974,47.46817962692396,16.274249979761656,16.274249979761656,124.35605943456224,792.0809413893882,3368.918047482609,0.0,0.0,0.0,0.0,0.0,27485.60426426357,0.0,0.0,660.9237629525047,23.940192839918993,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-04 09:00:00+00:00,5,17.0,2647.138345203874,419.71301811458886,834.1983176402358,1393.22700944905,419.71301811458886,265.9319292045804,153.7810889100085,1941.28693942502,0.0,419.71301811458886,0.0,834.1983176402358,0.0,1393.22700944905,0.0,0.0,0.0,0.0,0.0,1812.940027563639,604.313342521213,3251.451687725088,48.77177531587632,16.683966352804717,16.683966352804717,127.59081343603049,814.0438639787294,3461.1822091826034,0.0,0.0,0.0,0.0,0.0,27430.63305573504,0.0,0.0,660.9237629525047,23.93885879126331,0.0,0.0,0.0,0.0,0.0
2025-10-04 10:00:00+00:00,5,17.0,2613.6421317498016,415.55862226999176,824.2059931871777,1373.8775162926324,415.5586222699917,264.1466441273926,151.4119781425991,1941.28693942502,0.0,415.55862226999176,0.0,824.2059931871777,0.0,1373.8775162926324,0.0,0.0,0.0,0.0,0.0,1789.4361385626241,596.4787128542081,3210.12084460401,48.15181266906015,16.484119863743555,16.484119863743555,126.18206222929916,803.7808274800545,3417.422959229856,0.0,0.0,0.0,0.0,0.0,27375.771789623574,0.0,0.0,660.9237629525047,23.933938281523243,0.0,0.0,0.0,0.0,0.0
2025-10-04 11:00:00+00:00,5,17.0,2561.7366210066575,407.4083668266686,807.2166421786446,1347.111612001344,407.40836682666867,258.069877573669,149.3384892529997,1941.28693942502,0.0,407.4083668266686,0.0,807.2166421786446,0.0,1347.111612001344,0.0,0.0,0.0,0.0,0.0,1754.5199788280124,584.8399929426708,3146.576613949328,47.19864920923992,16.144332843572894,16.144332843572894,123.7089342399795,788.036242079036,5618.552583414177,0.0,0.0,0.0,0.0,0.0,27321.020246044332,2268.779720328483,0.0,2813.277190583852,23.93726871910653,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 12:00:00+00:00,5,17.0,2590.1558036228676,411.3079355208363,815.3806007183475,1363.4672673836837,411.30793552083634,260.6832913198205,150.62464420101583,1941.28693942502,0.0,411.3079355208363,0.0,815.3806007183475,0.0,1363.4672673836837,0.0,0.0,0.0,0.0,0.0,1774.77520290452,591.5917343015067,3181.7475379243742,47.72621306886561,16.30761201436695,16.30761201436695,124.9857501451269,796.918921544233,6691.6935399296235,0.0,0.0,0.0,0.0,0.0,27266.378205552246,3304.6188147625235,0.0,5948.313866572543,23.938677485767762,0.0,0.0,0.0,0.0,0.0
2025-10-04 13:00:00+00:00,5,17.0,2578.671645327066,409.88418704366205,812.7656561323056,1356.0218021510982,409.884187043662,258.986462534946,150.89772450871604,1941.28693942502,0.0,409.88418704366205,0.0,812.7656561323056,0.0,1356.0218021510982,0.0,0.0,0.0,0.0,0.0,1765.9059891947602,588.6353297315867,3167.3069750586524,47.50960462587978,16.25531312264611,16.25531312264611,124.47937514495115,793.13493574771,3371.806581074776,0.0,0.0,0.0,0.0,0.0,27211.84544914114,0.0,0.0,5948.313866572543,23.94042867949562,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 14:00:00+00:00,5,17.0,2551.113812437001,406.1085606623998,803.907812771593,1341.0974390030085,406.1085606623998,255.676434830413,150.4321258319868,1941.28693942502,0.0,406.1085606623998,0.0,803.907812771593,0.0,1341.0974390030085,0.0,0.0,0.0,0.0,0.0,1747.2059996654084,582.4019998884695,3133.515812325471,47.002737184882065,16.07815625543186,16.07815625543186,123.26517953108238,784.8262291152977,3335.9400415522987,0.0,0.0,0.0,0.0,0.0,27157.421758242857,0.0,0.0,5948.313866572543,23.942624780625085,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 15:00:00+00:00,5,17.0,2491.247767477709,397.0599200069483,785.6339097105546,1308.5539377602083,397.05992000694835,250.0779356544804,146.98198435246792,1941.28693942502,0.0,397.0599200069483,0.0,785.6339097105546,0.0,1308.5539377602083,0.0,0.0,0.0,0.0,0.0,1705.6138577671566,568.5379525890522,3059.7857200667636,45.89678580100145,15.712678194211092,15.712678194211092,120.44782442619723,766.3079192046731,3257.555686682382,0.0,0.0,0.0,0.0,0.0,27103.106914726373,0.0,0.0,5948.313866572543,23.94244929103792,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 16:00:00+00:00,5,17.0,2473.627428948961,394.1235775658696,778.5424391898546,1300.9614121932357,394.1235775658696,248.03368163729027,146.0898959285793,1941.28693942502,0.0,394.1235775658696,0.0,778.5424391898546,0.0,1300.9614121932357,0.0,0.0,0.0,0.0,0.0,1695.0849897591052,565.0283299197017,3038.6557588686615,45.57983638302992,15.570848783797091,15.570848783797091,119.61118413313235,761.3610480034583,3234.988476952418,0.0,0.0,0.0,0.0,0.0,27048.900700896924,0.0,0.0,5948.313866572543,23.94161737127317,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-10-04 17:00:00+00:00,5,17.0,2562.6593872141925,406.9550721847219,804.0374595783439,1351.6668554511248,406.95507218472187,257.3882472902755,149.5668248944464,1941.28693942502,0.0,406.9550721847219,0.0,804.0374595783439,110.53439797157353,1241.1324574795512,0.0,0.0,110.53439797157353,147.37919729543137,36.84479932385784,1648.0875296642732,549.362509888091,3001.487499130708,45.022312486960615,17.186093171282614,16.08074919156688,123.72904827044592,788.2255123322049,1639.4450327270156,0.0,0.0,0.0,147.37919729543137,0.0,27134.813136925794,0.0,1711.4398668193821,4144.297847384383,23.936832497215764,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-04 18:00:00+00:00,5,17.0,2533.027693289755,401.8501230430054,793.5604267470178,1337.617143499731,401.8501230430054,253.9710177721515,147.87910527085387,1941.28693942502,0.0,401.8501230430054,0.0,793.5604267470178,891.9411141239818,445.67602937574907,0.0,0.0,891.9411141239818,1189.2548188319756,297.3137047079939,847.5261524187545,282.50871747291814,1923.5952966386903,28.853929449580352,24.790619676180174,15.871208534940356,122.25294163115524,771.5911214727682,0.0,1.3642420526593924e-12,0.0,1.3642420526593924e-12,1189.2548188319743,0.0,28210.335588542323,0.0,3304.6188147625235,660.9237629525047,23.93737218522402,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 19:00:00+00:00,5,17.0,2513.7720482862746,399.07275005131993,787.9259687853433,1326.7733294496136,399.0727500513199,252.04015799121888,147.03259206010102,1941.28693942502,0.0,399.07275005131993,0.0,787.9259687853433,44.54263513980095,1282.2306943098126,0.0,0.0,44.54263513980095,59.39018018640127,14.847545046600317,1681.3034443611325,560.4344814537109,3029.6638946001867,45.4449584190028,16.203945727104877,15.758519375706868,121.36511586894991,774.0545658910756,3287.82661417735,0.0,0.0,0.0,59.39018018640127,0.0,28210.335588542323,0.0,0.0,660.9237629525047,23.937053204866327,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 20:00:00+00:00,5,17.0,2470.1049623555627,392.3816025048157,773.7596868333068,1303.9636730174398,392.38160250481565,248.13814332525962,144.24345917955606,1941.28693942502,0.0,392.3816025048157,0.0,773.7596868333068,0.0,1303.9636730174398,0.0,0.0,0.0,0.0,0.0,1696.3452755222554,565.4484251740852,3035.5533875296474,45.53330081294471,15.475193736666135,15.475193736666135,119.31576344509884,761.247876905461,3231.352839261023,0.0,0.0,0.0,0.0,0.0,28153.91491736524,0.0,0.0,660.9237629525047,23.936118839322475,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-04 21:00:00+00:00,5,17.0,2378.6375790412726,378.9522889161122,747.5865236658708,1252.0987664592906,378.9522889161122,239.1939713535296,139.7583175625826,1941.28693942502,0.0,378.9522889161122,0.0,747.5865236658708,0.0,1252.0987664592906,0.0,0.0,0.0,0.0,0.0,1631.0510553754027,543.6836851251343,2922.3212641664077,43.834818962496115,14.951730473317417,14.951730473317417,115.04019895895314,732.4621639932184,3111.0997430344914,0.0,0.0,0.0,0.0,0.0,28097.607087530512,0.0,0.0,660.9237629525047,23.938437915034093,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 22:00:00+00:00,5,17.0,2404.149435673911,382.07964011654826,756.6284774985609,1265.4413180587976,382.07964011654826,242.04180932355487,140.0378307929934,1941.28693942502,0.0,382.07964011654826,0.0,756.6284774985609,0.0,1265.4413180587976,0.0,0.0,0.0,0.0,0.0,1647.5209581753459,549.1736527251153,2953.323088399022,44.29984632598533,15.132569549971217,15.132569549971217,116.07307198911997,739.811710140163,3143.9611458140744,0.0,0.0,0.0,0.0,0.0,28041.411873355453,0.0,0.0,660.9237629525047,23.938551696886513,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-10-04 23:00:00+00:00,5,17.0,2362.210892307045,374.333108488791,741.3954907944876,1246.4822930237674,374.333108488791,237.64296388496788,136.69014460382317,1941.28693942502,0.0,374.333108488791,0.0,741.3954907944876,0.0,1246.4822930237674,0.0,0.0,0.0,0.0,0.0,1620.8154015125583,540.2718005041861,2902.482692811232,43.53724039216848,14.827909815889752,14.827909815889752,113.89832324671046,727.3631837748444,3089.5740760818894,0.0,0.0,0.0,0.0,0.0,27985.32904960875,0.0,0.0,660.9237629525047,23.939230086574643,0.0,0.0,0.0,0.0,0.0
2025-10-16 00:00:00+00:00,6,21.0,2339.9718353632124,360.71191271164014,743.1464306838644,1236.1134919677072,360.71191271164014,245.99881413537588,114.71309857626426,1941.28693942502,0.0,360.71191271164014,0.0,743.1464306838644,0.0,1236.1134919677072,0.0,0.0,0.0,0.0,0.0,1596.8254046793472,532.2751348931157,2872.246970256327,43.0837045538449,14.862928613677289,14.862928613677289,110.72948319009078,715.8141798644058,3055.786015227618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.93073209260098,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 01:00:00+00:00,6,21.0,2313.3033477538447,356.4396825859428,734.9777129624172,1221.8859522054845,356.4396825859428,243.38749118719835,113.05219139874445,1941.28693942502,0.0,356.4396825859428,0.0,734.9777129624172,0.0,1221.8859522054845,0.0,0.0,0.0,0.0,0.0,1578.3256347914273,526.1085449304758,2839.4118926843203,42.5911783902648,14.699554259248345,14.699554259248345,109.42966630965026,707.5284981488874,3020.831845902732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.929900238671863,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 02:00:00+00:00,6,21.0,2338.023090188865,360.108728567042,740.48792928198,1237.426432339842,360.108728567042,245.44597097071428,114.66275759632774,1941.28693942502,0.0,360.108728567042,0.0,740.48792928198,0.0,1237.426432339842,0.0,0.0,0.0,0.0,0.0,1597.535160906884,532.5117203022946,2870.5348104911586,43.058022157367375,14.8097585856396,14.8097585856396,110.63241596463635,715.8216755955776,3053.8447657844417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.930051938690124,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-16 03:00:00+00:00,6,21.0,2372.724729111875,364.4511983540943,750.4611805931779,1257.812350164603,364.4511983540943,248.58601073599513,115.86518761809914,1941.28693942502,0.0,364.4511983540943,0.0,750.4611805931779,0.0,1257.812350164603,0.0,0.0,0.0,0.0,0.0,1622.2635485186972,540.7545161728991,2913.479245284774,43.70218867927161,15.00922361186356,15.00922361186356,112.11214677468446,726.5872988505823,3099.3120279624577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.931093139843394,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 04:00:00+00:00,6,21.0,2361.552986645079,361.42623510034366,743.9373917735619,1256.189359771173,361.42623510034366,247.61887214993232,113.80736295041132,1941.28693942502,0.0,361.42623510034366,0.0,743.9373917735619,0.0,1256.189359771173,0.0,0.0,0.0,0.0,0.0,1617.6155948715168,539.2051982905056,2900.7581849355843,43.51137277403376,14.878747835471238,14.878747835471238,111.41739085001237,723.8914575854941,3085.444444230572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.930555152790873,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-16 05:00:00+00:00,6,21.0,2337.432519877436,357.3564272319167,734.4309657215815,1245.645126923936,357.35642723191665,244.87703002302328,112.4793972088934,1941.28693942502,0.0,357.3564272319167,0.0,734.4309657215815,0.0,1245.645126923936,0.0,0.0,0.0,0.0,0.0,1603.0015541558528,534.3338513852842,2871.766371262718,43.07649556894077,14.68861931443163,14.68861931443163,110.25768767148213,717.0452732545705,3054.4777931320054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.931407109663517,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 06:00:00+00:00,6,21.0,2245.723916846042,343.31053227608095,704.419400228219,1197.9939843417415,343.31053227608095,235.0492019839225,108.26133029215848,1941.28693942502,0.0,343.31053227608095,0.0,704.419400228219,0.0,1197.9939843417415,0.0,0.0,0.0,0.0,0.0,1541.3045166178224,513.7681722059408,2759.4920890519825,41.39238133577974,14.088388004564381,14.088388004564381,105.95729818211923,689.2946277329686,2935.01854457901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.933788667823343,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 07:00:00+00:00,6,21.0,2252.5122594783807,344.43002408392147,705.1853247979951,1202.8969105964625,344.43002408392147,236.33791338503585,108.09211069888562,1941.28693942502,0.0,344.43002408392147,0.0,705.1853247979951,0.0,1202.8969105964625,0.0,0.0,0.0,0.0,0.0,1547.326934680384,515.7756448934614,2768.287904371841,41.52431856557761,14.103706495959903,14.103706495959903,106.33010444269088,691.8374808936497,2944.3497403720307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.931131279307955,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-16 08:00:00+00:00,6,21.0,2253.3378561860136,345.22113176454707,705.3825989911898,1202.7341254302773,345.22113176454707,236.34944884539138,108.8716829191557,1941.28693942502,0.0,345.22113176454707,0.0,705.3825989911898,0.0,1202.7341254302773,0.0,0.0,0.0,0.0,0.0,1547.9552571948243,515.9850857316081,2769.3229419176223,41.53984412876434,14.107651979823796,14.107651979823796,106.49548490390394,692.235718723924,2945.573574909938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.93080028886963,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 09:00:00+00:00,6,21.0,2295.657581293279,351.94317212362995,719.0085500709984,1224.705859098651,351.94317212362995,240.53102331594135,111.4121488076886,1941.28693942502,0.0,351.94317212362995,0.0,719.0085500709984,0.0,1224.705859098651,0.0,0.0,0.0,0.0,0.0,1576.6490312222809,525.5496770740937,2821.207258367373,42.318108875510596,14.380171001419967,14.380171001419967,108.5308616674777,705.1589896199218,3000.8165709132004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.92951491340336,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 10:00:00+00:00,6,21.0,2296.796900667516,352.97602792132807,720.4925050796406,1223.3283676665487,352.97602792132807,240.09475098697166,112.8812769343564,1941.28693942502,0.0,352.97602792132807,0.0,720.4925050796406,0.0,1223.3283676665487,0.0,0.0,0.0,0.0,0.0,1576.3043955878768,525.4347985292923,2822.2316991968096,42.33347548795214,14.409850101592813,14.409850101592813,108.71472313742606,705.3026973578561,3002.099598025372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.929447292402347,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 11:00:00+00:00,6,21.0,2383.129426240317,366.48167950445924,745.78262017874,1270.865126557115,366.48167950445924,249.09779892772173,117.3838805767375,1941.28693942502,0.0,366.48167950445924,0.0,745.78262017874,0.0,1270.865126557115,0.0,0.0,0.0,0.0,0.0,1637.3468060615742,545.7822686871914,2928.911694927506,43.93367542391258,14.9156524035748,14.9156524035748,112.8922004544462,732.4394493726998,3115.5688756130166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.92862134920481,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 12:00:00+00:00,6,21.0,2399.4868278373915,368.13812249916674,750.1654003818917,1281.1833049563336,368.13812249916674,250.29834504388543,117.83977745528132,1941.28693942502,0.0,368.13812249916674,0.0,750.1654003818917,0.0,1281.1833049563336,0.0,0.0,0.0,0.0,0.0,1649.3214274555003,549.7738091518335,2949.2606369892255,44.23890955483838,15.003308007637834,15.003308007637834,113.52364118425584,737.5429759062035,3137.029803743595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.930118602729188,0.0,0.0,0.0,0.0,0.0
2025-10-16 13:00:00+00:00,6,21.0,2416.502104441078,370.5003252219293,754.8253306595984,1291.17644855955,370.50032522192936,251.5562341868308,118.94409103509854,1941.28693942502,0.0,370.5003252219293,0.0,754.8253306595984,0.0,1291.17644855955,0.0,0.0,0.0,0.0,0.0,1661.6767737814794,553.8922579271598,2970.3943623682376,44.55591543552356,15.096506613191968,15.096506613191968,114.29779478196107,742.9389813710284,3159.441085812107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.931104522847818,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-10-16 14:00:00+00:00,6,21.0,2400.4562851764026,368.6102556168818,750.3580911256071,1281.4879384339133,368.6102556168818,249.76431124440256,118.84594437247921,1941.28693942502,0.0,368.6102556168818,0.0,750.3580911256071,0.0,1281.4879384339133,0.0,0.0,0.0,0.0,0.0,1650.098194050795,550.032731350265,2950.489016526667,44.2573352479,15.007161822512142,15.007161822512142,113.6309051884717,737.9352954316608,3138.3915806080627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.931194578879232,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-16 15:00:00+00:00,6,21.0,2370.1207225475923,363.7596093281404,740.5573531171851,1265.8037601022681,363.7596093281404,245.96858919890235,117.79102012923806,1941.28693942502,0.0,363.7596093281404,0.0,740.5573531171851,0.0,1265.8037601022681,0.0,0.0,0.0,0.0,0.0,1629.5633694304086,543.1877898101362,2913.3085123577303,43.699627685365954,14.811147062343704,14.811147062343704,112.16597319002366,728.6756848102133,3098.796407357805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.934840062554144,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-16 16:00:00+00:00,6,21.0,2446.458205940478,374.8189052598422,764.3986803693697,1307.2406203112682,374.81890525984215,255.76024895443797,119.05865630540421,1941.28693942502,0.0,374.8189052598422,0.0,764.3986803693697,0.0,1307.2406203112682,0.0,0.0,0.0,0.0,0.0,1682.0595255711105,560.6865085237035,3007.144714464184,45.107170716962756,15.287973607387395,15.287973607387395,115.66060990822936,752.0302363636704,3198.4884423041485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.927838540294488,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 17:00:00+00:00,6,21.0,2460.279991037327,377.01811057377586,769.1028127686601,1314.159067694891,377.01811057377586,259.3147227740947,117.70338779968114,1941.28693942502,0.0,377.01811057377586,0.0,769.1028127686601,0.0,1314.159067694891,0.0,0.0,0.0,0.0,0.0,1691.177178268667,563.7257260895557,3024.0057171268827,45.36008575690324,15.382056255373202,15.382056255373202,116.32428567734813,756.1742100345534,3216.45420107188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.92125188326429,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 18:00:00+00:00,6,21.0,2507.8566522645306,383.89467008049724,783.2211167100538,1340.7408654739781,383.89467008049724,265.41374272825647,118.4809273522408,1941.28693942502,0.0,383.89467008049724,0.0,783.2211167100538,0.0,1340.7408654739781,0.0,0.0,0.0,0.0,0.0,1724.6355355544754,574.8785118514918,3082.735164116021,46.241027461740316,15.664422334201078,15.664422334201078,118.5186494725255,770.9670334541596,3278.82368571869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.91711669871132,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 19:00:00+00:00,6,21.0,2492.6049982652075,381.7516575246401,778.704955479186,1332.148385261383,381.7516575246401,263.83307425463903,117.91858327000108,1941.28693942502,0.0,381.7516575246401,0.0,778.704955479186,0.0,1332.148385261383,0.0,0.0,0.0,0.0,0.0,1713.9000427860233,571.3000142620077,3063.905012527217,45.95857518790825,15.57409910958372,15.57409910958372,117.82737713573282,766.2341648048161,3258.839163070023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.917341058484478,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 20:00:00+00:00,6,21.0,2473.661980718646,379.0602949818142,773.1424486489269,1321.4592370879038,379.0602949818142,262.04001155045637,117.02028343135783,1941.28693942502,0.0,379.0602949818142,0.0,773.1424486489269,0.0,1321.4592370879038,0.0,0.0,0.0,0.0,0.0,1700.519532069718,566.8398440232394,3040.5018247418843,45.60752737112826,15.462848972978538,15.462848972978538,116.96259270329867,760.3356620436235,3233.997642762269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.9173165533687,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-16 21:00:00+00:00,6,21.0,2451.80062053163,375.98533648816596,767.0894030535067,1308.7258809899574,375.98533648816596,259.9352227635063,116.05011372465965,1941.28693942502,0.0,375.98533648816596,0.0,767.0894030535067,0.0,1308.7258809899574,0.0,0.0,0.0,0.0,0.0,1684.7112174781234,561.5704058260411,3013.3710263576713,45.20056539536507,15.341788061070133,15.341788061070133,115.96099429217347,753.4155416357199,3205.21616216735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.917518060660996,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
