timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,412.7932883766896,963.1843395456089,1461.3138402791344,412.7932883766896,327.06805945200205,85.72522892468754,2336.5595364479163,412.7932883766896,0.0,1.4666928878076623e-12,963.1843395456074,1461.3138402791344,0.0,600.4266012751849,187.63331289849526,1461.3138402791358,1948.4184537055144,487.1046134263786,0.0,0.0,963.1843395456074,14.44776509318411,33.87682519370354,19.263686790912146,128.4493733853887,870.7755767880624,3708.0670449894956,2548.8450549806994,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.958441966185628,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,408.30158371386466,952.7036953323508,1450.285869292244,408.30158371386466,323.8844557018201,84.41712801204456,2336.5595364479163,408.3015837138647,-5.684341886080802e-14,1.4725238773345386e-12,952.7036953323493,1450.2858692922434,4.547473508864641e-13,593.8932126747123,185.5916289608476,1450.2858692922448,1933.7144923896597,483.4286230974149,3.979039320256561e-13,1.3263464400855204e-13,952.7036953323499,14.290555429985247,33.556932599569464,19.054073906646988,127.18145826724685,863.1032722617111,3674.3944206001715,2527.607705064372,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.958177586127473,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,409.21142882532,954.8266672590797,1455.066961950142,409.21142882532,324.7481108962203,84.46331792909972,2336.5595364479163,409.21142882531996,5.684341886080802e-14,320.6355726879575,634.1910945711222,1455.066961950142,0.0,595.21662374592,186.00519492059996,1775.7025346380997,2367.6033795174662,591.9008448793666,5.684341886080802e-14,1.8947806286936004e-14,634.1910945711223,9.512866418566835,36.85355869156259,12.683821891422445,127.50417647773475,964.4604632792532,3783.5655213137934,2962.8200032633863,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.954694918615655,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,406.4983372035753,948.4961201416755,1448.0777818152733,406.4983372035753,322.8409588834857,83.6573783200896,2336.5595364479163,406.4983372035753,0.0,327.62475282282696,620.8713673188486,1448.077781815273,2.2737367544323206e-13,591.270308659746,184.7719714561706,1775.7025346381001,2367.6033795174667,591.9008448793667,2.2737367544323206e-13,7.579122514774402e-14,620.8713673188489,9.313070509782733,36.72694774921452,12.417427346376972,126.7294583502774,961.859720291189,6033.7116797801955,2958.873688177213,3424.45119305147,0.0,0.0,0.0,0.0,2268.779720328483,0.0,2813.277190583852,23.95367661438363,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,408.7662356191394,953.7878831113252,1455.6545966536967,408.7662356191394,324.6287450195621,84.13749059957735,2336.5595364479163,408.7662356191395,-5.684341886080802e-14,320.0479379844034,633.7399451269218,1455.6545966536967,0.0,594.5690699914757,185.80283437233612,1775.7025346381001,2367.6033795174667,591.9008448793667,-5.684341886080802e-14,-1.8947806286936004e-14,633.7399451269217,9.506099176903826,36.83278300860751,12.674798902538438,127.42268060072627,964.1400409404788,7086.9675710871625,2962.1724495089425,5074.25305785225,0.0,0.0,0.0,0.0,3304.6188147625235,0.0,5948.313866572543,23.954042644599255,0.0,0.0,0.0,0.0,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,405.25344484547287,945.5913713061032,1445.617486717971,405.25344484547287,322.2190012378399,83.03444360763297,2336.5595364479163,405.25344484547287,0.0,330.0850479201294,615.5063233859737,1445.617486717971,0.0,589.4595561388696,184.20611129339676,1775.7025346381004,2367.603379517467,591.9008448793668,0.0,0.0,615.5063233859737,9.232594850789605,36.668852772503065,12.310126467719474,126.39266253006858,960.7111927938444,3757.1734956633927,2957.062935656337,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.954756794852404,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,411.71152989552127,960.6602364228827,1467.297501575962,411.71152989552127,327.0933925707982,84.61813732472307,2336.5595364479163,411.71152989552127,0.0,0.0,960.6602364228827,1467.2975015759619,2.2737367544323206e-13,598.8531343934854,187.14160449796418,1467.2975015759619,1956.396668767949,489.09916719198725,2.2737367544323206e-13,7.579122514774402e-14,960.660236422883,14.409903546343244,33.88617974421727,19.213204728457654,128.37137169207836,872.1214314010481,3711.7906992954136,2555.2498031614346,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.951251245940533,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,430.2647074172882,1003.9509839736722,1534.1907485168258,430.2647074172882,341.6633282570653,88.6013791602229,2336.5595364479163,430.26470741728815,5.684341886080802e-14,0.0,1003.9509839736722,1534.190748516826,-2.2737367544323206e-13,625.8395744251465,195.57486700785824,1534.190748516826,2045.5876646891013,511.3969161722753,-1.7053025658242404e-13,-5.684341886080802e-14,1003.950983973672,15.05926475960508,35.420927164641704,20.079019679473443,134.17697108922022,911.7079658730738,2168.6745389614794,2671.4272391142476,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1711.4398668193821,4144.297847384383,23.94697650926047,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,437.98485696171196,1021.9646662439942,1561.9535552176826,437.98485696171196,347.87977233623457,90.10508462547739,2336.5595364479163,437.98485696171196,0.0,0.0,1021.9646662439942,1561.9535552176826,0.0,637.0688828533993,199.08402589168725,1561.9535552176826,2082.604740290243,520.6511850725608,0.0,0.0,1021.9646662439942,15.329469993659913,36.05882887705671,20.439293324879884,136.59068670093995,928.1534898607846,645.4377535216495,2719.6736231436425,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3304.6188147625235,660.9237629525047,23.947391688501895,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,434.709164665528,1014.3213842195652,1553.5023567929682,434.70916466552796,345.55335468501755,89.15580998051044,2336.5595364479163,434.709164665528,0.0,0.0,1014.3213842195652,1553.5023567929682,0.0,632.3042395134953,197.59507484796728,1553.5023567929682,2071.3364757239574,517.8341189309893,0.0,0.0,1014.3213842195652,15.214820763293478,35.82145125232098,20.286427684391303,135.6557931176545,922.407686596617,3924.9405922746755,2152.95611156432,2152.95611156432,0.0,550.6846036731326,0.0,523.150373489476,0.0,0.0,660.9237629525047,23.948422379883624,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,430.66941368006985,1004.8952985868294,1540.2117897797852,430.66941368006985,342.4763622455035,88.1930514345664,2336.5595364479163,430.66941368006985,0.0,0.0,1004.8952985868294,1540.2117897797852,0.0,626.4282380801017,195.75882440003176,1540.2117897797852,2053.6157197063803,513.4039299265951,0.0,0.0,1004.8952985868294,15.07342947880244,35.500023869534445,20.09790597173659,134.42523830755374,914.259351954254,3890.035854000937,0.0,0.0,0.0,2680.0439577864818,0.0,3068.145832639655,0.0,0.0,660.9237629525047,23.947328841519134,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,432.5082126622333,1009.1858295452108,1542.7223272382964,432.5082126622333,343.5556198120469,88.95259285018636,2336.5595364479163,432.50821266223335,-5.684341886080802e-14,0.0,1009.1858295452108,1542.7223272382964,0.0,629.1028547814303,196.59464211919698,1542.7223272382964,2056.963102984395,514.2407757460987,-5.684341886080802e-14,-1.8947806286936004e-14,1009.1858295452107,15.13778744317816,35.610939863287186,20.18371659090422,134.89158206564923,916.6594438283144,3901.075813274058,-4.547473508864641e-13,0.0,0.0,2686.0659577658257,0.0,5613.77220085191,0.0,0.0,660.9237629525047,23.947615617340613,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,430.37210375709316,1004.2015754332172,1532.7565833079593,430.37210375709316,341.44254946404124,88.92955429305192,2336.5595364479163,430.37210375709316,0.0,0.0,1004.2015754332172,1532.7565833079593,0.0,625.9957872830446,195.62368352595144,1532.7565833079593,2043.6754444106123,510.91886110265307,0.0,0.0,1004.2015754332172,15.063023631498258,35.411597341743935,20.084031508664342,134.16316907648877,911.2643661869997,7183.213443447794,-4.547473508864641e-13,0.0,0.0,2669.6712316936573,0.0,8138.732326559181,3304.6188147625235,0.0,3795.960438941195,23.947346473413663,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,424.7809204279466,991.1554809985419,1516.0909514123043,424.7809204279466,337.33419155144117,87.44672887650543,2336.5595364479163,424.78092042794657,5.684341886080802e-14,0.0,991.1554809985419,1516.0909514123043,0.0,617.8631569861042,193.08223655815755,1516.0909514123043,2021.4546018830724,505.3636504707681,5.684341886080802e-14,1.8947806286936004e-14,991.155480998542,14.867332214978129,34.98401913409388,19.823109619970836,132.5054363852306,900.6257843831992,6101.432857550475,4.547473508864641e-13,0.0,4.547473508864641e-13,2639.317758869176,0.0,10629.806732831781,2268.779720328483,0.0,5948.313866572543,23.948402410841634,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,429.0879142116675,1001.2051331605572,1521.8644240582514,429.08791421166757,339.93090347726263,89.1570107344049,2336.5595364479163,429.0879142116675,0.0,0.0,1001.2051331605572,1521.8644240582512,2.2737367544323206e-13,624.1278752169709,195.03996100530338,1521.8644240582512,2029.1525654110014,507.28814135275036,2.2737367544323206e-13,7.579122514774402e-14,1001.2051331605576,15.018076997408363,35.24274690379366,20.024102663211146,133.59468646590375,906.2077153883706,3858.365186818847,2319.0794354810996,2319.0794354811,0.0,334.20100514687283,0.0,10926.038074255646,0.0,0.0,5948.313866572543,23.95001189115494,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,430.6005397699877,1004.7345927966378,1512.9276127991873,430.6005397699877,339.70658556717694,90.89395420281075,2336.5595364479163,430.6005397699877,0.0,2.7129813547203824e-13,1004.7345927966376,1512.9276127991873,0.0,626.3280578472549,195.72751807726712,1512.9276127991875,2017.2368170655832,504.3092042663958,0.0,0.0,1004.7345927966376,15.071018891949564,35.22396798392463,20.09469185593275,133.684538362923,904.1109394383928,3852.373684804206,2306.0825197169806,2306.08251971698,4.547473508864641e-13,337.48235519585774,0.0,11224.7942355432,0.0,0.0,5948.313866572543,23.95033875591904,0.0,0.0,0.0,1.1368683772161603e-13,-2.2737367544323206e-13
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,437.3187859595322,1020.4105005722415,1539.903228723649,437.3187859595322,345.38509900740115,91.93368695213104,2336.5595364479163,437.31878595953214,5.684341886080802e-14,0.0,1020.4105005722415,1539.903228723649,0.0,636.1000523047741,198.78126634524187,1539.903228723649,2053.204304964865,513.3010762412163,5.684341886080802e-14,1.8947806286936004e-14,1020.4105005722416,15.306157508583624,35.80724229868132,20.40821001144483,135.86147833929496,919.4654307444629,3917.097945999885,3317.0203132597703,3317.02031325977,4.547473508864641e-13,0.0,627.7159559901311,10541.591009187765,0.0,0.0,5948.313866572543,23.947586496929794,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,449.82459128765987,1049.5907130045396,1576.3863783878594,449.8245912876599,354.5760049412871,95.24858634637278,2336.5595364479163,449.82459128765987,0.0,0.0,1049.5907130045396,1576.3863783878594,0.0,654.2903146002326,204.46572331257266,1576.3863783878594,2101.8485045171456,525.4621261292864,0.0,0.0,1049.5907130045396,15.743860695068093,36.75567804396938,20.99181426009079,139.5461400001293,942.9653424411166,714.1482103586536,4904.21584858014,4904.21584858014,0.0,0.0,2148.077029462762,8259.37411194543,0.0,3304.6188147625235,2464.939782140664,23.947237644693203,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,449.6203227123908,1049.1140863289118,1578.7220029282003,449.6203227123908,354.71657447923104,94.90374823315977,2336.5595364479163,449.6203227123908,0.0,0.0,1049.1140863289118,1578.7220029282003,0.0,653.9931966725685,204.37287396017766,1578.7220029282003,2104.9626705709334,526.2406676427333,0.0,0.0,1049.1140863289118,15.736711294933675,36.76950175586024,20.982281726578236,139.56322808593274,943.6652644662158,2309.6818096163374,4617.13329813829,4617.13329813829,0.0,0.0,1858.1774308947884,6286.879120674394,0.0,1711.4398668193821,660.9237629525047,23.94759529583646,0.0,0.0,0.0,0.0,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,445.18293219780753,1038.7601751282175,1561.7425764977797,445.18293219780753,351.0473956408134,94.13553655699411,2336.5595364479163,445.1829321978076,-5.684341886080802e-14,0.0,1038.7601751282175,1561.74257649778,-2.2737367544323206e-13,647.5388104695384,202.35587827173072,1561.74257649778,2082.3234353303733,520.5808588325933,-2.8421709430404007e-13,-9.473903143468003e-14,1038.760175128217,15.581402626923255,36.39262926754215,20.77520350256435,138.14730271859804,933.8332752199517,3979.5189590437553,4163.334025091741,4163.33402509174,9.094947017729282e-13,0.0,1433.4717792918286,4765.387700020594,0.0,0.0,660.9237629525047,23.94646287567781,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,443.0517732407748,1033.787470895141,1554.299196168676,443.0517732407748,349.36958788745915,93.68218535331566,2336.5595364479163,443.0517732407749,-5.684341886080802e-14,0.0,1033.787470895141,1554.299196168676,0.0,644.4389428956725,201.38716965489766,1554.299196168676,2072.3989282249013,518.0997320562253,-5.684341886080802e-14,-1.8947806286936004e-14,1033.787470895141,15.506812063427114,36.21874137958958,20.67574941790282,137.48636834972694,929.3745729217694,3960.5130132263594,6901.52839467326,6901.52839467326,0.0,0.0,4184.6905235526865,350.9195314071985,0.0,0.0,660.9237629525047,23.94816629339866,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,440.1124449238518,1026.9290381556539,1548.351984345782,440.1124449238518,347.5507675589639,92.56167736488788,2336.5595364479163,440.1124449238518,0.0,1.4748562731452893e-12,1026.9290381556525,1548.3519843457823,-2.2737367544323206e-13,640.1635562528753,200.0511113290235,1548.3519843457836,2064.469312461045,516.1173281152612,-2.2737367544323206e-13,-7.579122514774402e-14,1026.9290381556523,15.403935572334783,36.022100606570916,20.53858076311305,136.68975144388637,924.8228078301897,3940.216275255476,3037.3396764410854,6614.99797636466,0.0,0.0,332.70680772716497,0.0,0.0,0.0,660.9237629525047,23.950244158359517,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,440.61692189882064,1028.106151097248,1552.6511068763914,440.61692189882064,348.1893213943767,92.42760050444394,2336.5595364479163,440.61692189882064,0.0,0.0,1028.106151097248,1552.6511068763912,2.2737367544323206e-13,640.8973409437391,200.28041904491846,1552.6511068763912,2070.201475835188,517.550368958797,2.2737367544323206e-13,7.579122514774402e-14,1028.1061510972481,15.421592266458722,36.08863409070887,20.56212302194496,136.91370736474772,926.8168447475757,3948.1910246200364,2711.098816778927,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.949701712169762,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,439.8649622879584,1026.3515786719026,1547.276204383754,439.8649622879584,347.39884505845356,92.46611722950486,2336.5595364479163,439.8649622879584,0.0,0.0,1026.3515786719026,1547.276204383754,0.0,639.8035815097577,199.93861922179926,1547.276204383754,2063.0349391783384,515.7587347945846,0.0,0.0,1026.3515786719026,15.395273680078539,35.99979361727559,20.52703157343805,136.60677751309714,924.2262304002732,3937.71897574389,2702.838520688096,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.94969217226594,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,443.0578332469176,1033.8016109094742,1570.2233515784771,443.05783324691765,351.30436878095765,91.75346446595998,2336.5595364479163,0.0,443.0578332469176,0.0,1033.8016109094742,0.0,1570.2233515784771,0.0,0.0,0.0,0.0,0.0,2013.2811848253948,671.0937282751316,3718.176524010001,55.77264786015001,20.676032218189484,20.676032218189484,137.9174075998546,906.1358481715151,3953.218643906385,0.0,0.0,0.0,0.0,0.0,21595.305754944868,0.0,0.0,660.9237629525047,23.948687959367366,0.0,0.0,0.0,0.0,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,536.6553120387006,1252.1957280903011,1900.6885823400214,536.6553120387006,425.2912258411637,111.36408619753689,2336.5595364479163,0.0,536.6553120387006,0.0,1252.1957280903011,0.0,1900.6885823400214,0.0,0.0,0.0,0.0,0.0,2437.343894378722,812.4479647929073,4501.9875872619305,67.52981380892895,25.043914561806023,25.043914561806023,167.02042916977382,1097.0860368952222,4786.625659364245,0.0,0.0,0.0,0.0,0.0,21552.11514343498,0.0,0.0,660.9237629525047,23.938898717058617,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,693.1365917258144,1617.3187140269,2456.4286671743507,693.1365917258144,549.419364361202,143.71722736461234,2336.5595364479163,0.0,693.1365917258144,0.0,1617.3187140269,0.0,2456.4286671743507,0.0,0.0,0.0,0.0,0.0,3149.565258900165,1049.855086300055,5816.73905922712,87.2510858884068,32.346374280538,32.346374280538,215.76042254199962,1417.5593432915373,6184.443316218599,0.0,0.0,0.0,0.0,0.0,21509.01091314811,0.0,0.0,660.9237629525047,23.920368774534957,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,736.8756773617093,1719.3765805106548,2609.3683622105013,736.8756773617093,583.9397483291598,152.93592903254955,2336.5595364479163,0.0,736.8756773617093,0.0,1719.3765805106548,0.0,2609.3683622105013,0.0,0.0,0.0,0.0,0.0,3346.2440395722106,1115.4146798574036,6181.035299940269,92.71552949910404,34.387531610213095,34.387531610213095,229.3226898156289,1506.2279623925629,6571.84858247543,0.0,0.0,0.0,0.0,0.0,21465.992891321817,0.0,0.0,660.9237629525047,23.917124727637702,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,670.895771469188,1565.4234667614385,2375.9140140964855,670.895771469188,531.7884398164238,139.10733165276432,2336.5595364479163,0.0,670.895771469188,0.0,1565.4234667614385,0.0,2375.9140140964855,0.0,0.0,0.0,0.0,0.0,3046.8097855656733,1015.6032618552244,5627.836514182336,84.41754771273504,31.30846933522877,31.30846933522877,208.79343727193287,1371.4311855103497,5983.664437837459,0.0,0.0,0.0,0.0,0.0,21423.060905539176,0.0,0.0,660.9237629525047,23.924618195421225,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,715.4645562008102,1669.4172978018898,2533.5184774070535,715.4645562008101,567.004201138111,148.46035506269914,2336.5595364479163,0.0,715.4645562008102,0.0,1669.4172978018898,0.0,2533.5184774070535,0.0,0.0,0.0,0.0,0.0,3248.983033607864,1082.9943445359547,6001.3946759457085,90.02092013918562,33.388345956037796,33.388345956037796,222.65834788202028,1462.450304469236,6380.850635878989,0.0,0.0,0.0,0.0,0.0,21380.214783728097,0.0,0.0,660.9237629525047,23.919987788681524,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,674.9810430395577,1574.955767092301,2390.1047655295565,674.9810430395577,534.9824759024522,139.9985671371055,2336.5595364479163,0.0,674.9810430395577,0.0,1574.955767092301,0.0,2390.1047655295565,0.0,0.0,0.0,0.0,0.0,3065.0858085691143,1021.6952695230381,5661.736845184453,84.92605267776679,31.499115341846018,31.499115341846018,210.0570248512623,1379.6765777357589,6019.718153397176,0.0,0.0,0.0,0.0,0.0,21337.45435416064,0.0,0.0,660.9237629525047,23.92392125779821,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,643.0582089601455,1500.4691542403393,2280.253174052552,643.0582089601455,509.93453936082915,133.12366959931643,2336.5595364479163,0.0,643.0582089601455,0.0,1500.4691542403393,0.0,2280.253174052552,0.0,0.0,0.0,0.0,0.0,2923.3113830126977,974.4371276708993,5398.217664923936,80.97326497385905,30.009383084806785,30.009383084806785,200.20745154221933,1315.6366103565913,5739.4171476096235,0.0,0.0,0.0,0.0,0.0,21294.779445452317,0.0,0.0,660.9237629525047,23.926331708267902,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,367.61774289415894,857.774733419704,1300.068058941739,367.61774289415894,291.15955996979636,76.45818292436257,2336.5595364479163,0.0,367.61774289415894,0.0,857.774733419704,0.0,1300.068058941739,0.0,0.0,0.0,0.0,0.0,1667.685801835898,555.8952672786327,3081.3558025342345,46.22033703801352,17.15549466839408,17.15549466839408,114.35967665528048,750.786270308715,3276.2468055643167,0.0,0.0,0.0,0.0,0.0,21252.18988656141,0.0,0.0,660.9237629525047,23.956570598620093,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,593.9839688263487,1385.9625939281468,2103.5878762340967,593.9839688263487,470.5185822795254,123.4653865468233,2336.5595364479163,0.0,593.9839688263487,0.0,1385.9625939281468,0.0,2103.5878762340967,0.0,0.0,0.0,0.0,0.0,2697.5718450604454,899.1906150201485,4982.725054008741,74.7408758101311,27.719251878562936,27.719251878562936,184.8593192243619,1214.2293138117675,5297.7637528003615,0.0,0.0,0.0,0.0,0.0,21209.685506788283,0.0,0.0,660.9237629525047,23.931189268429456,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,377.80046821264625,881.5344258295078,1340.1981252207022,377.80046821264625,299.42925083657946,78.37121737606678,2336.5595364479163,0.0,377.80046821264625,0.0,881.5344258295078,0.0,1340.1981252207022,0.0,0.0,0.0,0.0,0.0,1717.9985934333486,572.6661978111161,3172.1992170739722,47.58298825610958,17.630688516590155,17.630688516590155,117.6364755440388,773.1470386444448,3372.6800579072988,0.0,0.0,0.0,0.0,0.0,21167.266135774706,0.0,0.0,660.9237629525047,23.95262412513468,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,388.8948768452229,907.4213793055198,1381.989314175775,388.8948768452229,308.5985765364431,80.2963003087798,2336.5595364479163,0.0,388.8948768452229,0.0,907.4213793055198,0.0,1381.989314175775,0.0,0.0,0.0,0.0,0.0,1770.8841910209978,590.2947303403326,3268.6003006668507,49.02900451000276,18.148427586110397,18.148427586110397,121.15685587741052,796.7774458999668,3475.0830162264842,0.0,0.0,0.0,0.0,0.0,21124.93160350316,0.0,0.0,660.9237629525047,23.95390357998789,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,539.0853980141422,1257.8659286996651,1910.4357561982324,539.0853980141422,427.2617734142316,111.8236245999107,2336.5595364479163,0.0,539.0853980141422,0.0,1257.8659286996651,0.0,1910.4357561982324,0.0,0.0,0.0,0.0,0.0,2449.5211542123748,816.5070514041249,4523.894134316165,67.85841201474247,25.157318573993305,25.157318573993305,167.80688072550026,1102.4869812923544,4809.874064204394,0.0,0.0,0.0,0.0,0.0,21082.681740296153,0.0,0.0,660.9237629525047,23.938576859651395,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,694.0777790083348,1619.5148176861144,2460.7458599350566,694.0777790083348,550.2345850237874,143.84319398454738,2336.5595364479163,0.0,694.0777790083348,0.0,1619.5148176861144,0.0,2460.7458599350566,0.0,0.0,0.0,0.0,0.0,3154.8236389433914,1051.607879647797,5825.946336277302,87.38919504415954,32.39029635372229,32.39029635372229,216.0801121523134,1419.8577795517147,9498.815050943747,0.0,0.0,0.0,0.0,0.0,21040.516376815554,3304.6188147625235,0.0,3795.960438941195,23.92140942202821,0.0,0.0,0.0,0.0,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,433.0290593624199,1010.4011385123129,1535.738523309772,433.0290593624199,343.71624962318174,89.31280973923816,2336.5595364479163,0.0,433.0290593624199,0.0,1010.4011385123129,0.0,1535.738523309772,0.0,0.0,0.0,0.0,0.0,1968.767582672192,656.2558608907307,3635.424582075236,54.53136873112854,20.208022770246256,20.208022770246256,134.8221128788686,886.0253880412201,6133.9738295542065,0.0,0.0,0.0,0.0,0.0,20998.43534406192,2268.779720328483,0.0,5948.313866572543,23.950646442937618,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,386.5521055285325,901.9549128999089,1372.7838310873506,386.5521055285324,307.2288360788697,79.32326944966276,2336.5595364479163,0.0,386.5521055285325,0.0,901.9549128999089,0.0,1372.7838310873506,0.0,0.0,0.0,0.0,0.0,1759.335936615883,586.4453122052943,3247.736161721086,48.71604242581628,18.039098257998177,18.039098257998177,120.4026251192295,791.6421762663363,3452.933025782131,0.0,0.0,0.0,0.0,0.0,20956.438473373797,0.0,0.0,5948.313866572543,23.959648654986832,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,373.8087155731442,872.2203363373362,1325.9136014512874,373.8087155731441,296.83225946049754,76.9764561126466,2336.5595364479163,0.0,373.8087155731442,0.0,872.2203363373362,0.0,1325.9136014512874,0.0,0.0,0.0,0.0,0.0,1699.7223170244315,566.5741056748105,3138.516759036578,47.07775138554867,17.444406726746724,17.444406726746724,116.3904037491132,764.9310742629659,3336.8737276247352,0.0,0.0,0.0,0.0,0.0,20914.525596427055,0.0,0.0,5948.313866572543,23.96056037731814,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,391.54822009448475,913.6125135537975,1389.112713403908,391.54822009448475,310.89796355098787,80.6502565434969,2336.5595364479163,0.0,391.54822009448475,0.0,913.6125135537975,0.0,1389.112713403908,0.0,0.0,0.0,0.0,0.0,1780.6609334983928,593.5536444994642,3287.827091551654,49.31740637327481,18.27225027107595,18.27225027107595,121.9209026632009,801.3364540780917,3495.6099011302813,0.0,0.0,0.0,0.0,0.0,20872.6965452342,0.0,0.0,5948.313866572543,23.960042479995906,0.0,0.0,0.0,0.0,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,602.7756839477934,1406.476595878184,2138.760781432595,602.7756839477934,478.13562164099443,124.64006230679891,2336.5595364479163,0.0,602.7756839477934,0.0,1406.476595878184,0.0,2138.760781432595,0.0,0.0,0.0,0.0,0.0,2741.5364653803886,913.8454884601296,5061.858549718702,75.92787824578053,28.129531917563682,28.129531917563682,187.70336689428927,1233.7357974353267,3670.308991874515,0.0,0.0,0.0,0.0,0.0,20830.951152143734,0.0,1711.4398668193821,4144.297847384383,23.936548683564762,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,623.5941712964349,1455.0530663583477,2207.7407819422488,623.5941712964349,494.19999526796846,129.39417602846638,2336.5595364479163,0.0,623.5941712964349,0.0,1455.0530663583477,773.4049190181104,1434.3358629241384,0.0,0.0,773.4049190181104,1031.2065586908138,257.80163967270346,2057.9300342205734,685.9766780735245,4198.9597786524455,62.98439667978668,36.835110517348056,29.101061327166953,194.05607418388595,1266.7549604544156,2248.5241652889254,0.0,0.0,0.0,1031.2065586908138,0.0,21768.935480595723,0.0,3304.6188147625235,660.9237629525047,23.934561446649,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,476.3254184086797,1111.425976286919,1688.4941547670287,476.3254184086797,377.7334581927977,98.59196021588201,2336.5595364479163,0.0,476.3254184086797,0.0,1111.425976286919,34.37200339041283,1654.1221513766159,0.0,0.0,34.37200339041283,45.82933785388377,11.457334463470943,2130.4475697852954,710.1491899284318,3952.0227360006465,59.280341040009695,22.572239559642508,22.22851952573838,148.2845822953752,973.9722068126687,4250.217756275297,0.0,0.0,0.0,45.82933785388377,0.0,21768.935480595723,0.0,0.0,660.9237629525047,23.95099035843926,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,514.5329983714684,1200.5769962000927,1823.9429347213716,514.5329983714684,407.87623165960537,106.656766711863,2336.5595364479163,0.0,514.5329983714684,0.0,1200.5769962000927,0.0,1823.9429347213716,0.0,0.0,0.0,0.0,0.0,2338.47593309284,779.4919776976134,4318.544906990546,64.7781736048582,24.011539924001855,24.011539924001855,160.1780140230683,1052.4712451735438,4591.524174466475,0.0,0.0,0.0,0.0,0.0,21725.397609634532,0.0,0.0,660.9237629525047,23.94609997334754,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,643.8045351484697,1502.2105820130957,2280.8227554056134,643.8045351484697,510.11415114742977,133.6903840010399,2336.5595364479163,0.0,643.8045351484697,0.0,1502.2105820130957,0.0,2280.8227554056134,0.0,0.0,0.0,0.0,0.0,2924.627290554083,974.8757635180277,5401.713636085206,81.02570454127809,30.044211640261917,30.044211640261917,200.38131777639944,1316.3712091162292,5743.209081683409,0.0,0.0,0.0,0.0,0.0,21681.946814415267,0.0,0.0,660.9237629525047,23.93158584406067,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,669.8169403308051,1562.9061941052116,2371.467348345757,669.8169403308051,530.5129323653998,139.30400796540528,2336.5595364479163,0.0,669.8169403308051,0.0,1562.9061941052116,0.0,2371.467348345757,0.0,0.0,0.0,0.0,0.0,3041.284288676562,1013.761429558854,5617.951912340628,84.26927868510941,31.258123882104233,31.258123882104233,208.43623246236092,1368.983188470533,5973.173671252304,0.0,0.0,0.0,0.0,0.0,21638.582920786437,0.0,0.0,660.9237629525047,23.927643295771997,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,470.60891661846046,1098.087472109741,1670.4573705944968,470.60891661846046,373.43173519339405,97.17718142506642,2336.5595364479163,0.0,470.60891661846046,0.0,1098.087472109741,0.0,1670.4573705944968,0.0,0.0,0.0,0.0,0.0,2141.0662872129574,713.6887624043192,3952.842521727018,59.29263782590527,21.96174944219482,21.96174944219482,146.55979720990118,963.4646963245151,4202.618455647215,0.0,0.0,0.0,0.0,0.0,21552.115143434978,0.0,0.0,3795.960438941195,23.943338958547827,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,465.38951479784953,1085.9088678616486,1654.6356153246043,465.38951479784953,369.54070801292005,95.84880678492951,2336.5595364479163,0.0,465.38951479784953,0.0,1085.9088678616486,0.0,1654.6356153246043,0.0,0.0,0.0,0.0,0.0,2120.025130122454,706.6750433741513,3912.6090413582538,58.689135620373804,21.71817735723297,21.71817735723297,145.007011229723,953.807544938714,6428.5212632513,0.0,0.0,0.0,0.0,0.0,21509.010913148108,2268.779720328483,0.0,5948.313866572543,23.941515679970802,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,450.8002638658303,1051.8672823536037,1601.1055487527215,450.8002638658303,357.81973526438316,92.98052860144713,2336.5595364479163,0.0,450.8002638658303,0.0,1051.8672823536037,0.0,1601.1055487527215,0.0,0.0,0.0,0.0,0.0,2051.905812618552,683.968604206184,3787.7416991783393,56.81612548767509,21.037345647072076,21.037345647072076,140.41675284267063,923.276173830674,4027.049268802829,0.0,0.0,0.0,0.0,0.0,21465.99289132181,0.0,0.0,5948.313866572543,23.945908973011107,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,439.03277622402175,1024.4098111893838,1560.7685858049183,439.03277622402175,348.7260260372502,90.30675018677152,2336.5595364479163,0.0,439.03277622402175,0.0,1024.4098111893838,0.0,1560.7685858049183,0.0,0.0,0.0,0.0,0.0,1999.80136202894,666.6004540096467,3690.8116272279703,55.362174408419556,20.48819622378768,20.48819622378768,136.79124426183026,899.7302651274719,3923.941438345794,0.0,0.0,0.0,0.0,0.0,21423.060905539172,0.0,0.0,5948.313866572543,23.94864032246346,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,428.8729962727332,1000.7036579697104,1525.1648105709678,428.8729962727332,340.7140225381495,88.15897373458367,2336.5595364479163,0.0,428.8729962727332,0.0,1000.7036579697104,0.0,1525.1648105709678,0.0,0.0,0.0,0.0,0.0,1954.037806843701,651.345935614567,3606.0874004279785,54.09131100641967,20.014073159394208,20.014073159394208,133.6397774432381,879.1051703830133,3833.846635196426,0.0,0.0,0.0,0.0,0.0,21380.21478372809,0.0,0.0,5948.313866572543,23.950719556468314,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,429.93637385136645,1003.1848723198549,1529.0535685855984,429.93637385136645,341.378880118361,88.55749373300546,2336.5595364479163,0.0,429.93637385136645,0.0,1003.1848723198549,0.0,1529.0535685855984,0.0,0.0,0.0,0.0,0.0,1958.9899424369648,652.9966474789883,3615.171462235808,54.22757193353712,20.063697446397097,20.063697446397097,133.97416602155522,881.3257803268748,3843.5005950836935,0.0,0.0,0.0,0.0,0.0,21337.454354160636,0.0,0.0,5948.313866572543,23.948897240684932,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,432.67003845122986,1009.5634230528693,1540.3328080306783,432.67003845122986,343.6995904951493,88.97044795608053,2336.5595364479163,0.0,432.67003845122986,0.0,1009.5634230528693,0.0,1540.3328080306783,0.0,0.0,0.0,0.0,0.0,1973.0028464819081,657.6676154939694,3640.233885028747,54.6035082754312,20.191268461057387,20.191268461057387,134.8685453873713,887.5222060788866,565.469660851139,0.0,0.0,0.0,0.0,0.0,21294.779445452317,0.0,3304.6188147625235,2464.939782140664,23.949746434720822,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,452.77398723586,1056.472636883673,1613.3702656691737,452.77398723586,360.00175417044545,92.77223306541455,2336.5595364479163,0.0,452.77398723586,0.0,1056.472636883673,0.0,1613.3702656691737,0.0,0.0,0.0,0.0,0.0,2066.1442529050337,688.7147509683446,3811.331640757051,57.16997461135576,21.12945273767346,21.12945273767346,141.17537423592105,929.3190052909682,2340.496028260292,0.0,0.0,0.0,0.0,0.0,21252.189886561417,0.0,1711.4398668193821,660.9237629525047,23.95132508492004,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,458.3991154201037,1069.5979359802418,1634.8203825189958,458.3991154201037,364.7157363626195,93.68337905748423,2336.5595364479163,0.0,458.3991154201037,0.0,1069.5979359802418,0.0,1634.8203825189958,0.0,0.0,0.0,0.0,0.0,2093.2194979390997,697.7398326463666,3860.5572665657082,57.908358998485625,21.391958719604837,21.391958719604837,142.96688760502346,941.3989966890854,4104.216430608426,0.0,0.0,0.0,0.0,0.0,21209.685506788297,0.0,0.0,660.9237629525047,23.950504696634813,0.0,0.0,0.0,0.0,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,463.72086862064845,1082.0153601148463,1646.5648656492724,463.7208686206485,367.8447301155342,95.87613850511426,2336.5595364479163,0.0,463.72086862064845,0.0,1082.0153601148463,0.0,1646.5648656492724,0.0,0.0,0.0,0.0,0.0,2110.285734269921,703.4285780899736,3895.7296724747407,58.435945087121105,21.640307202296928,21.640307202296928,144.43323416936207,949.5783717510508,4141.879466135817,0.0,0.0,0.0,0.0,0.0,21167.266135774724,0.0,0.0,660.9237629525047,23.946252302057815,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,453.1977903429275,1057.4615108001638,1603.1691823169085,453.1977903429275,358.9667109043709,94.23107943855653,2336.5595364479163,0.0,453.1977903429275,0.0,1057.4615108001638,0.0,1603.1691823169085,0.0,0.0,0.0,0.0,0.0,2056.366972659836,685.4556575532787,3799.2841410132787,56.98926211519918,21.149230216003275,21.149230216003275,140.99478882278183,925.7381689232662,4039.566652383266,0.0,0.0,0.0,0.0,0.0,21124.93160350317,0.0,0.0,660.9237629525047,23.94885021877578,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,445.53651998099815,1039.5852132889954,1574.4435563410066,445.53651998099815,352.77676391914315,92.759756061855,2336.5595364479163,0.0,445.53651998099815,0.0,1039.5852132889954,0.0,1574.4435563410066,0.0,0.0,0.0,0.0,0.0,2019.9800763220046,673.3266921073349,3732.891981718335,55.99337972577502,20.79170426577991,20.79170426577991,138.56791264490874,909.4713930095786,6237.816402949061,0.0,0.0,0.0,0.0,0.0,21082.681740296164,2268.779720328483,0.0,2813.277190583852,23.951031387366108,0.0,0.0,0.0,0.0,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,475.6555104480207,1109.862857712048,1683.266968640518,475.6555104480208,376.83992729850155,98.8155831495192,2336.5595364479163,0.0,475.6555104480207,0.0,1109.862857712048,0.0,1683.266968640518,0.0,0.0,0.0,0.0,0.0,2158.9224790885387,719.6408263628463,3988.426163163433,59.8263924474515,22.197257154240962,22.197257154240962,147.99931787735798,971.8610509961377,7545.265202559248,0.0,0.0,0.0,0.0,0.0,21040.516376815573,3304.6188147625235,0.0,5948.313866572543,23.94285430478883,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,469.9500120403541,1096.5500280941594,1663.3292087901616,469.9500120403541,372.31763263465155,97.63237940570258,2336.5595364479163,0.0,469.9500120403541,0.0,1096.5500280941594,0.0,1663.3292087901616,0.0,0.0,0.0,0.0,0.0,2133.279220830516,711.0930736101719,3940.922322534847,59.113834838022704,21.931000561883188,21.931000561883188,146.23108660448318,960.2999961764441,4190.129245101121,0.0,0.0,0.0,0.0,0.0,20998.43534406194,0.0,0.0,5948.313866572543,23.94473874688862,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,460.6891155156688,1074.9412695365602,1630.8327861700766,460.68911551566885,364.8329403559308,95.856175159738,2336.5595364479163,0.0,460.6891155156688,0.0,1074.9412695365602,0.0,1630.8327861700766,0.0,0.0,0.0,0.0,0.0,2091.5219016857454,697.1739672285818,3863.6371384508875,57.95455707676331,21.498825390731206,21.498825390731206,143.35634621119732,941.4825212980048,4107.94569252031,0.0,0.0,0.0,0.0,0.0,20956.43847337382,0.0,0.0,5948.313866572543,23.947147483978007,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,456.10105637862483,1064.235798216791,1610.3614546591984,456.1010563786248,360.74229200120425,95.35876437742054,2336.5595364479163,0.0,456.10105637862483,0.0,1064.235798216791,0.0,1610.3614546591984,0.0,0.0,0.0,0.0,0.0,2066.4625110378233,688.8208370126077,3819.519146267222,57.292787194008326,21.28471596433582,21.28471596433582,141.81527169301393,930.4983278283019,4061.1966370829173,0.0,0.0,0.0,0.0,0.0,20914.52559642707,0.0,0.0,5948.313866572543,23.94648741007077,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,458.46062922159086,1069.7414681837117,1618.6513855275668,458.4606292215908,362.61174807140156,95.84888115018926,2336.5595364479163,0.0,458.46062922159086,0.0,1069.7414681837117,0.0,1618.6513855275668,0.0,0.0,0.0,0.0,0.0,2077.112014749158,692.3706715830526,3839.2241545159222,57.588362317738834,21.394829363674233,21.394829363674233,142.54860112600144,935.2972937541415,4082.150776687012,0.0,0.0,0.0,0.0,0.0,20872.69654523422,0.0,0.0,5948.313866572543,23.946403106633596,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,454.2392179943446,1059.8915086534705,1601.7039732640183,454.2392179943446,359.1828283928578,95.05638960148676,2336.5595364479163,0.0,454.2392179943446,0.0,1059.8915086534705,0.0,1601.7039732640183,0.0,0.0,0.0,0.0,0.0,2055.9431912583627,685.314397086121,3801.149096997954,57.01723645496931,21.19783017306941,21.19783017306941,141.18119969356908,925.9084935807981,4041.7431934926312,0.0,0.0,0.0,0.0,0.0,20830.951152143756,0.0,0.0,5948.313866572543,23.948941553637265,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,452.83777648142444,1056.6214784566569,1598.1650023277825,452.83777648142444,358.0755555579558,94.76222092346863,2336.5595364479163,0.0,452.83777648142444,0.0,1056.6214784566569,773.404919018094,824.7600833096885,0.0,0.0,773.404919018094,1031.206558690792,257.801639672698,1277.597859791113,425.86595326370434,2760.085291511474,41.401279372672114,28.866478759314077,21.132429569133137,140.78275934096735,915.850539978489,718.855982481829,0.0,0.0,0.0,1031.206558690792,0.0,21768.935480595723,0.0,3304.6188147625235,2464.939782140664,23.94883308258653,0.0,0.0,0.0,0.0,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,459.29927977272735,1071.698319469697,1625.1405690454908,459.2992797727274,363.66116026148615,95.63811951124124,2336.5595364479163,0.0,459.29927977272735,0.0,1071.698319469697,34.37200339041283,1590.768565655078,0.0,0.0,34.37200339041283,45.82933785388377,11.457334463470943,2050.0678454278054,683.3559484759352,3805.122113373438,57.076831700601566,21.777686423298068,21.43396638939394,142.90229550030375,938.0040629530035,2382.7023644215355,0.0,0.0,0.0,45.82933785388377,0.0,21768.935480595723,0.0,1711.4398668193821,660.9237629525047,23.947514735732835,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,455.9944371722569,1063.9870200685991,1614.4922689665218,455.9944371722569,361.1405012250199,94.85393594723703,2336.5595364479163,0.0,455.9944371722569,0.0,1063.9870200685991,0.0,1614.4922689665218,0.0,0.0,0.0,0.0,0.0,2070.4867061387786,690.1622353795929,3824.6359615869706,57.369539423804554,21.27974040137198,21.27974040137198,141.90249555808435,931.9937511642258,4066.467477371605,0.0,0.0,0.0,0.0,0.0,21725.397609634532,0.0,0.0,660.9237629525047,23.948066745845665,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,468.00101182235994,1092.0023609188397,1659.437374399853,468.00101182235994,371.0168112400244,96.9842005823355,2336.5595364479163,0.0,468.00101182235994,0.0,1092.0023609188397,0.0,1659.437374399853,0.0,0.0,0.0,0.0,0.0,2127.438386222213,709.1461287407377,3928.5868758817905,58.928803138226854,21.840047218376796,21.840047218376796,145.70563426896157,957.4606605846797,4176.9014077257325,0.0,0.0,0.0,0.0,0.0,21681.946814415263,0.0,0.0,660.9237629525047,23.948902582357693,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,465.7134259109917,1086.6646604589805,1653.1936941932445,465.7134259109917,369.323639864171,96.38978604682069,2336.5595364479163,0.0,465.7134259109917,0.0,1086.6646604589805,0.0,1653.1936941932445,0.0,0.0,0.0,0.0,0.0,2118.907120104236,706.3023733680787,3911.8741539312955,58.67811230896943,21.73329320917961,21.73329320917961,145.0425558393725,953.4896279347798,4159.061408497995,0.0,0.0,0.0,0.0,0.0,21638.582920786434,0.0,0.0,660.9237629525047,23.94593234658388,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,453.3644347539523,1057.850347759222,1605.1649497123517,453.3644347539523,358.99300597079,94.37142878316229,2336.5595364479163,0.0,453.3644347539523,0.0,1057.850347759222,0.0,1605.1649497123517,0.0,0.0,0.0,0.0,0.0,2058.529384466304,686.1764614887679,3802.556193714294,57.03834290571441,21.15700695518444,21.15700695518444,141.08291643034187,926.6117347351931,7347.610281723241,0.0,0.0,0.0,0.0,0.0,21595.305754944864,3304.6188147625235,0.0,3795.960438941195,23.945929261830674,0.0,0.0,0.0,0.0,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,411.7149419105701,960.66819779133,1472.7969748218854,411.7149419105701,327.1937569021737,84.52118500839639,2336.5595364479163,0.0,411.7149419105701,0.0,960.66819779133,0.0,1472.7969748218854,0.0,0.0,0.0,0.0,0.0,1884.5119167324556,628.1706389108185,3473.350753434604,52.10026130151906,19.2133639558266,19.2133639558266,128.53644165328532,847.2340697772761,3692.4141843010634,0.0,0.0,0.0,0.0,0.0,21552.11514343498,0.0,0.0,660.9237629525047,23.961134056648397,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,412.60474242934913,962.7443990018144,1476.3353334829048,412.6047424293491,327.91826646667886,84.68647596267023,2336.5595364479163,0.0,412.60474242934913,0.0,962.7443990018144,0.0,1476.3353334829048,0.0,0.0,0.0,0.0,0.0,1888.940075912254,629.6466919707514,3481.33116688482,52.2199675032723,19.254887980036287,19.254887980036287,128.82258952034329,849.1990249544396,3700.8834998685056,0.0,0.0,0.0,0.0,0.0,21509.01091314811,0.0,0.0,660.9237629525047,23.96073600278134,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,405.5045197343689,946.1772127135273,1453.3314744633046,405.5045197343689,322.29596659592863,83.20855313844028,2336.5595364479163,0.0,405.5045197343689,0.0,946.1772127135273,0.0,1453.3314744633046,0.0,0.0,0.0,0.0,0.0,1858.8359941976735,619.6119980658912,3424.625204977092,51.369378074656375,18.923544254270546,18.923544254270546,126.66949388238802,835.4979585314766,5909.290885771163,0.0,0.0,0.0,0.0,0.0,21465.992891321817,2268.779720328483,0.0,2813.277190583852,23.96056950346958,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,404.807779547487,944.5514856108027,1448.943485948447,404.80777954748703,321.66908249936336,83.13869704812365,2336.5595364479163,0.0,404.807779547487,0.0,944.5514856108027,0.0,1448.943485948447,0.0,0.0,0.0,0.0,0.0,1853.751265495934,617.9170884986446,3416.219839605381,51.24329759408071,18.891029712216056,18.891029712216056,126.40164530537771,833.3440908225352,3631.6468419292733,0.0,0.0,0.0,0.0,0.0,21423.060905539176,0.0,0.0,2813.277190583852,23.959773306812078,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,398.00813374900724,928.68564541435,1423.2293026028592,398.00813374900724,316.17385981475513,81.8342739342521,2336.5595364479163,0.0,398.00813374900724,0.0,928.68564541435,0.0,1423.2293026028592,0.0,0.0,0.0,0.0,0.0,1821.2374363518666,607.0791454506221,3357.0022272168385,50.355033408252574,18.573712908287,18.573712908287,124.23977851333078,818.8213831887795,3568.744464954996,0.0,0.0,0.0,0.0,0.0,21380.2147837281,0.0,0.0,2813.277190583852,23.95922983112154,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,401.2302409503918,936.2038955509141,1434.257870741044,401.2302409503918,318.76547037860024,82.46477057179156,2336.5595364479163,0.0,401.2302409503918,0.0,936.2038955509141,0.0,1434.257870741044,0.0,0.0,0.0,0.0,0.0,1835.4881116914357,611.829370563812,3383.521377806162,50.75282066709243,18.724077911018284,18.724077911018284,125.23220280483127,825.2625498577722,6901.573371862647,0.0,0.0,0.0,0.0,0.0,21337.454354160647,3304.6188147625235,0.0,5948.313866572543,23.959704127183787,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,400.8630789702484,935.3471842639127,1432.217686299922,400.8630789702484,318.4111141703348,82.4519647999136,2336.5595364479163,0.0,400.8630789702484,0.0,935.3471842639127,0.0,1432.217686299922,0.0,0.0,0.0,0.0,0.0,1833.0807652701703,611.0269217567235,3379.4548712908068,50.6918230693621,18.706943685278254,18.706943685278254,125.09797092542388,824.230603122066,3592.658552656147,0.0,0.0,0.0,0.0,0.0,21294.779445452325,0.0,0.0,5948.313866572543,23.96042551747982,0.0,0.0,0.0,0.0,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,406.09969887176936,947.5659640341283,1446.2288724975942,406.0996988717694,322.08467467097796,84.01502420079143,2336.5595364479163,0.0,406.09969887176936,0.0,947.5659640341283,0.0,1446.2288724975942,0.0,0.0,0.0,0.0,0.0,1852.3285713693635,617.4428571231211,3417.337392526613,51.26006088789919,18.95131928068257,18.95131928068257,126.60769662087304,833.2132531932585,328.4889738342263,0.0,0.0,0.0,0.0,0.0,21252.189886561424,0.0,3304.6188147625235,2464.939782140664,23.96128600533759,0.0,0.0,0.0,-5.684341886080801e-13,0.0
