timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,410.3550690530004,957.4951611236673,1460.9717496638307,410.35506905300036,325.0705945607892,85.2844744922112,2336.5595364479163,0.0,410.3550690530004,0.0,957.4951611236673,0.0,1460.9717496638307,0.0,0.0,0.0,0.0,0.0,1871.326818716831,623.7756062389436,3452.597586079442,51.78896379119163,19.14990322247335,19.14990322247335,127.92625871934165,841.7906351944234,1959.1727482155425,0.0,0.0,0.0,0.0,0.0,21209.685506788304,0.0,1711.4398668193821,660.9237629525047,23.958845004400896,0.0,0.0,0.0,0.0,0.0
2025-05-10 09:00:00+00:00,3,36.0,2852.640445048621,414.38724396070415,966.9035692416428,1471.3496318462733,414.38724396070415,327.8865152370359,86.50072872366826,2336.5595364479163,0.0,414.38724396070415,0.0,966.9035692416428,0.0,1471.3496318462733,0.0,0.0,0.0,0.0,0.0,1885.7368758069774,628.5789586023258,3481.219403650946,52.21829105476419,19.338071384832855,19.338071384832855,129.0784727686096,848.5518651953652,3701.1923102439855,0.0,0.0,0.0,0.0,0.0,21167.266135774727,0.0,0.0,660.9237629525047,23.959264407097166,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-05-10 10:00:00+00:00,3,36.0,2864.6547110195024,416.22938288475535,971.2018933977622,1477.2234347369845,416.22938288475535,329.3529490930954,86.87643379165996,2336.5595364479163,0.0,416.22938288475535,0.0,971.2018933977622,0.0,1477.2234347369845,0.0,0.0,0.0,0.0,0.0,1893.4528176217398,631.1509392072466,3495.805650226748,52.43708475340122,19.424037867955246,19.424037867955246,129.63210928541776,852.068208981976,3716.722920001478,0.0,0.0,0.0,0.0,0.0,21124.93160350318,0.0,0.0,660.9237629525047,23.95946648587211,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 11:00:00+00:00,3,36.0,2854.0950518941063,414.3864992814653,966.9018316567522,1472.8067209558887,414.3864992814654,328.17901176064794,86.20748752081741,2336.5595364479163,0.0,414.3864992814653,0.0,966.9018316567522,0.0,1472.8067209558887,0.0,0.0,0.0,0.0,0.0,1887.1932202373541,629.0644067457847,3483.159458639891,52.24739187959836,19.338036633135044,19.338036633135044,129.11476488329873,849.1026367749519,3703.197688669058,0.0,0.0,0.0,0.0,0.0,21082.68174029617,0.0,0.0,660.9237629525047,23.95942654251056,0.0,0.0,0.0,0.0,0.0
2025-05-10 12:00:00+00:00,3,36.0,2844.43433555206,413.00985525454206,963.6896622605979,1467.7348180369193,413.00985525454206,327.04750622376935,85.9623490307727,2336.5595364479163,0.0,413.00985525454206,0.0,963.6896622605979,0.0,1467.7348180369193,0.0,0.0,0.0,0.0,0.0,1880.7446732914614,626.9148910971538,3471.349226649213,52.070238399738194,19.27379324521196,19.27379324521196,128.68130160364683,846.2140175909628,6995.267167905546,0.0,0.0,0.0,0.0,0.0,21040.516376815576,3304.6188147625235,0.0,3795.960438941195,23.95973982199493,0.0,0.0,0.0,0.0,0.0
2025-05-10 13:00:00+00:00,3,36.0,2964.053024794435,430.2496567169364,1003.9158656728513,1529.8875024046488,430.24965671693633,340.9721833557048,89.27747336123159,2336.5595364479163,0.0,430.2496567169364,0.0,1003.9158656728513,0.0,1529.8875024046488,0.0,0.0,0.0,0.0,0.0,1960.1371591215852,653.3790530405284,3617.432077834965,54.26148116752447,20.078317313457028,20.078317313457028,134.07863195120768,881.8758007861745,6114.708545909092,0.0,0.0,0.0,0.0,0.0,20998.43534406194,2268.779720328483,0.0,5948.313866572543,23.956338130837466,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 14:00:00+00:00,3,36.0,2983.065283916223,433.0632721790644,1010.4809684178169,1539.5210433193422,433.0632721790644,343.17549708409393,89.8877750949705,2336.5595364479163,0.0,433.0632721790644,0.0,1010.4809684178169,0.0,1539.5210433193422,0.0,0.0,0.0,0.0,0.0,1972.5843154984066,657.5281051661356,3640.593389082359,54.608900836235385,20.20961936835634,20.20961936835634,134.94501473359054,887.5012594726743,3870.566543388897,0.0,0.0,0.0,0.0,0.0,20956.43847337382,0.0,0.0,5948.313866572543,23.952278224363063,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 15:00:00+00:00,3,36.0,2991.4683223091556,434.377883816089,1013.5483955708742,1543.542042922193,434.377883816089,344.25229514500194,90.12558867108709,2336.5595364479163,0.0,434.377883816089,0.0,1013.5483955708742,0.0,1543.542042922193,0.0,0.0,0.0,0.0,0.0,1977.9199267382821,659.306642246094,3650.7749645552503,54.761624468328755,20.270967911417483,20.270967911417483,135.33665494393054,889.9468574811883,3881.4151797903432,0.0,0.0,0.0,0.0,0.0,20914.525596427073,0.0,0.0,5948.313866572543,23.951425625516034,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 16:00:00+00:00,3,36.0,3040.5406210890624,441.7010903425705,1030.6358774659977,1568.2036532804957,441.7010903425705,349.889090858577,91.81199948399353,2336.5595364479163,0.0,441.7010903425705,0.0,1030.6358774659977,0.0,1568.2036532804957,0.0,0.0,0.0,0.0,0.0,2009.9047436230662,669.9682478743554,3710.5088689634194,55.65763303445129,20.612717549319957,20.612717549319957,137.58204796173655,904.4333639691831,3944.9739850582455,0.0,0.0,0.0,0.0,0.0,20872.696545234223,0.0,0.0,5948.313866572543,23.951603483532217,0.0,0.0,0.0,0.0,0.0
2025-05-10 17:00:00+00:00,3,36.0,2990.811706214056,434.79415552191955,1014.5196962178121,1541.4978544743235,434.79415552191955,344.11906220240775,90.67509331951182,2336.5595364479163,0.0,434.79415552191955,0.0,1014.5196962178121,0.0,1541.4978544743235,0.0,0.0,0.0,0.0,0.0,1976.292009996243,658.764003332081,3649.575709546136,54.743635643192036,20.29039392435624,20.29039392435624,135.37099181904466,889.4594186430303,3880.271124857086,0.0,0.0,0.0,0.0,0.0,20830.95115214376,0.0,0.0,5948.313866572543,23.951609485243203,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 18:00:00+00:00,3,36.0,3074.99117271697,446.3906997927729,1041.57829951647,1587.0221734077281,446.3906997927729,353.7814410408126,92.60925875196037,2336.5595364479163,0.0,446.3906997927729,0.0,1041.57829951647,0.0,1587.0221734077281,0.0,0.0,0.0,0.0,0.0,2033.412873200501,677.8042910668337,3752.7954637838047,56.29193195675707,20.831565990329402,20.831565990329402,139.09604807018687,914.8554030744364,3989.846575791406,0.0,0.0,0.0,0.0,0.0,20789.289249839472,0.0,0.0,5948.313866572543,23.949888354013893,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-05-10 19:00:00+00:00,3,36.0,3048.0191882415293,442.387467056838,1032.2374231326219,1573.3942980520712,442.387467056838,350.6027653961981,91.78470166063987,2336.5595364479163,0.0,442.387467056838,0.0,1032.2374231326219,806.2301125704671,767.1641854816041,0.0,0.0,806.2301125704671,1074.9734834272895,268.74337085682237,1209.551652538442,403.1838841794807,2644.9729598505446,39.67459439775817,28.70704958835711,20.644748462652437,137.86576599420732,898.8194134792781,642.2197869582842,0.0,0.0,0.0,1074.9734834272895,0.0,21768.935480595723,0.0,3304.6188147625235,2464.939782140664,23.947558612463954,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-05-10 20:00:00+00:00,3,36.0,3093.4341376045822,448.86755077801797,1047.3576184820415,1597.2089683445217,448.86755077801797,356.10194072475235,92.76561005326562,2336.5595364479163,0.0,448.86755077801797,0.0,1047.3576184820415,0.0,1597.2089683445217,0.0,0.0,0.0,0.0,0.0,2046.0765191225396,682.0255063741798,3775.459643978761,56.631894659681414,20.94715236964083,20.94715236964083,139.90629388550343,920.4579996586463,2302.452270443846,0.0,0.0,0.0,0.0,0.0,21725.397609634532,0.0,1711.4398668193821,660.9237629525047,23.95196453277353,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 21:00:00+00:00,3,36.0,3151.4140776579247,456.76251793990025,1065.7792085264336,1628.8723511915896,456.76251793990025,362.90720163121415,93.85531630868611,2336.5595364479163,0.0,456.76251793990025,0.0,1065.7792085264336,0.0,1628.8723511915896,0.0,0.0,0.0,0.0,0.0,2085.6348691314897,695.21162304383,3846.6257007017534,57.6993855105263,21.315584170528673,21.315584170528673,142.46184264831516,938.0040195437289,4089.418097201654,0.0,0.0,0.0,0.0,0.0,21681.946814415267,0.0,0.0,660.9237629525047,23.953797980507165,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 22:00:00+00:00,3,36.0,3139.5246216862106,456.07348638722544,1064.171468236859,1619.2796670621244,456.07348638722544,361.75298630049684,94.32050008672861,2336.5595364479163,0.0,456.07348638722544,0.0,1064.171468236859,0.0,1619.2796670621244,0.0,0.0,0.0,0.0,0.0,2075.35315344935,691.7843844831167,3831.3090061693256,57.46963509253988,21.28342936473718,21.28342936473718,142.0581008884842,933.8789791936152,4073.4036008798257,0.0,0.0,0.0,0.0,0.0,21638.582920786437,0.0,0.0,660.9237629525047,23.954618895384495,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 23:00:00+00:00,3,36.0,3063.0606555468994,444.7601950090384,1037.7737883544225,1580.526672183439,444.7601950090384,353.01846048912387,91.74173451991453,2336.5595364479163,0.0,444.7601950090384,0.0,1037.7737883544225,0.0,1580.526672183439,0.0,0.0,0.0,0.0,0.0,2025.2868671924773,675.0956223974924,3738.156277944392,56.07234416916588,20.755475767088452,20.755475767088452,138.5710899550121,911.2500080558473,3974.310663602746,0.0,0.0,0.0,0.0,0.0,21595.305754944868,0.0,0.0,660.9237629525047,23.956661891088356,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 00:00:00+00:00,4,104.0,2972.3891943255894,434.84890150039723,1014.64743683426,1522.8928559909298,434.8489015003972,342.9566379366401,91.89226356375708,2336.5595364479163,0.0,434.84890150039723,0.0,1014.64743683426,0.0,1522.8928559909298,0.0,0.0,0.0,0.0,0.0,1957.741757491327,652.5805858304424,3624.9697801560296,54.374546702340446,20.2929487366852,20.2929487366852,134.87981586481501,882.4208458709682,3854.8100401965576,0.0,0.0,0.0,0.0,0.0,21595.305754944864,0.0,0.0,660.9237629525047,23.954668503751062,0.0,0.0,0.0,0.0,0.0
2025-06-27 01:00:00+00:00,4,104.0,2974.5704631418066,435.2011919762209,1015.4694479445152,1523.8998232210708,435.20119197622097,343.147811936687,92.05338003953396,2336.5595364479163,0.0,435.2011919762209,0.0,1015.4694479445152,0.0,1523.8998232210708,0.0,0.0,0.0,0.0,0.0,1959.1010151972919,653.0336717324307,3627.604134874238,54.414062023113566,20.309388958890306,20.309388958890306,134.9827136993312,883.0492253726561,3857.619688514463,0.0,0.0,0.0,0.0,0.0,21552.115143434978,0.0,0.0,660.9237629525047,23.954034277901417,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 02:00:00+00:00,4,104.0,2962.0674572742187,433.2852875820336,1010.9990043580782,1517.783165334108,433.28528758203356,341.61859635784316,91.66669122419043,2336.5595364479163,0.0,433.2852875820336,0.0,1010.9990043580782,0.0,1517.783165334108,0.0,0.0,0.0,0.0,0.0,1951.0684529161415,650.3561509720472,3612.423608246267,54.186354123694,20.219980087161563,20.219980087161563,134.40388058442335,879.3863458544879,3841.4538031287066,0.0,0.0,0.0,0.0,0.0,21509.010913148108,0.0,0.0,660.9237629525047,23.952551495684073,0.0,0.0,0.0,0.0,0.0
2025-06-27 03:00:00+00:00,4,104.0,2898.9437019631428,423.64723005572307,988.5102034633535,1486.7862684440672,423.64723005572307,334.1181695601943,89.52906049552874,2336.5595364479163,0.0,423.64723005572307,0.0,988.5102034633535,0.0,1486.7862684440672,0.0,0.0,0.0,0.0,0.0,1910.4334984997904,636.8111661665968,3535.7548681297403,53.0363230219461,19.77020406926707,19.77020406926707,131.48676460351646,860.8746619305934,3759.8183638937358,0.0,0.0,0.0,0.0,0.0,21465.99289132181,0.0,0.0,660.9237629525047,23.95090143677509,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 04:00:00+00:00,4,104.0,2787.838365586684,407.9384233327479,951.856321109745,1428.0436211441902,407.9384233327479,321.54208607016807,86.3963372625798,2336.5595364479163,0.0,407.9384233327479,0.0,951.856321109745,0.0,1428.0436211441902,0.0,0.0,0.0,0.0,0.0,1835.982044476938,611.994014825646,3399.832380412329,50.99748570618493,19.0371264221949,19.0371264221949,126.51486158605786,827.5806149622786,3615.4189805489623,0.0,0.0,0.0,0.0,0.0,21423.06090553917,0.0,0.0,660.9237629525047,23.95185558122427,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 05:00:00+00:00,4,104.0,2807.562379466614,410.3182930908384,957.4093505452893,1439.8347358304861,410.3182930908383,323.1567955287443,87.16149756209407,2336.5595364479163,0.0,410.3182930908384,0.0,957.4093505452893,0.0,1439.8347358304861,0.0,0.0,0.0,0.0,0.0,1850.1530289213244,616.7176763071081,3424.280055773722,51.364200836605825,19.148187010905787,19.148187010905787,127.34741117757821,833.7256623431037,3641.288041809718,0.0,0.0,0.0,0.0,0.0,21380.214783728094,0.0,0.0,660.9237629525047,23.95209321229334,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 06:00:00+00:00,4,104.0,3020.8826747440003,440.11330721816404,1026.9310501757159,1553.8383173501202,440.1133072181641,347.6932549186512,92.42005229951289,2336.5595364479163,0.0,440.11330721816404,0.0,1026.9310501757159,0.0,1553.8383173501202,0.0,0.0,0.0,0.0,0.0,1993.9516245682842,664.6505415227614,3685.5332162667614,55.28299824400142,20.53862100351432,20.53862100351432,136.8489793921654,897.8597611659568,3918.7424359099577,0.0,0.0,0.0,0.0,0.0,21337.45435416064,0.0,0.0,660.9237629525047,23.949442032839848,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-27 07:00:00+00:00,4,104.0,2973.344566588362,433.80156062958594,1012.2036414690338,1527.3393644897412,433.80156062958594,342.685176905862,91.11638372372391,2336.5595364479163,0.0,433.80156062958594,0.0,1012.2036414690338,0.0,1527.3393644897412,0.0,0.0,0.0,0.0,0.0,1961.1409251193272,653.7136417064424,3627.0582082948035,54.40587312442205,20.244072829380677,20.244072829380677,134.7713211817352,883.3789816713611,3856.7235482597225,0.0,0.0,0.0,0.0,0.0,21294.779445452317,0.0,0.0,660.9237629525047,23.948863309439936,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 08:00:00+00:00,4,104.0,2962.233665295176,432.4153885973906,1008.9692400605777,1520.8490366372082,432.4153885973906,341.3892432414386,91.026145355952,2336.5595364479163,0.0,432.4153885973906,0.0,1008.9692400605777,0.0,1520.8490366372082,0.0,0.0,0.0,0.0,0.0,1953.2644252345988,651.0881417448662,3613.3218070400426,54.19982710560064,20.179384801211555,20.179384801211555,134.29804911418802,879.944787567078,3842.1784528622534,0.0,0.0,0.0,0.0,0.0,21252.189886561417,0.0,0.0,660.9237629525047,23.949262915439817,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 09:00:00+00:00,4,104.0,2914.1667402706785,425.2444815017574,992.2371235041004,1496.6851352648187,425.2444815017574,336.0727159009945,89.17176560076288,2336.5595364479163,0.0,425.2444815017574,0.0,992.2371235041004,0.0,1496.6851352648187,0.0,0.0,0.0,0.0,0.0,1921.9296167665761,640.6432055888587,3554.809945859535,53.322149187893025,19.844742470082007,19.844742470082007,132.0984404084622,865.753280125378,3779.9200203960563,0.0,0.0,0.0,0.0,0.0,21209.685506788297,0.0,0.0,660.9237629525047,23.949717595995704,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 10:00:00+00:00,4,104.0,2854.2154739279263,416.3391294141179,971.4579686329415,1466.4183758808686,416.3391294141179,329.41015814896764,86.92897126515025,2336.5595364479163,0.0,416.3391294141179,0.0,971.4579686329415,0.0,1466.4183758808686,0.0,0.0,0.0,0.0,0.0,1882.7575052949865,627.5858350983289,3481.801309026257,52.22701963539385,19.42915937265883,19.42915937265883,129.36141517042645,848.0325886494668,3702.2480625773933,0.0,0.0,0.0,0.0,0.0,21167.26613577472,0.0,0.0,660.9237629525047,23.951891576394257,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 11:00:00+00:00,4,104.0,2864.5520750208466,418.3285174515188,976.0998740535437,1470.1236835157843,418.3285174515188,330.5562818746058,87.772235576913,2336.5595364479163,0.0,418.3285174515188,0.0,976.0998740535437,0.0,1470.1236835157843,0.0,0.0,0.0,0.0,0.0,1888.452200967303,629.484066989101,3494.036142009948,52.41054213014922,19.521997481070873,19.521997481070873,129.89260769152224,850.8312117729143,3715.38328679376,0.0,0.0,0.0,0.0,0.0,21124.931603503173,0.0,0.0,660.9237629525047,23.951136762593634,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-06-27 12:00:00+00:00,4,104.0,2854.5137389646643,417.23710138246526,973.5532365590855,1463.7234010231134,417.23710138246526,329.53684865882155,87.7002527236437,2336.5595364479163,0.0,417.23710138246526,0.0,973.5532365590855,0.0,1463.7234010231134,0.0,0.0,0.0,0.0,0.0,1880.9605024055786,626.9868341351929,3481.5005730998573,52.22250859649786,19.47106473118171,19.47106473118171,129.4857847788858,847.63725697294,7006.769810700128,0.0,0.0,0.0,0.0,0.0,21082.68174029616,3304.6188147625235,0.0,3795.960438941195,23.951048898829935,0.0,0.0,0.0,0.0,0.0
2025-06-27 13:00:00+00:00,4,104.0,2859.0678962428838,417.37251188670916,973.8691944023211,1467.8261899538531,417.37251188670916,329.9442516008786,87.42826028583055,2336.5595364479163,0.0,417.37251188670916,0.0,973.8691944023211,0.0,1467.8261899538531,0.0,0.0,0.0,0.0,0.0,1885.1987018405623,628.3995672801874,3487.467463523071,52.31201195284606,19.477383888046422,19.477383888046422,129.62478394179297,849.2911309509194,5977.1387475222855,0.0,0.0,0.0,0.0,0.0,21040.516376815565,2268.779720328483,0.0,5948.313866572543,23.949649654529754,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-27 14:00:00+00:00,4,104.0,2897.917169548976,423.3615006675558,987.84350155763,1486.7121673237896,423.36150066755584,334.64106246811434,88.72043819944149,2336.5595364479163,0.0,423.3615006675558,0.0,987.84350155763,0.0,1486.7121673237896,0.0,0.0,0.0,0.0,0.0,1910.0736679913452,636.6912226637818,3534.6083922127573,53.01912588319136,19.7568700311526,19.7568700311526,131.42770999697046,860.6517986062488,3758.568968155225,0.0,0.0,0.0,0.0,0.0,20998.435344061934,0.0,0.0,5948.313866572543,23.949902594293015,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 15:00:00+00:00,4,104.0,2900.4790381482444,424.0898466627218,989.5429755463506,1486.8462159391713,424.08984666272175,334.83391410549046,89.2559325572313,2336.5595364479163,0.0,424.0898466627218,0.0,989.5429755463506,0.0,1486.8462159391713,0.0,0.0,0.0,0.0,0.0,1910.9360626018931,636.9786875339644,3537.457725682208,53.06186588523312,19.790859510927014,19.790859510927014,131.58985071750678,861.2121231585584,3761.6911613068023,0.0,0.0,0.0,0.0,0.0,20956.438473373808,0.0,0.0,5948.313866572543,23.949521384264052,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 16:00:00+00:00,4,104.0,2906.154744962548,425.1036430597432,991.9085004727337,1489.1426014300716,425.10364305974315,335.55950806651106,89.5441349932321,2336.5595364479163,0.0,425.1036430597432,0.0,991.9085004727337,0.0,1489.1426014300716,0.0,0.0,0.0,0.0,0.0,1914.246244489815,638.0820814966049,3544.2368264591532,53.1635523968873,19.838170009454675,19.838170009454675,131.87038111918054,862.792355031582,3768.9470999941295,0.0,0.0,0.0,0.0,0.0,20914.525596427062,0.0,0.0,5948.313866572543,23.950792206623973,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 17:00:00+00:00,4,104.0,2911.70981245057,425.92998280563774,993.8366265464879,1491.9432030984433,425.92998280563774,336.16954410802396,89.76043869761378,2336.5595364479163,0.0,425.92998280563774,0.0,993.8366265464879,0.0,1491.9432030984433,0.0,0.0,0.0,0.0,0.0,1917.873185904081,639.2910619680271,3551.000874418596,53.26501311627894,19.876732530929758,19.876732530929758,132.12245810915763,864.4319982553232,3776.141810705894,0.0,0.0,0.0,0.0,0.0,20872.696545234212,0.0,0.0,5948.313866572543,23.95085135566566,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-27 18:00:00+00:00,4,104.0,2945.2197398778285,430.33514776274984,1004.1153447797493,1510.7692473353295,430.33514776274984,339.67890074618657,90.65624701656326,2336.5595364479163,0.0,430.33514776274984,0.0,1004.1153447797493,0.0,1510.7692473353295,0.0,0.0,0.0,0.0,0.0,1941.1043950980793,647.0347983660264,3592.2545382438548,53.88381807365782,20.082306895594986,20.082306895594986,133.5777218464511,874.6609520773254,2108.440825135772,0.0,0.0,0.0,0.0,0.0,20830.951152143745,0.0,1711.4398668193821,4144.297847384383,23.950597445332342,0.0,0.0,0.0,0.0,0.0
2025-06-27 19:00:00+00:00,4,104.0,2980.3909338777416,434.9646059356046,1014.9174138497439,1530.5089140923917,434.96460593560454,343.4793782486863,91.48522768691824,2336.5595364479163,1.5631940186722204e-13,434.9646059356044,0.0,1014.9174138497439,773.4049190181021,757.1039950742896,2.2737367544323206e-13,7.105427357601002e-14,773.4049190181021,1031.2065586908027,257.8016396727007,1192.068601009894,397.3562003366314,2604.3422151962695,39.06513322794404,28.0323974671759,20.29834827699488,135.10758976568113,877.661308747128,553.433427862346,0.0,0.0,0.0,1031.206558690803,0.0,21768.935480595723,0.0,3304.6188147625235,660.9237629525047,23.949552790131303,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 20:00:00+00:00,4,104.0,2968.9866483174515,433.2693321273887,1010.9617749639068,1524.755541226155,433.2693321273887,342.1115861926105,91.15774593477816,2336.5595364479163,0.0,433.2693321273887,0.0,1010.9617749639068,34.37200339041283,1490.3835378357421,0.0,0.0,34.37200339041283,45.82933785388377,11.457334463470943,1923.6528699631308,641.2176233210436,3575.832268248081,53.637484023721214,20.562955533182265,20.21923549927814,134.58732988953528,881.6819627302314,3850.668611047682,0.0,0.0,0.0,45.82933785388377,0.0,21768.935480595723,0.0,0.0,660.9237629525047,23.948641049929932,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 21:00:00+00:00,4,104.0,2953.4170974572535,430.79913373963893,1005.197978725824,1517.4199849917893,430.79913373963893,340.1891084720053,90.61002526763363,2336.5595364479163,0.0,430.79913373963893,0.0,1005.197978725824,0.0,1517.4199849917893,0.0,0.0,0.0,0.0,0.0,1948.2191187314284,649.4063729104761,3602.823470367728,54.04235205551592,20.10395957451648,20.10395957451648,133.8556523100732,877.5122964250982,3830.929393882351,0.0,0.0,0.0,0.0,0.0,21725.397609634532,0.0,0.0,660.9237629525047,23.948252019097097,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 22:00:00+00:00,4,104.0,2930.9927835730564,427.33377901908017,997.1121510445201,1506.546853509456,427.33377901908017,337.7150992589098,89.61867976017038,2336.5595364479163,0.0,427.33377901908017,0.0,997.1121510445201,0.0,1506.546853509456,0.0,0.0,0.0,0.0,0.0,1933.8806325285361,644.626877509512,3575.619661082568,53.634294916238524,19.942243020890402,19.942243020890402,132.81561555038073,870.961274017912,3801.9540575909687,0.0,0.0,0.0,0.0,0.0,21681.946814415267,0.0,0.0,660.9237629525047,23.94968820360873,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 23:00:00+00:00,4,104.0,2925.2518606763706,426.7377619572781,995.7214445669821,1502.7926541521097,426.7377619572781,337.15900271586173,89.57875924141639,2336.5595364479163,0.0,426.7377619572781,0.0,995.7214445669821,0.0,1502.7926541521097,0.0,0.0,0.0,0.0,0.0,1929.5304161093877,643.1768053697959,3568.4286660461657,53.526429990692485,19.914428891339643,19.914428891339643,132.58621420354436,869.1183073467121,3794.3701680230834,0.0,0.0,0.0,0.0,0.0,21638.582920786434,0.0,0.0,660.9237629525047,23.95099788593349,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-10-04 00:00:00+00:00,5,17.0,2772.335379650507,401.8480264635837,937.6453950816951,1432.8419581052274,401.8480264635838,319.7080418729904,82.13998459059334,2336.5595364479163,0.0,401.8480264635837,0.0,937.6453950816951,0.0,1432.8419581052274,0.0,0.0,0.0,0.0,0.0,1834.689984568811,611.5633281896037,3383.8987078401096,50.75848061760164,18.752907901633904,18.752907901633904,125.29981446867981,825.127439079153,3597.46281872966,0.0,0.0,0.0,0.0,0.0,21552.115143434978,0.0,0.0,660.9237629525047,23.950633404807977,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 01:00:00+00:00,5,17.0,2779.9243563056393,402.514906504659,939.2014485108709,1438.208001290109,402.514906504659,320.5435282064203,81.97137829823869,2336.5595364479163,0.0,402.514906504659,0.0,939.2014485108709,0.0,1438.208001290109,0.0,0.0,0.0,0.0,0.0,1840.722907794768,613.5743025982559,3393.4986589038945,50.902479883558414,18.78402897021742,18.78402897021742,125.58722884046651,827.6320692627156,5876.336145896839,0.0,0.0,0.0,0.0,0.0,21509.010913148108,2268.779720328483,0.0,2813.277190583852,23.95046867719938,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-10-04 02:00:00+00:00,5,17.0,2782.067544758503,402.255766209592,938.5967878223811,1441.2149907265318,402.255766209592,320.73977283867765,81.51599337091436,2336.5595364479163,0.0,402.255766209592,0.0,938.5967878223811,0.0,1441.2149907265318,0.0,0.0,0.0,0.0,0.0,1843.470756936124,614.4902523120413,3396.5577970705463,50.948366956058194,18.771935756447622,18.771935756447622,125.61133456373938,828.5938253447341,6915.28018486576,0.0,0.0,0.0,0.0,0.0,21465.99289132181,3304.6188147625235,0.0,5948.313866572543,23.950796551704933,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-04 03:00:00+00:00,5,17.0,2760.95356824539,399.5521214204978,932.2882833144947,1429.1131635103989,399.5521214204978,318.47966334236844,81.07245807812939,2336.5595364479163,0.0,399.5521214204978,0.0,932.2882833144947,0.0,1429.1131635103989,0.0,0.0,0.0,0.0,0.0,1828.6652849308966,609.5550949769655,3370.5086632223565,50.55762994833535,18.645765666289893,18.645765666289893,124.70187962126954,822.1061358791502,3583.0597041245405,0.0,0.0,0.0,0.0,0.0,21423.06090553917,0.0,0.0,5948.313866572543,23.949462043773213,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 04:00:00+00:00,5,17.0,2761.044650665493,399.6614890626505,932.5434744795176,1428.8396871233265,399.6614890626505,318.5243341660988,81.13715489655169,2336.5595364479163,0.0,399.6614890626505,0.0,932.5434744795176,0.0,1428.8396871233265,0.0,0.0,0.0,0.0,0.0,1828.5011761859769,609.5003920619923,3370.545042727487,50.5581756409123,18.650869489590352,18.650869489590352,124.7177954276735,822.0781021097589,3583.1227527752517,0.0,0.0,0.0,0.0,0.0,21380.214783728094,0.0,0.0,5948.313866572543,23.94826829989597,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 05:00:00+00:00,5,17.0,2641.789902241664,382.84818275552726,893.3124264295633,1365.6292930565749,382.84818275552726,304.7916205287594,78.05656222676788,2336.5595364479163,0.0,382.84818275552726,0.0,893.3124264295633,0.0,1365.6292930565749,0.0,0.0,0.0,0.0,0.0,1748.477475812102,582.8258252707006,3224.615727512366,48.36923591268549,17.866248528591267,17.866248528591267,119.38736026430561,786.3149185048743,3428.1048207465383,0.0,0.0,0.0,0.0,0.0,21337.45435416064,0.0,0.0,5948.313866572543,23.95300891078244,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 06:00:00+00:00,5,17.0,2549.551565904991,370.0486201185047,863.4467802765108,1316.0561655099746,370.0486201185047,294.24161657972064,75.80700353878406,2336.5595364479163,0.0,370.0486201185047,0.0,863.4467802765108,0.0,1316.0561655099746,0.0,0.0,0.0,0.0,0.0,1686.1047856284792,562.0349285428264,3111.586494447816,46.67379741671724,17.268935605530217,17.268935605530217,115.29208901759458,758.5386861881987,3.4714373306662587,0.0,0.0,0.0,0.0,0.0,21294.77944545232,0.0,3304.6188147625235,2464.939782140664,23.956865373579063,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 07:00:00+00:00,5,17.0,2508.767897509253,364.2068607554155,849.8160084293027,1294.7450283245348,364.2068607554155,289.6610731835498,74.54578757186573,2336.5595364479163,0.0,364.2068607554155,0.0,849.8160084293027,0.0,1294.7450283245348,0.0,0.0,0.0,0.0,0.0,1658.9518890799504,552.9839630266501,3061.7518605359032,45.92627790803855,16.996320168586053,16.996320168586053,113.45934134566262,746.3622226175235,1543.6902533073944,0.0,0.0,0.0,0.0,0.0,21252.18988656142,0.0,1711.4398668193821,660.9237629525047,23.95785595864838,0.0,0.0,0.0,0.0,0.0
2025-10-04 08:00:00+00:00,5,17.0,2576.8371060932204,373.6167284693605,871.7723664285078,1331.4480111953508,373.6167284693605,297.34987695169195,76.26685151766856,2336.5595364479163,0.0,373.6167284693605,0.0,871.7723664285078,0.0,1331.4480111953508,0.0,0.0,0.0,0.0,0.0,1705.0647396647114,568.3549132215704,3145.1920193147894,47.17788028972184,17.435447328570156,17.435447328570156,116.47804332423331,766.881731492666,3343.7188375858864,0.0,0.0,0.0,0.0,0.0,21209.685506788297,0.0,0.0,660.9237629525047,23.95837928813004,0.0,0.0,0.0,0.0,0.0
2025-10-04 09:00:00+00:00,5,17.0,2647.138345203874,383.01077911770733,893.6918179413169,1370.4357481448505,383.01077911770733,305.4147531718881,77.59602594581922,2336.5595364479163,0.0,383.01077911770733,0.0,893.6918179413169,0.0,1370.4357481448505,0.0,0.0,0.0,0.0,0.0,1753.446527262558,584.482175754186,3231.6205209580608,48.47430781437091,17.87383635882634,17.87383635882634,119.55267729632551,788.2568335825351,3435.3951787864085,0.0,0.0,0.0,0.0,0.0,21167.266135774724,0.0,0.0,660.9237629525047,23.958101866897366,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 10:00:00+00:00,5,17.0,2613.6421317498016,378.18142796869313,882.4233319269505,1353.0373718541582,378.18142796869313,301.47717312482433,76.70425484386881,2336.5595364479163,0.0,378.18142796869313,0.0,882.4233319269505,0.0,1353.0373718541582,0.0,0.0,0.0,0.0,0.0,1731.2187998228515,577.0729332742839,3190.715065024086,47.86072597536129,17.64846663853901,17.64846663853901,118.04096136627516,778.2715538929984,3391.9136856428,0.0,0.0,0.0,0.0,0.0,21124.931603503173,0.0,0.0,660.9237629525047,23.952848000527066,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 11:00:00+00:00,5,17.0,2561.7366210066575,370.59719843018235,864.726796337092,1326.412626239383,370.5971984301824,295.6092773069006,74.98792112328178,2336.5595364479163,0.0,370.59719843018235,0.0,864.726796337092,0.0,1326.412626239383,0.0,0.0,0.0,0.0,0.0,1697.0098246695652,565.6699415565217,3127.406562563179,46.91109843844768,17.29453592674184,17.29453592674184,115.68796472087848,762.8580765693314,5593.374417904472,0.0,0.0,0.0,0.0,0.0,21082.681740296168,2268.779720328483,0.0,2813.277190583852,23.955995622412615,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 12:00:00+00:00,5,17.0,2590.1558036228676,374.50500166505714,873.845003885133,1341.8057980726776,374.5050016650571,298.8729430531342,75.63205861192291,2336.5595364479163,0.0,374.50500166505714,0.0,873.845003885133,0.0,1341.8057980726776,0.0,0.0,0.0,0.0,0.0,1716.3107997377347,572.1035999125783,3162.259403535446,47.43389105303169,17.47690007770266,17.47690007770266,116.9459469214682,771.4372380424836,6666.211856427875,0.0,0.0,0.0,0.0,0.0,21040.516376815576,3304.6188147625235,0.0,5948.313866572543,23.957691347277418,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-10-04 13:00:00+00:00,5,17.0,2578.671645327066,373.3562398261917,871.1645595944472,1334.150845906427,373.3562398261917,297.6382525869821,75.71798723920959,2336.5595364479163,0.0,373.3562398261917,0.0,871.1645595944472,0.0,1334.150845906427,0.0,0.0,0.0,0.0,0.0,1707.5070857326189,569.1690285775396,3147.840673904606,47.21761010856908,17.423291191888943,17.423291191888943,116.4939893128882,767.7272103827746,3346.3988557098405,0.0,0.0,0.0,0.0,0.0,20998.43534406195,0.0,0.0,5948.313866572543,23.95929492866155,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 14:00:00+00:00,5,17.0,2551.113812437001,369.4624477172553,862.0790446735956,1319.5723200461503,369.4624477172553,294.629939682855,74.83250803440029,2336.5595364479163,0.0,369.4624477172553,0.0,862.0790446735956,0.0,1319.5723200461503,0.0,0.0,0.0,0.0,0.0,1689.0347677634056,563.0115892544685,3114.1254016914695,46.711881025372044,17.241580893471912,17.241580893471912,115.26229644373815,759.4689285105225,3310.5827409475237,0.0,0.0,0.0,0.0,0.0,20956.438473373826,0.0,0.0,5948.313866572543,23.961429979693087,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-04 15:00:00+00:00,5,17.0,2491.247767477709,360.84831497654767,841.9794016119444,1288.4200508892193,360.84831497654767,287.74562742475,73.10268755179764,2336.5595364479163,0.0,360.84831497654767,0.0,841.9794016119444,0.0,1288.4200508892193,0.0,0.0,0.0,0.0,0.0,1649.268365865767,549.7561219552557,3041.0038894329673,45.61505834149451,16.839588032238886,16.839588032238886,112.56388407365215,741.6142404348802,3232.862007912589,0.0,0.0,0.0,0.0,0.0,20914.52559642708,0.0,0.0,5948.313866572543,23.960898965059204,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 16:00:00+00:00,5,17.0,2473.627428948961,357.88261546917545,835.0594360947426,1280.6853773850419,357.88261546917545,285.45840032024086,72.42421514893459,2336.5595364479163,0.0,357.88261546917545,0.0,835.0594360947426,0.0,1280.6853773850419,0.0,0.0,0.0,0.0,0.0,1638.5679928542172,546.1893309514057,3019.8167599003655,45.29725139850548,16.70118872189485,16.70118872189485,111.71510588953657,736.6040656832374,3210.231494632199,0.0,0.0,0.0,0.0,0.0,20872.69654523423,0.0,0.0,5948.313866572543,23.95995553009346,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 17:00:00+00:00,5,17.0,2562.6593872141925,369.6984673106611,862.6297570582091,1330.3311628453205,369.69846731066104,295.33932848361076,74.3591388270503,2336.5595364479163,0.0,369.6984673106611,0.0,862.6297570582091,740.513943514703,589.8172193306175,0.0,0.0,740.513943514703,987.3519246862706,246.83798117156766,959.5156866412785,319.83856221375953,2141.984005913247,32.1297600886987,24.657734576311213,17.252595141164182,115.59757868383556,756.3142118753368,1590.6829749280364,0.0,0.0,0.0,987.3519246862706,0.0,21768.935480595723,0.0,1728.2906241614924,4126.535589551092,23.955792664390696,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-04 18:00:00+00:00,5,17.0,2533.027693289755,365.07940374222824,851.851942065199,1316.0963474823268,365.07940374222824,291.74721461041213,73.33218913181611,2336.5595364479163,0.0,365.07940374222824,0.0,851.851942065199,34.37200339041283,1281.724344091914,0.0,0.0,34.37200339041283,45.82933785388377,11.457334463470943,1646.803747834142,548.9345826113807,3047.5902725107217,45.71385408766082,17.380758875208105,17.03703884130398,114.21679525163358,754.7403641306582,0.0,0.0,0.0,0.0,45.82933785388377,0.0,21768.935480595723,0.0,3287.7680574204132,660.9237629525047,23.956206050834638,0.0,0.0,0.0,0.0,0.0
2025-10-04 19:00:00+00:00,5,17.0,2513.7720482862746,362.45578171483476,845.7301573346142,1305.5861092368277,362.45578171483476,289.49951020691634,72.95627150791844,2336.5595364479163,0.0,362.45578171483476,0.0,845.7301573346142,34.37200339041283,1271.214105846415,0.0,0.0,34.37200339041283,45.82933785388377,11.457334463470943,1633.6698875612497,544.5566291870832,3023.956674082947,45.359350111244204,17.25832318059641,16.914603146692283,113.36792003786522,748.9141601269523,3262.6862084132267,0.0,0.0,0.0,45.82933785388377,0.0,21768.935480595723,0.0,0.0,660.9237629525047,23.95572433545449,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 20:00:00+00:00,5,17.0,2470.1049623555627,355.99436393343524,830.653515844682,1283.457082577445,355.99436393343524,284.3998674236745,71.59449650976072,2336.5595364479163,0.0,355.99436393343524,0.0,830.653515844682,0.0,1283.457082577445,0.0,0.0,0.0,0.0,0.0,1639.45144651088,546.4838155036267,3016.5887778591887,45.24883166788783,16.61307031689364,16.61307031689364,111.37717296271995,736.3359607680218,3206.4409231235845,0.0,0.0,0.0,0.0,0.0,21725.397609634532,0.0,0.0,660.9237629525047,23.95405885879278,0.0,0.0,0.0,0.0,0.0
2025-10-04 21:00:00+00:00,5,17.0,2378.6375790412726,343.71201750857324,801.994707520004,1232.9308540126963,343.71201750857324,274.0777933890766,69.63422411949664,2336.5595364479163,0.0,343.71201750857324,0.0,801.994707520004,0.0,1232.9308540126963,0.0,0.0,0.0,0.0,0.0,1576.6428715212696,525.5476238404232,2904.1852028816966,43.56277804322545,16.03989415040008,16.03989415040008,107.36902119274906,708.5592113771978,3087.19679041847,0.0,0.0,0.0,0.0,0.0,21681.946814415267,0.0,0.0,660.9237629525047,23.955394437454007,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-04 22:00:00+00:00,5,17.0,2404.149435673911,347.570588114444,810.9980389337024,1245.5808086257603,347.570588114444,276.9879369494732,70.5826511649708,2336.5595364479163,0.0,347.570588114444,0.0,810.9980389337024,0.0,1245.5808086257603,0.0,0.0,0.0,0.0,0.0,1593.1513967402043,531.0504655800681,2935.199901253975,44.027998518809625,16.21996077867405,16.21996077867405,108.54180535046473,716.0601910066905,3120.2096266806016,0.0,0.0,0.0,0.0,0.0,21638.582920786434,0.0,0.0,660.9237629525047,23.956147877583533,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 23:00:00+00:00,5,17.0,2362.210892307045,340.8312094587487,795.2728220704134,1226.106860777884,340.8312094587487,271.86856906255144,68.96264039619724,2336.5595364479163,0.0,340.8312094587487,0.0,795.2728220704134,0.0,1226.106860777884,0.0,0.0,0.0,0.0,0.0,1566.9380702366327,522.3126900788776,2884.523582385924,43.267853735788854,15.905456441408269,15.905456441408269,106.56139512592232,703.9528518234055,3066.1637441304497,0.0,0.0,0.0,0.0,0.0,21595.305754944864,0.0,0.0,660.9237629525047,23.95616150893796,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-16 00:00:00+00:00,6,21.0,2339.9718353632124,335.7040979648781,783.3095619180488,1220.9581754802848,335.7040979648781,269.66233127469656,66.0417666901815,2336.5595364479163,0.0,335.7040979648781,0.0,783.3095619180488,0.0,1220.9581754802848,0.0,0.0,0.0,0.0,0.0,1556.662273445163,518.887424481721,2858.859259844933,42.88288889767399,15.666191238360975,15.666191238360975,105.28473251432845,698.3874283704454,3038.359263733658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.951424559528768,0.0,0.0,0.0,0.0,0.0
2025-10-16 01:00:00+00:00,6,21.0,2313.3033477538447,331.89065032041293,774.4115174142967,1207.0011800191348,331.89065032041293,266.47244432962896,65.41820599078396,2336.5595364479163,0.0,331.89065032041293,0.0,774.4115174142967,0.0,1207.0011800191348,0.0,0.0,0.0,0.0,0.0,1538.8918303395478,512.9639434465159,2826.2672912003604,42.394009368005406,15.488230348285933,15.488230348285933,104.08540730145506,690.4198208125483,3003.723168566393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.950588528414528,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 02:00:00+00:00,6,21.0,2338.023090188865,334.8371336015264,781.286645070228,1221.8993115171095,334.8371336015264,269.2428137441414,65.59431985738496,2336.5595364479163,0.0,334.8371336015264,0.0,781.286645070228,0.0,1221.8993115171095,0.0,0.0,0.0,0.0,0.0,1556.7364451186359,518.9121483728786,2856.9352385617426,42.85402857842614,15.625732901404561,15.625732901404561,105.12169830935522,698.1393410634691,3036.162431252334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.9510024195205,0.0,0.0,0.0,0.0,0.0
2025-10-16 03:00:00+00:00,6,21.0,2372.724729111875,339.4671768441264,792.0900793029615,1241.1674729647873,339.4671768441264,273.14584175226213,66.32133509186427,2336.5595364479163,0.0,339.4671768441264,0.0,792.0900793029615,0.0,1241.1674729647873,0.0,0.0,0.0,0.0,0.0,1580.6346498089138,526.8782166029713,2899.6029457148466,43.4940441857227,15.84180158605923,15.84180158605923,106.63867142266241,708.6945353834749,3081.4192644953496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.952192703140916,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 04:00:00+00:00,6,21.0,2361.552986645079,336.7494490857362,785.7487145333843,1239.054823025958,336.7494490857362,271.57104095040785,65.17840813532837,2336.5595364479163,0.0,336.7494490857362,0.0,785.7487145333843,0.0,1239.054823025958,0.0,0.0,0.0,0.0,0.0,1575.8042721116942,525.2680907038981,2886.821077348977,43.30231616023465,15.714974290667685,15.714974290667685,105.9923592696153,705.9927147150835,3067.545701360162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.952030794825966,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 05:00:00+00:00,6,21.0,2337.432519877436,332.7782686222404,776.4826267852274,1228.1716244699667,332.7782686222404,268.7092419587178,64.06902666352256,2336.5595364479163,0.0,332.7782686222404,0.0,776.4826267852274,0.0,1228.1716244699667,0.0,0.0,0.0,0.0,0.0,1560.949893092207,520.3166310307357,2857.74915090817,42.86623726362255,15.529652535704548,15.529652535704548,104.8419899948426,699.0841633606101,3036.5166832380455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.95235833048895,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 06:00:00+00:00,6,21.0,2245.723916846042,319.38968446757184,745.2425970910007,1181.091635287469,319.38968446757184,258.12065975395944,61.26902471361238,2336.5595364479163,0.0,319.38968446757184,0.0,745.2425970910007,0.0,1181.091635287469,0.0,0.0,0.0,0.0,0.0,1500.4813197550409,500.160439918347,2745.8843567643885,41.18826535146582,14.904851941820013,14.904851941820013,100.68604847753974,671.8444576309926,2917.568374477035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.953927536226832,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 07:00:00+00:00,6,21.0,2252.5122594783807,319.8839789158629,746.3959508036799,1186.2323297588364,319.8839789158628,258.69696650194874,61.18701241391412,2336.5595364479163,0.0,319.8839789158629,0.0,746.3959508036799,0.0,1186.2323297588364,0.0,0.0,0.0,0.0,0.0,1506.1163086746992,502.03876955823307,2754.551029036612,41.31826543554918,14.927919016073597,14.927919016073597,100.92994811489207,674.1428211408215,2926.6550806192026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.95143891242266,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 08:00:00+00:00,6,21.0,2253.3378561860136,320.1727433948794,747.0697345880516,1186.095378203083,320.1727433948794,258.78218143968667,61.39056195519271,2336.5595364479163,0.0,320.1727433948794,0.0,747.0697345880516,0.0,1186.095378203083,0.0,0.0,0.0,0.0,0.0,1506.2681215979624,502.08937386598745,2755.4272300520015,41.331408450780025,14.941394691761031,14.941394691761031,100.99013879758013,674.2937104978697,2927.6315666838836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.95054774685638,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-16 09:00:00+00:00,6,21.0,2295.657581293279,326.592481893856,762.0491244189972,1207.015974980426,326.59248189385596,263.5178589986786,63.07462289517738,2336.5595364479163,0.0,326.592481893856,0.0,762.0491244189972,0.0,1207.015974980426,0.0,0.0,0.0,0.0,0.0,1533.6084568742822,511.20281895809404,2806.8604002513734,42.1029060037706,15.240982488379943,15.240982488379943,102.94038249660552,686.7280724352299,2982.3856537285083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.949572444947773,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 10:00:00+00:00,6,21.0,2296.796900667516,327.3280662284248,763.7654878663243,1205.7033465727682,327.3280662284248,263.6757687111745,63.652297517250325,2336.5595364479163,0.0,327.3280662284248,0.0,763.7654878663243,0.0,1205.7033465727682,0.0,0.0,0.0,0.0,0.0,1533.031412801193,511.010470933731,2807.8073716012486,42.11711057401873,15.275309757326486,15.275309757326486,103.06591669766087,686.7441177200635,2983.5410183875792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.949210019913462,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 11:00:00+00:00,6,21.0,2383.129426240317,339.08933794552746,791.2084552062306,1252.8316330885561,339.0893379455275,273.7820769378628,65.30726100766469,2336.5595364479163,0.0,339.08933794552746,0.0,791.2084552062306,0.0,1252.8316330885561,0.0,0.0,0.0,0.0,0.0,1591.9209710340835,530.6403236780278,2913.769749918342,43.706546248775126,15.824169104124612,15.824169104124612,106.87141745777471,712.8666255928268,3095.9960518331436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.949044610589223,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 12:00:00+00:00,6,21.0,2399.4868278373915,341.0987695371782,795.8971289200823,1262.4909293801313,341.0987695371782,275.6567331391148,65.44203639806344,2336.5595364479163,0.0,341.0987695371782,0.0,795.8971289200823,0.0,1262.4909293801313,0.0,0.0,0.0,0.0,0.0,1603.5896989173095,534.5298996391032,2934.016727476495,44.01025091214742,15.917942578401647,15.917942578401647,107.56375990010744,717.9397956081613,3117.426623445553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.951029784610558,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-16 13:00:00+00:00,6,21.0,2416.502104441078,343.34769428616073,801.1446200010414,1272.0097901538754,343.34769428616073,277.6228012440694,65.7248930420913,2336.5595364479163,0.0,343.34769428616073,0.0,801.1446200010414,0.0,1272.0097901538754,0.0,0.0,0.0,0.0,0.0,1615.3574844400362,538.4524948133454,2954.954599254423,44.324318988816344,16.02289240002083,16.02289240002083,108.30502296995903,723.1276215721625,3139.6297260132396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.952288048025594,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 14:00:00+00:00,6,21.0,2400.4562851764026,341.30436289236667,796.3768467488554,1262.77507553518,341.30436289236667,275.8331327947539,65.47123009761276,2336.5595364479163,0.0,341.30436289236667,0.0,796.3768467488554,0.0,1262.77507553518,0.0,0.0,0.0,0.0,0.0,1604.0794384275466,534.6931461425155,2935.1494313189173,44.02724146978376,15.927536934977109,15.927536934977109,107.61640762210875,718.1918691043622,3118.6481542807646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.95221592557025,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 15:00:00+00:00,6,21.0,2370.1207225475923,337.0325704763434,786.4093311114677,1246.6788209597823,337.0325704763434,272.4200892886806,64.61248118766282,2336.5595364479163,0.0,337.0325704763434,0.0,786.4093311114677,0.0,1246.6788209597823,0.0,0.0,0.0,0.0,0.0,1583.7113914361257,527.9037971453753,2898.024519692969,43.47036779539454,15.728186622229355,15.728186622229355,106.26293258167368,709.0934707669022,3079.2141933144944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.955851902022488,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 16:00:00+00:00,6,21.0,2446.458205940478,347.44154588338364,810.6969403945616,1288.3197196625347,347.44154588338364,280.9930501648094,66.44849571857422,2336.5595364479163,0.0,347.44154588338364,0.0,810.6969403945616,0.0,1288.3197196625347,0.0,0.0,0.0,0.0,0.0,1635.7612655459184,545.2537551819728,2991.7119611224525,44.87567941683679,16.213938807891232,16.213938807891232,109.62553388169002,732.1828460962821,3178.64105203676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.949571468425987,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 17:00:00+00:00,6,21.0,2460.279991037327,349.12680616950627,814.6292143955144,1296.5239704723065,349.12680616950627,282.47279732309426,66.65400884641201,2336.5595364479163,0.0,349.12680616950627,0.0,814.6292143955144,0.0,1296.5239704723065,0.0,0.0,0.0,0.0,0.0,1645.6507766418126,548.5502588806042,3008.8302499179313,45.13245374876897,16.292584287910287,16.292584287910287,110.20656116590374,736.4744423710974,3196.7544334084246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.94296092996159,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 18:00:00+00:00,6,21.0,2507.8566522645306,355.43510044691345,829.3485677094645,1323.0729841081513,355.43510044691345,287.80874478900654,67.62635565790693,2336.5595364479163,0.0,355.43510044691345,0.0,829.3485677094645,0.0,1323.0729841081513,0.0,0.0,0.0,0.0,0.0,1678.5080845550647,559.5026948516883,3067.3593471162176,46.01039020674326,16.58697135418929,16.58697135418929,112.27964090703529,750.9666686738453,3258.8233209383757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.939156135224685,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 19:00:00+00:00,6,21.0,2492.6049982652075,353.35703040617784,824.4997376144148,1314.7482302446163,353.35703040617784,286.07236819874083,67.28466220743702,2336.5595364479163,0.0,353.35703040617784,0.0,824.4997376144148,0.0,1314.7482302446163,0.0,0.0,0.0,0.0,0.0,1668.1052606507942,556.0350868835981,3048.640085148807,45.729601277232106,16.489994752288297,16.489994752288297,111.60750111628823,746.3521787816951,3238.957177046902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.939142073308755,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 20:00:00+00:00,6,21.0,2473.661980718646,350.7739668119231,818.4725892278204,1304.4154246789014,350.77396681192306,283.8951660433604,66.87880076856267,2336.5595364479163,0.0,350.7739668119231,0.0,818.4725892278204,0.0,1304.4154246789014,0.0,0.0,0.0,0.0,0.0,1655.1893914908246,551.7297971636082,3025.3917778822533,45.380876668233796,16.36945178455641,16.36945178455641,110.7723540725454,740.6219314735001,3214.2839121921465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.93900764067928,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 21:00:00+00:00,6,21.0,2451.80062053163,347.95182681098805,811.8875958923053,1291.9611978283365,347.95182681098805,281.39803120765265,66.55379560333542,2336.5595364479163,0.0,347.95182681098805,0.0,811.8875958923053,0.0,1291.9611978283365,0.0,0.0,0.0,0.0,0.0,1639.9130246393245,546.6376748797749,2998.438295411405,44.97657443117107,16.237751917846104,16.237751917846104,109.82912265707891,733.9188758037171,3185.7194963353472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.939003825398835,0.0,0.0,0.0,0.0,0.0
