timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,469.14694359951227,602.001865630707,1766.1426589712135,469.14694359951227,198.80389824629378,270.3430453532185,1378.4349659786699,332.2856023208116,136.86134127870065,2.9497125462905786e-12,602.0018656307041,1766.1426589712135,0.0,483.3245124666351,151.03891014582345,1766.1426589712164,2354.8568786282885,588.7142196570721,136.86134127870065,45.620447092900214,784.4836540023049,11.767254810034572,29.701463902326303,12.040037312614082,147.9269059030545,986.8092388238252,3824.100707025258,2910.9363336362726,3219.22382502416,0.0,0.0,72.75494254134917,0.0,0.0,0.0,660.9237629525047,23.856033830834207,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,464.5053494095421,595.2515446207044,1751.5342543082127,464.50534940954213,198.31448682753057,266.19086258201156,1378.4349659786699,328.81488338099535,135.69046602854672,0.0,595.2515446207044,1751.5342543082122,4.547473508864641e-13,478.27619400872055,149.46131062772517,1751.5342543082122,2335.379005744283,583.8447514360707,135.69046602854718,45.23015534284906,776.1721659921006,11.642582489881509,29.42037343549621,11.905030892414088,146.54536481395976,978.0495690383965,3789.340717376858,2813.6551997530037,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.85470386226637,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,464.0330430341356,596.8923533601735,1758.1796616402328,464.0330430341355,200.26971229017335,263.7633307439622,1378.4349659786699,329.31573160171206,134.71731143242351,395.42545754722147,201.46689581295203,1758.1796616402328,0.0,479.0047005115812,149.68896890986912,2153.6051191874544,2871.473492249939,717.8683730624848,134.71731143242351,44.905770477474505,381.08997772285005,5.716349665842751,33.47389825907801,4.029337916259041,146.6269126304661,1102.3096109214744,3921.4146689560152,3350.4781927615204,3350.47819276152,4.547473508864641e-13,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.85673190387443,0.0,0.0,0.0,0.0,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,461.94474237928864,592.9336573776077,1748.1938394036279,461.94474237928864,199.99952874622838,261.94521363306023,1378.4349659786699,327.5291236204148,134.41561875887385,462.84005688997706,130.09360048763062,1748.1938394036279,0.0,476.40599799333063,148.8768743729158,2211.033896293605,2948.0451950581396,737.0112987645349,134.41561875887385,44.80520625295795,309.31442549946246,4.639716382491937,33.9690121104882,2.6018720097526127,145.91423481871715,1117.8182147118584,6189.6701742008645,3424.45119305147,3424.45119305147,0.0,0.0,0.0,0.0,2268.779720328483,0.0,2813.277190583852,23.857828043634182,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,463.4260233252531,596.7451430470759,1758.0375490118322,463.426023325253,200.93239478098636,262.4936285442667,1378.4349659786699,329.09452903835574,134.33149428689734,596.7451430470759,0.0,1758.0375490118322,0.0,478.68295132851745,149.5884222901617,2354.782692058908,3139.7102560785443,784.9275640196361,134.33149428689734,44.777164762299115,179.10865904919646,2.686629885737947,35.4827297815306,0.0,146.4955396383806,1163.958050377746,7286.785580524429,3618.3932074070617,5074.25305785225,0.0,0.0,0.0,0.0,3304.6188147625235,0.0,5948.313866572543,23.856718684508287,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,460.7527603077463,593.5228149132099,1742.1867276485907,460.75276030774637,199.74203865200937,261.010721655737,1378.4349659786699,327.231381127938,133.52137917980832,593.5228149132099,0.0,1742.1867276485907,0.0,475.9729180042735,148.74153687633546,2335.709542561801,3114.279390082401,778.5698475206002,133.52137917980832,44.50712639326944,178.02850557307775,2.670427583596166,35.22755172388221,0.0,145.49747883780447,1155.213968935488,3951.676271805035,3590.2523080866745,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.85951692231132,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,469.5200751033563,601.3394910532521,1768.8097017377577,469.5200751033563,202.81719269696362,266.7028824063927,1378.4349659786699,332.6061990497504,136.91387605360592,0.0,601.3394910532521,1768.8097017377575,2.2737367544323206e-13,483.79083498145513,151.18463593170472,1768.8097017377575,2358.412935650343,589.6032339125858,136.91387605360615,45.637958684535384,783.8913257913937,11.758369886870906,29.714886838442617,12.026789821065043,148.09014454707278,988.0160196222771,3827.685287516642,2842.2037706317983,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.85790982097395,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,490.1971609889114,627.3493374594851,1850.8599414593898,490.1971609889114,212.17391035673128,278.02325063218007,1378.4349659786699,347.22731750542164,142.96984348348974,0.0,627.3493374594851,1850.8599414593898,0.0,505.0579163715224,157.83059886610076,1850.8599414593898,2467.8132552791863,616.9533138197966,142.96984348348974,47.65661449449658,817.9757954374714,12.269636931562072,31.0555861637836,12.546986749189703,154.7237047601968,1033.036441785126,2290.003014873532,2972.8711716507087,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1711.4398668193821,4144.297847384383,23.848393359209595,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,498.2761882664596,639.0473525181187,1884.5795376388105,498.2761882664596,215.95507280586816,282.32111546059144,1378.4349659786699,353.2587426190711,145.0174456473885,0.0,639.0473525181187,1884.5795376388105,0.0,513.8308983550126,160.5721557359414,1884.5795376388105,2512.772716851747,628.1931792129368,145.0174456473885,48.339148549129504,832.4039467146367,12.48605920071955,31.626742426750482,12.780947050362375,157.3604905191882,1051.3587226950283,768.6429863558933,3026.60361520676,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3304.6188147625235,660.9237629525047,23.844683623164446,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,496.27546660666707,634.610028071797,1871.647410999597,496.27546660666707,214.83013301149998,281.4453335951671,1378.4349659786699,0.0,496.27546660666707,0.0,634.610028071797,1871.6474109995972,-2.2737367544323206e-13,0.0,0.0,1871.6474109995972,2495.5298813327963,623.8824703331991,496.27546660666684,165.4251555355556,1296.3106502140195,19.444659753210292,31.40867467143191,12.692200561435941,156.5853909695069,1009.4385518243397,4011.9714575024,2152.95611156432,2152.95611156432,0.0,342.57376976847627,0.0,325.4450812800524,0.0,0.0,660.9237629525047,23.843266520830205,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,492.5790405600188,628.7740939884461,1854.4233674982197,492.5790405600188,213.56478959026254,279.0142509697563,1378.4349659786699,113.10596892674431,379.4730716332745,0.0,628.7740939884461,1854.42336749822,-2.2737367544323206e-13,164.51777298435536,51.41180405761105,1854.42336749822,2472.5644899976264,618.1411224994066,379.4730716332743,126.4910238777581,1134.7381894994785,17.021072842492178,31.11971555475112,12.575481879768923,155.33265679763946,1012.0928775094276,3987.8693795561107,0.0,0.0,0.0,2637.082262981982,0.0,2830.022340950375,0.0,0.0,660.9237629525047,23.84671017560271,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,494.34221541903935,630.6610434812351,1859.413110545466,494.34221541903935,213.13700503287552,281.20521038616386,1378.4349659786699,349.5185001520524,144.82371526698694,0.0,630.6610434812351,1859.413110545466,0.0,508.3905456757126,158.87204552366018,1859.413110545466,2479.2174807272877,619.8043701818219,144.82371526698694,48.274571755662315,823.7593305038844,12.356389957558266,31.207351975079362,12.613220869624701,155.84097799274917,1038.968928256156,4023.3852977018996,0.0,0.0,0.0,2987.608026403,0.0,5662.589921351325,0.0,0.0,660.9237629525047,23.847414982855017,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,489.50877745260976,626.0383370432592,1851.7831480024008,489.5087774526098,211.50254082098357,278.0062366316262,1378.4349659786699,346.5834207449643,142.92535670764545,0.0,626.0383370432592,1851.7831480024008,0.0,504.12133926540264,157.53791852043832,1851.7831480024008,2469.044197336534,617.2610493341335,142.92535670764545,47.64178556921515,816.6054793201198,12.249082189801797,31.03859822088919,12.520766740865184,154.59983572515677,1032.8490363004998,7304.798113561294,-1.8189894035458565e-12,0.0,0.0,2973.1655366019386,0.0,8475.772001280464,3304.6188147625235,0.0,3795.960438941195,23.845073812252526,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,481.60472020817923,618.8493763021364,1831.5732563284773,481.60472020817923,210.05650240256784,271.5482178056114,1378.4349659786699,341.8387764765971,139.76594373158213,0.0,618.8493763021364,1831.5732563284773,0.0,497.220038511414,155.38126203481687,1831.5732563284773,2442.0976751046364,610.5244187761591,139.76594373158213,46.58864791052738,805.203967944246,12.07805951916369,30.6927200893275,12.37698752604273,152.36775740500937,1020.0098532610466,6220.816926428323,0.0,0.0,0.0,2939.3177136160502,0.0,11251.172285213152,2268.779720328483,0.0,5948.313866572543,23.84619980490181,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,481.9228519935554,621.9634075021143,1848.2712119348066,481.9228519935554,210.1719170678722,271.7509349256832,1378.4349659786699,342.7109886671834,139.211863326372,0.0,621.9634075021143,1848.2712119348066,0.0,498.48871078863044,155.777722121447,1848.2712119348066,2464.361615913075,616.0904039782688,139.211863326372,46.403954442124,807.5792252706102,12.113688379059152,30.92198026939035,12.439268150042285,152.8831244378908,1026.6301417782224,3978.7876132086985,2319.0794354811005,2319.0794354811,4.547473508864641e-13,643.7708912206056,0.0,11840.2522873023,0.0,0.0,5948.313866572543,23.847108928790036,0.0,0.0,0.0,0.0,-2.2737367544323206e-13
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,474.602773175579,620.312739830432,1853.3472323598019,474.602773175579,208.13815399752514,266.46461917805385,1378.4349659786699,0.0,474.602773175579,0.0,620.312739830432,1853.3472323598019,0.0,0.0,0.0,1853.3472323598019,2471.1296431464025,617.7824107866006,474.602773175579,158.20092439185967,1253.1164373978706,18.79674656096806,30.93972712020666,12.40625479660864,151.44820777367363,989.5742714299173,3937.83701679573,2306.08251971698,2306.08251971698,0.0,165.0471234294223,0.0,11973.366549985647,0.0,0.0,5948.313866572543,23.850089489874417,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,489.0520402542509,630.380931780317,1878.1995432208546,489.052040254251,211.77919572794642,277.27284452630454,1378.4349659786699,347.6243907301663,141.42764952408464,0.0,630.380931780317,1878.1995432208548,-2.2737367544323206e-13,505.6354774256964,158.0110866955301,1878.1995432208548,2504.2660576278063,626.0665144069516,141.42764952408442,47.14254984136147,818.9511311457629,12.284266967186444,31.38961406781489,12.607618635606341,155.2097533404578,1042.7114039549085,4040.343919210331,3317.02031325977,3317.02031325977,0.0,0.0,307.11877820626705,11626.136892458027,0.0,0.0,5948.313866572543,23.849675569234257,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,500.0123724213186,646.5675324988836,1929.2217777598564,500.0123724213187,215.99972378005904,284.0126486412596,1378.4349659786699,355.95158656018145,144.06078586113716,6.511155251328918e-13,646.5675324988829,1929.2217777598564,0.0,517.7477622693549,161.79617570917338,1929.221777759857,2572.2957036798093,643.0739259199523,144.06078586113716,48.020261953712385,838.6485803137324,12.579728704705985,32.22356842757625,12.931350649977658,158.92503741772973,1069.5500487828276,840.7329167003643,4904.215848580141,4904.21584858014,9.094947017729282e-13,0.0,1814.1723826309767,9693.229479061558,0.0,3304.6188147625235,2464.939782140664,23.847686729371112,0.0,0.0,0.0,0.0,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,500.0513158821361,647.9433463316172,1929.4617497557495,500.0513158821361,216.39671681862868,283.6545990635074,1378.4349659786699,356.3355094619228,143.7158064202133,0.0,647.9433463316172,1929.4617497557497,-2.2737367544323206e-13,518.3061955809786,161.9706861190558,1929.4617497557497,2572.6156663409993,643.1539165852498,143.71580642021308,47.905268806737695,839.564421558568,12.59346632337852,32.25348442418984,12.958866926632345,158.9400117532325,1069.7757009384766,2435.792246088598,4617.13329813829,4617.13329813829,0.0,0.0,1526.2114362163124,8067.304666191528,0.0,1711.4398668193821,660.9237629525047,23.846177745568696,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,493.32350798548686,641.9091233491404,1910.4530524891775,493.32350798548686,214.1745306272116,279.14897735827526,1378.4349659786699,352.40821509363025,140.9152928918566,0.0,641.9091233491404,1910.4530524891775,0.0,512.5937674089167,160.18555231528646,1910.4530524891775,2547.2707366522363,636.8176841630591,140.9152928918566,46.97176429728554,829.7961805382826,12.446942708074237,31.942712991874583,12.838182466982808,156.98758976111964,1058.1904287036823,4103.876112527487,4163.33402509174,4163.33402509174,0.0,0.0,1103.4695210305867,6889.623192616422,0.0,0.0,660.9237629525047,23.848987483712314,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,489.0347652027725,639.3556541497896,1902.7480209520297,489.0347652027725,213.05446937192133,275.9802958308512,1378.4349659786699,350.1502987519488,138.8844664508237,0.0,639.3556541497896,1902.7480209520295,2.2737367544323206e-13,509.3095254573801,159.15922670543128,1902.7480209520295,2536.9973612693725,634.2493403173431,138.88446645082394,46.29482215027465,824.5349427508883,12.368024141263323,31.814593292516086,12.787113082995793,155.86206111495534,1052.5351808047797,4083.67362110937,6901.52839467326,6901.52839467326,0.0,0.0,3855.2215079465072,2817.7160431296024,0.0,0.0,660.9237629525047,23.848176343547006,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,485.6091950964636,636.8194288583899,1892.964843470434,485.6091950964636,212.72879216450994,272.88040293195365,1378.4349659786699,348.1699399853692,137.43925511109444,1.4725238773345386e-12,636.8194288583884,1892.9648434704343,-2.2737367544323206e-13,506.4290036150825,158.25906362971327,1892.9648434704357,2523.9531246272472,630.9882811568118,137.4392551110942,45.813085037031406,820.071769006514,12.30107653509771,31.666037011872156,12.736388577167768,154.86836808854204,1046.632300036236,4062.0257674615227,5701.858708733505,6614.99797636466,0.0,0.0,2671.4765804911763,0.0,0.0,0.0,660.9237629525047,23.84680635239977,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,487.41862294810846,637.662538486108,1896.2930184382433,487.41862294810846,213.81040566156733,273.60821728654116,1378.4349659786699,349.0633383240526,138.35528462405586,0.0,637.662538486108,1896.2930184382433,0.0,507.7284921077129,158.66515378366026,1896.2930184382433,2528.390691250991,632.0976728127478,138.35528462405586,46.11842820801862,822.1362513181825,12.332043769772737,31.716180954104594,12.753250769722161,155.3474717217701,1049.0302020197962,4070.4043818922564,3036.119183358704,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.84643048837338,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,484.2919397467189,636.1915669127874,1893.0092386841088,484.291939746719,213.28501268417025,271.0069270625487,1378.4349659786699,347.6014193242018,136.69052042251712,3.1780638726724486e-13,636.191566912787,1893.0092386841086,2.2737367544323206e-13,505.6020644715663,158.00064514736445,1893.0092386841088,2524.012318245478,631.0030795613695,136.69052042251735,45.56350680750578,818.4455941428101,12.276683912142152,31.65392372509684,12.72383133825574,154.59017850088918,1045.8118489926237,4059.3045943362413,2948.83793503903,2948.83793503903,0.0,80.77644767801439,0.0,76.73762529411367,0.0,0.0,660.9237629525047,23.849083635767823,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,509.45871757086525,639.5202283893715,1898.1038497746324,509.45871757086525,217.3173297706144,292.1413878002508,1378.4349659786699,0.0,509.45871757086525,0.0,639.5202283893715,0.0,1898.1038497746324,0.0,0.0,0.0,0.0,0.0,2407.562567345498,802.5208557818327,3849.603651516702,57.74405477275053,12.79040456778743,12.79040456778743,160.12330093399788,1045.9690206241557,4093.0518163590255,0.0,0.0,0.0,0.0,0.0,11877.86659542681,0.0,0.0,660.9237629525047,23.849786974867733,0.0,0.0,0.0,0.0,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,616.8610222369222,774.565513654733,2298.113086577368,616.8610222369222,262.0153619786107,354.84566025831145,1378.4349659786699,0.0,616.8610222369222,0.0,774.565513654733,0.0,2298.113086577368,0.0,0.0,0.0,0.0,0.0,2914.97410881429,971.65803627143,4661.197658740453,69.9179648811068,15.49131027309466,15.49131027309466,193.8721891872216,1266.430810885948,4955.970433354971,0.0,0.0,0.0,0.0,0.0,11854.110862235957,0.0,0.0,660.9237629525047,23.8147952222886,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,795.2366104749544,1001.3087856914535,2970.3385767606574,795.2366104749544,339.1718318891029,456.0647785858515,1378.4349659786699,0.0,795.2366104749544,0.0,1001.3087856914535,0.0,2970.3385767606574,0.0,0.0,0.0,0.0,0.0,3765.575187235612,1255.1917290785373,6022.075702005603,90.33113553008404,20.026175713829073,20.026175713829073,250.14180476104482,1635.7170207973245,6402.600993724384,0.0,0.0,0.0,0.0,0.0,11830.402640511487,0.0,0.0,660.9237629525047,23.76061870934169,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,847.7625010627498,1063.3015434884205,3154.5565755316948,847.7625010627498,359.46545337907116,488.29704768367867,1378.4349659786699,0.0,847.7625010627498,0.0,1063.3015434884205,0.0,3154.5565755316948,0.0,0.0,0.0,0.0,0.0,4002.3190765944446,1334.1063588648149,6399.7269789476795,95.99590468421519,21.26603086976841,21.26603086976841,266.3396559573028,1738.9739812458697,6804.594601328738,0.0,0.0,0.0,0.0,0.0,11806.741835230465,0.0,0.0,660.9237629525047,23.745934165540586,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,771.6408824043427,968.7621354858602,2871.830234436909,771.6408824043426,327.6567746220911,443.98410778225156,1378.4349659786699,0.0,771.6408824043427,0.0,968.7621354858602,0.0,2871.830234436909,0.0,0.0,0.0,0.0,0.0,3643.471116841252,1214.4903722804172,5826.723624607529,87.40085436911293,19.375242709717206,19.375242709717206,242.43996638447692,1583.0816784534416,6195.314930780552,0.0,0.0,0.0,0.0,0.0,11783.128351560006,0.0,0.0,660.9237629525047,23.770876289459835,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,822.8871756963381,1032.8115167384137,3062.7016389750015,822.8871756963381,348.9458799653243,473.9412957310138,1378.4349659786699,0.0,822.8871756963381,0.0,1032.8115167384137,0.0,3062.7016389750015,0.0,0.0,0.0,0.0,0.0,3885.5888146713396,1295.1962715571133,6213.596602966867,93.203949044503,20.656230334768274,20.656230334768274,258.54337353894886,1688.2560548101014,6606.656386219856,0.0,0.0,0.0,0.0,0.0,11759.562094856887,0.0,0.0,660.9237629525047,23.7535785509367,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,775.4891692714968,974.8491291604518,2889.7032772294665,775.4891692714968,329.62316996757056,445.86599930392623,1378.4349659786699,0.0,775.4891692714968,0.0,974.8491291604518,0.0,2889.7032772294665,0.0,0.0,0.0,0.0,0.0,3665.1924465009633,1221.7308155003211,5861.772391161736,87.92658586742604,19.496982583209036,19.496982583209036,243.7443113576068,1592.395677891772,6232.437253553188,0.0,0.0,0.0,0.0,0.0,11736.042970667175,0.0,0.0,660.9237629525047,23.769599704007245,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,741.0355502393647,929.1966539997156,2753.5483330139564,741.0355502393647,314.7340841634216,426.3014660759432,1378.4349659786699,0.0,741.0355502393647,0.0,929.1966539997156,0.0,2753.5483330139564,0.0,0.0,0.0,0.0,0.0,3494.583883253321,1164.8612944177737,5588.6418316708105,83.82962747506215,18.583933079994313,18.583933079994313,232.7071594178903,1518.5659474707147,5942.346484723748,0.0,0.0,0.0,0.0,0.0,11712.570884725841,0.0,0.0,660.9237629525047,23.779755299062757,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,422.6501253065579,530.4980644943205,1572.3123454547238,422.6501253065579,179.23013295824504,243.41999234831292,1378.4349659786699,0.0,422.6501253065579,0.0,530.4980644943205,0.0,1572.3123454547238,0.0,0.0,0.0,0.0,0.0,1994.9624707612816,664.9874902537605,3190.448025509362,47.85672038264043,10.60996128988641,10.60996128988641,132.77195621307283,866.8360894292466,3392.2966246848487,0.0,0.0,0.0,0.0,0.0,11689.14574295639,0.0,0.0,660.9237629525047,23.876543190433896,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,684.7252493352911,857.3496851875506,2541.4595044657503,684.725249335291,289.06686399303396,395.6583853422571,1378.4349659786699,0.0,684.7252493352911,0.0,857.3496851875506,0.0,2541.4595044657503,0.0,0.0,0.0,0.0,0.0,3226.1847538010416,1075.3949179336805,5158.929356922273,77.38394035383409,17.14699370375101,17.14699370375101,214.94171718441692,1402.0145628794335,5485.549001868026,0.0,0.0,0.0,0.0,0.0,11665.76745147048,0.0,0.0,660.9237629525047,23.793147188324827,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,436.6654416755568,546.3071373920886,1616.5604401952107,436.6654416755568,184.78894941707532,251.87649225848148,1378.4349659786699,0.0,436.6654416755568,0.0,546.3071373920886,0.0,1616.5604401952107,0.0,0.0,0.0,0.0,0.0,2053.2258818707674,684.4086272902558,3283.941646553112,49.25912469829668,10.926142747841773,10.926142747841773,136.96144173462758,892.4814792188637,3492.0144984817184,0.0,0.0,0.0,0.0,0.0,11642.43591656754,0.0,0.0,660.9237629525047,23.87007426080938,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,450.74861796208944,562.4358376195512,1665.121114744877,450.7486179620894,190.81799254948706,259.93062541260235,1378.4349659786699,0.0,450.74861796208944,0.0,562.4358376195512,0.0,1665.121114744877,0.0,0.0,0.0,0.0,0.0,2115.8697327069667,705.2899109023223,3383.59548122884,50.7539322184326,11.248716752391024,11.248716752391024,141.2854520680186,919.8267286935555,3598.1322990200724,0.0,0.0,0.0,0.0,0.0,11619.151044734406,0.0,0.0,660.9237629525047,23.865564445644864,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,621.8604689716151,779.8661917970124,2305.6604221434122,621.8604689716151,262.3848730845266,359.4755958870885,1378.4349659786699,0.0,621.8604689716151,0.0,779.8661917970124,0.0,2305.6604221434122,0.0,0.0,0.0,0.0,0.0,2927.5208911150276,975.8402970383426,4683.227379950383,70.24841069925574,15.59732383594025,15.59732383594025,195.14068695717285,1272.4240423666515,4979.811125278692,0.0,0.0,0.0,0.0,0.0,11595.91274264494,0.0,0.0,660.9237629525047,23.81306817861673,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,799.3516072587074,1004.5182367381667,2970.468612632632,799.3516072587074,338.35445054666377,460.9971567120436,1378.4349659786699,0.0,799.3516072587074,0.0,1004.5182367381667,0.0,2970.468612632632,0.0,0.0,0.0,0.0,0.0,3769.8202198913395,1256.6067399637798,6030.945196593286,90.46417794889928,20.090364734763334,20.090364734763334,251.02038725678943,1638.2720346389954,9717.229306031026,0.0,0.0,0.0,0.0,0.0,11572.720917159651,3304.6188147625235,0.0,3795.960438941195,23.758678783518757,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,498.97291859649425,628.0765565836306,1852.1192460043799,498.97291859649425,212.48510426979664,286.4878143266976,1378.4349659786699,0.0,498.97291859649425,0.0,628.0765565836306,0.0,1852.1192460043799,0.0,0.0,0.0,0.0,0.0,2351.092164600874,783.6973882002914,3762.866109384796,56.442991640771936,12.561531131672611,12.561531131672611,156.64043761345513,1021.9038797178637,6269.85232123085,0.0,0.0,0.0,0.0,0.0,11549.575475325333,2268.779720328483,0.0,5948.313866572543,23.857343150483253,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,445.82761982222695,560.8879296323231,1654.5753000612417,445.82761982222695,190.22820764541933,255.59941217680762,1378.4349659786699,0.0,445.82761982222695,0.0,560.8879296323231,0.0,1654.5753000612417,0.0,0.0,0.0,0.0,0.0,2100.4029198834687,700.1343066278229,3361.4251561436145,50.421377342154216,11.217758592646462,11.217758592646462,139.9527513094015,912.9439524646714,3574.2348019804663,0.0,0.0,0.0,0.0,0.0,11526.476324374684,0.0,0.0,5948.313866572543,23.87170904755084,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,429.8478373749691,541.8419608367253,1600.2528551500734,429.8478373749691,183.36668039615293,246.4811569788162,1378.4349659786699,0.0,429.8478373749691,0.0,541.8419608367253,0.0,1600.2528551500734,0.0,0.0,0.0,0.0,0.0,2030.1006925250426,676.7002308416809,3248.642884203449,48.72964326305173,10.836839216734507,10.836839216734507,135.06865330429662,882.1722058424981,3454.114859204268,0.0,0.0,0.0,0.0,0.0,11503.423371725936,0.0,0.0,5948.313866572543,23.87489991360389,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,448.0727292556606,567.4986024180474,1678.7021153784824,448.0727292556606,192.20910920637604,255.86362004928455,1378.4349659786699,0.0,448.0727292556606,0.0,567.4986024180474,0.0,1678.7021153784824,0.0,0.0,0.0,0.0,0.0,2126.774844634143,708.924948211381,3403.1983952635715,51.04797592895357,11.349972048360948,11.349972048360948,141.0813170046976,923.7541852417542,3618.027632293944,0.0,0.0,0.0,0.0,0.0,11480.416524982485,0.0,0.0,5948.313866572543,23.86708506751797,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,694.2282920860501,871.9729358113641,2581.8118333611587,694.22829208605,293.9619450877506,400.26634699829947,1378.4349659786699,0.0,694.2282920860501,0.0,871.9729358113641,0.0,2581.8118333611587,0.0,0.0,0.0,0.0,0.0,3276.040125447209,1092.0133751490696,5240.026436407643,78.60039654611464,17.439458716227282,17.439458716227282,218.06450573545052,1423.5571948630893,3860.1303893022787,0.0,0.0,0.0,0.0,0.0,11457.455691932522,0.0,1711.4398668193821,4144.297847384383,23.78696723888484,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,716.6970962885589,901.6652180104863,2668.025705297986,716.6970962885589,302.6347207158889,414.06237557266996,1378.4349659786699,0.0,716.6970962885589,0.0,901.6652180104863,425.38876534499013,2242.636939952996,0.0,0.0,425.38876534499013,567.1850204599868,141.7962551149967,2959.3340362415547,986.4446787471849,4847.443932999226,72.71165899498838,22.287192013659627,18.033304360209726,225.18965000808964,1466.462739239129,2448.231944073638,0.0,0.0,0.0,567.1850204599868,0.0,11973.366549985647,0.0,3304.6188147625235,660.9237629525047,23.781654365954694,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,547.7264045364245,689.0274561453994,2039.4916887808035,547.7264045364245,231.75571238491887,315.9706921515057,1378.4349659786699,0.0,547.7264045364245,0.0,689.0274561453994,18.905315605239593,2020.586373175564,0.0,0.0,18.905315605239593,25.20708747365279,6.301771868413198,2568.3127777119885,856.1042592373295,4113.4444930947175,61.70166739642076,13.969602278960382,13.780549122907987,172.11334794534076,1123.9711978493726,4400.2167473120035,0.0,0.0,0.0,25.20708747365279,0.0,11973.366549985647,0.0,0.0,660.9237629525047,23.83260629189763,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,588.6369188740593,744.3375735133869,2206.078436905486,588.6369188740593,250.56689372280013,338.07002515125924,1378.4349659786699,0.0,588.6369188740593,0.0,744.3375735133869,0.0,2206.078436905486,0.0,0.0,0.0,0.0,0.0,2794.7153557795455,931.5717852598485,4470.624714552781,67.05937071829172,14.88675147026774,14.88675147026774,185.3522848911016,1213.7569438097773,4752.8098731027085,0.0,0.0,0.0,0.0,0.0,11949.419816885676,0.0,0.0,660.9237629525047,23.816077262514472,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,728.8887133760943,932.1663150083122,2765.7828441827724,728.8887133760943,314.12598907432806,414.76272430176624,1378.4349659786699,0.0,728.8887133760943,0.0,932.1663150083122,0.0,2765.7828441827724,0.0,0.0,0.0,0.0,0.0,3494.671557558867,1164.8905191862889,5591.728391753468,83.87592587630202,18.643326300166244,18.643326300166244,230.43314439647685,1516.4862420594004,5943.324114626579,0.0,0.0,0.0,0.0,0.0,11925.520977251907,0.0,0.0,660.9237629525047,23.767062236984863,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,756.7589145861294,970.3166829700045,2877.1148852256397,756.7589145861293,326.39477430244034,430.36414028368904,1378.4349659786699,0.0,756.7589145861294,0.0,970.3166829700045,0.0,2877.1148852256397,0.0,0.0,0.0,0.0,0.0,3633.873799811769,1211.291266603923,5815.481749385697,87.23222624078545,19.40633365940009,19.40633365940009,239.3919707848941,1576.7281309484028,6180.918613730175,0.0,0.0,0.0,0.0,0.0,11901.669935297403,0.0,0.0,660.9237629525047,23.757861617006654,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,540.8261361287736,682.2866772302914,2016.0409459636332,540.8261361287737,231.81812640954644,309.0080097192272,1378.4349659786699,0.0,540.8261361287736,0.0,682.2866772302914,0.0,2016.0409459636332,0.0,0.0,0.0,0.0,0.0,2556.8670820924067,852.2890273641356,4091.4427866868336,61.371641800302505,13.645733544605829,13.645733544605829,170.01157846770388,1110.9637147213537,4350.117474044053,0.0,0.0,0.0,0.0,0.0,11854.110862235959,0.0,0.0,3795.960438941195,23.84256557362836,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,539.0412431801799,674.6105022769211,1992.2822525270012,539.0412431801799,229.97149047379054,309.0697527063893,1378.4349659786699,0.0,539.0412431801799,0.0,674.6105022769211,0.0,1992.2822525270012,0.0,0.0,0.0,0.0,0.0,2531.323495707181,843.7744985690603,4049.708496553162,60.74562744829743,13.492210045538423,13.492210045538423,168.99153284626323,1100.4960789546976,6575.209797267285,0.0,0.0,0.0,0.0,0.0,11830.402640511487,2268.779720328483,0.0,5948.313866572543,23.84490130332865,0.0,0.0,0.0,0.0,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,519.7797139056597,654.1303528498684,1929.8630282166278,519.7797139056597,221.9017716701559,297.87794223550384,1378.4349659786699,0.0,519.7797139056597,0.0,654.1303528498684,0.0,1929.8630282166278,0.0,0.0,0.0,0.0,0.0,2449.6427421222875,816.5475807074291,3920.320675679585,58.80481013519377,13.082607056997368,13.082607056997368,163.18658900590998,1064.7041939625276,4168.477288934683,0.0,0.0,0.0,0.0,0.0,11806.741835230465,0.0,0.0,5948.313866572543,23.848200639178454,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,508.6642393376452,637.3145526191395,1878.2323812615393,508.6642393376452,216.15553070040266,292.50870863724253,1378.4349659786699,0.0,508.6642393376452,0.0,637.3145526191395,0.0,1878.2323812615393,0.0,0.0,0.0,0.0,0.0,2386.8966205991846,795.6322068663949,3819.843380084719,57.29765070127078,12.746291052382789,12.746291052382789,159.41859819550606,1037.8410378679373,4062.0522110862585,0.0,0.0,0.0,0.0,0.0,11783.128351560006,0.0,0.0,5948.313866572543,23.85181169218897,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,497.312795814823,622.8442291108532,1834.5844398877352,497.312795814823,210.98753764273835,286.32525817208466,1378.4349659786699,0.0,497.312795814823,0.0,622.8442291108532,0.0,1834.5844398877352,0.0,0.0,0.0,0.0,0.0,2331.897235702558,777.2990785675194,3732.0405433809306,55.980608150713955,12.456884582217064,12.456884582217064,155.8138075409094,1014.0072634235769,3968.7487282369893,0.0,0.0,0.0,0.0,0.0,11759.562094856887,0.0,0.0,5948.313866572543,23.85377161762834,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,498.44320173004286,623.4752951079446,1840.2563179188326,498.44320173004286,211.51824927769627,286.9249524523466,1378.4349659786699,0.0,498.44320173004286,0.0,623.4752951079446,0.0,1840.2563179188326,0.0,0.0,0.0,0.0,0.0,2338.6995196488756,779.5665065496252,3741.741321306445,56.126119819596674,12.469505902158891,12.469505902158891,156.2079753615899,1016.8396135351294,3979.014428291948,0.0,0.0,0.0,0.0,0.0,11736.042970667175,0.0,0.0,5948.313866572543,23.852197088662017,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,502.2238515419218,626.6445766358086,1853.697841357047,502.2238515419218,213.2988453880931,288.9250061538287,1378.4349659786699,0.0,502.2238515419218,0.0,626.6445766358086,0.0,1853.697841357047,0.0,0.0,0.0,0.0,0.0,2355.921692898969,785.307230966323,3767.8735005011004,56.5181025075165,12.532891532716171,12.532891532716171,157.38114599515603,1024.2722625344277,702.2197173066811,0.0,0.0,0.0,0.0,0.0,11712.570884725843,0.0,3304.6188147625235,2464.939782140664,23.849664713859145,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,526.0198950948082,655.5823964271697,1941.014598266729,526.0198950948082,223.74804463406335,302.2718504607449,1378.4349659786699,0.0,526.0198950948082,0.0,655.5823964271697,0.0,1941.014598266729,0.0,0.0,0.0,0.0,0.0,2467.0344933615374,822.3448311205125,3944.9617209092194,59.17442581363829,13.111647928543393,13.111647928543393,164.8277555181602,1072.570308309398,2483.7473312787215,0.0,0.0,0.0,0.0,0.0,11689.145742956392,0.0,1711.4398668193821,660.9237629525047,23.841709762381516,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,534.738012381049,664.2621520606298,1963.8172694776626,534.738012381049,226.9145382278676,307.82347415318134,1378.4349659786699,0.0,534.738012381049,0.0,664.2621520606298,0.0,1963.8172694776626,0.0,0.0,0.0,0.0,0.0,2498.5552818587116,832.8517606195705,3995.669194538912,59.93503791808368,13.285243041212595,13.285243041212595,167.30855344917634,1086.6658380692559,4249.483271988597,0.0,0.0,0.0,0.0,0.0,11665.767451470481,0.0,0.0,660.9237629525047,23.841656446855882,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,537.0378476748684,670.3871141989239,1984.8761325109747,537.0378476748684,227.24385889354517,309.79398878132326,1378.4349659786699,0.0,537.0378476748684,0.0,670.3871141989239,0.0,1984.8761325109747,0.0,0.0,0.0,0.0,0.0,2521.9139801858432,840.6379933952811,4032.9390877800483,60.494086316700724,13.407742283978479,13.407742283978479,168.35926525344908,1096.3068295333878,4288.6079239181545,0.0,0.0,0.0,0.0,0.0,11642.435916567541,0.0,0.0,660.9237629525047,23.83894448866013,0.0,0.0,0.0,0.0,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,521.7113595353766,654.7579512382202,1937.3591726864029,521.7113595353766,220.37744971109726,301.3339098242793,1378.4349659786699,0.0,521.7113595353766,0.0,654.7579512382202,0.0,1937.3591726864029,0.0,0.0,0.0,0.0,0.0,2459.0705322217796,819.6901774072599,3933.5186608672598,59.002779913008894,13.095159024764405,13.095159024764405,163.7959328116702,1068.6792081814676,4182.507691641467,0.0,0.0,0.0,0.0,0.0,11619.151044734406,0.0,0.0,660.9237629525047,23.843959860540295,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,511.8080395244679,644.0817416415124,1903.67550844502,511.80803952446786,215.93994769952909,295.8680918249388,1378.4349659786699,0.0,511.8080395244679,0.0,644.0817416415124,0.0,1903.67550844502,0.0,0.0,0.0,0.0,0.0,2415.483547969488,805.161182656496,3864.7264722674963,57.97089708401244,12.881634832830247,12.881634832830247,160.76786462596493,1049.663214032134,6378.008223971616,0.0,0.0,0.0,0.0,0.0,11595.912742644938,2268.779720328483,0.0,2813.277190583852,23.846451772534433,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,551.303049907158,686.5310057972175,2030.9512810962115,551.303049907158,232.02105835849645,319.2819915486615,1378.4349659786699,0.0,551.303049907158,0.0,686.5310057972175,0.0,2030.9512810962115,0.0,0.0,0.0,0.0,0.0,2582.2543310033693,860.7514436677898,4129.5367804683765,61.943051707025646,13.730620115944351,13.730620115944351,172.6498416089723,1122.8055772156765,7696.209728778787,0.0,0.0,0.0,0.0,0.0,11572.72091715965,3304.6188147625235,0.0,5948.313866572543,23.84045999210293,0.0,0.0,0.0,0.0,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,544.3558395163066,678.2569873679798,2007.2164220403888,544.3558395163066,229.101106620755,315.2547328955515,1378.4349659786699,0.0,544.3558395163066,0.0,678.2569873679798,0.0,2007.2164220403888,0.0,0.0,0.0,0.0,0.0,2551.5722615566956,850.5240871855652,4080.353336110241,61.20530004165361,13.565139747359597,13.565139747359597,170.52390208754449,1109.3835688094825,4339.21281773416,0.0,0.0,0.0,0.0,0.0,11549.575475325331,0.0,0.0,5948.313866572543,23.840851963286266,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,531.2107712732417,665.5149679133107,1969.7374320357533,531.2107712732417,224.01817185343438,307.1925994198073,1378.4349659786699,0.0,531.2107712732417,0.0,665.5149679133107,0.0,1969.7374320357533,0.0,0.0,0.0,0.0,0.0,2500.948203308995,833.6494011029982,4000.1125723253035,60.00168858487955,13.310299358266214,13.310299358266214,166.69905152517032,1086.9707399295805,4253.433911151886,0.0,0.0,0.0,0.0,0.0,11526.476324374682,0.0,0.0,5948.313866572543,23.8389886520434,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,523.2666042428154,658.0870138596774,1949.3446911521212,523.2666042428154,221.03066320715385,302.23594103566165,1378.4349659786699,0.0,523.2666042428154,0.0,658.0870138596774,0.0,1949.3446911521212,0.0,0.0,0.0,0.0,0.0,2472.611295394937,824.2037651316456,3954.9020743862598,59.32353111579389,13.161740277193548,13.161740277193548,164.44794287398645,1074.2987196758131,4204.997028930428,0.0,0.0,0.0,0.0,0.0,11503.423371725934,0.0,0.0,5948.313866572543,23.842923643318283,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,527.0520232735157,660.9474196930329,1958.8540399663207,527.0520232735157,222.12154155340502,304.93048172011066,1378.4349659786699,0.0,527.0520232735157,0.0,660.9474196930329,0.0,1958.8540399663207,0.0,0.0,0.0,0.0,0.0,2485.9060632398364,828.6353544132788,3975.488837346148,59.63233256019222,13.218948393860657,13.218948393860657,165.51438674940442,1080.2199705105968,4227.073453443467,0.0,0.0,0.0,0.0,0.0,11480.416524982482,0.0,0.0,5948.313866572543,23.842637102477834,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,519.8662749765183,655.2012230952334,1940.7672018400815,519.8662749765183,219.6049194766266,300.2613554998917,1378.4349659786699,0.0,519.8662749765183,0.0,655.2012230952334,0.0,1940.7672018400815,0.0,0.0,0.0,0.0,0.0,2460.6334768166,820.2111589388666,3936.0458588507,59.040687882760494,13.10402446190467,13.10402446190467,163.48908109753927,1068.9489768429758,4184.783676754808,0.0,0.0,0.0,0.0,0.0,11457.455691932519,0.0,0.0,5948.313866572543,23.844069776213097,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,517.7203448987889,653.4011189148215,1936.5027934522534,517.7203448987889,219.0433938512041,298.6769510475848,1378.4349659786699,0.0,517.7203448987889,0.0,653.4011189148215,425.3887653449929,1511.1140281072605,0.0,0.0,425.3887653449929,567.1850204599905,141.79625511499762,2028.8343730060494,676.2781243353498,3358.5136162562208,50.37770424384331,17.32191003174636,13.06802237829643,162.9145723350171,1061.7565884392507,864.7620309425906,0.0,0.0,0.0,567.1850204599905,0.0,11973.366549985647,0.0,3304.6188147625235,2464.939782140664,23.841761547757223,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,527.0470119699496,663.8233964504435,1965.267759867522,527.0470119699496,223.44821278206948,303.59879918788016,1378.4349659786699,0.0,527.0470119699496,0.0,663.8233964504435,18.905315605239593,1946.3624442622825,0.0,0.0,18.905315605239593,25.20708747365279,6.301771868413198,2473.409456232232,824.4698187440773,3961.7026714267527,59.42554007140129,13.465521085061265,13.27646792900887,165.68798316478245,1082.6271028627443,2527.3254043312763,0.0,0.0,0.0,25.20708747365279,0.0,11973.366549985647,0.0,1711.4398668193821,660.9237629525047,23.840006399252943,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,526.0796853724448,659.8748520634986,1948.5191887714345,526.0796853724448,221.31091117263938,304.7687741998055,1378.4349659786699,0.0,526.0796853724448,0.0,659.8748520634986,0.0,1948.5191887714345,0.0,0.0,0.0,0.0,0.0,2474.5988741438796,824.8662913812932,3959.3400175886713,59.39010026383007,13.19749704126997,13.19749704126997,165.027665567445,1075.6790512951084,4210.152777502488,0.0,0.0,0.0,0.0,0.0,11949.419816885676,0.0,0.0,660.9237629525047,23.84047076321055,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,542.8200077342964,676.9063136606516,1999.7144257461048,542.8200077342964,227.4972454191986,315.32276231509775,1378.4349659786699,0.0,542.8200077342964,0.0,676.9063136606516,0.0,1999.7144257461048,0.0,0.0,0.0,0.0,0.0,2542.5344334804013,847.5114778268004,4066.952224967853,61.00428337451779,13.538126273213031,13.538126273213031,169.99074453978537,1105.5827582875295,4325.023505428582,0.0,0.0,0.0,0.0,0.0,11925.520977251907,0.0,0.0,660.9237629525047,23.835215863119902,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,541.9422759186466,673.8009748132091,1989.8285298313608,541.9422759186466,227.1638874763902,314.77838844225636,1378.4349659786699,0.0,541.9422759186466,0.0,673.8009748132091,0.0,1989.8285298313608,0.0,0.0,0.0,0.0,0.0,2531.7708057500076,843.9236019166692,4049.495382479886,60.74243073719828,13.476019496264183,13.476019496264183,169.53789757228324,1101.155969218679,4306.727749781894,0.0,0.0,0.0,0.0,0.0,11901.669935297403,0.0,0.0,660.9237629525047,23.837587657141782,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,522.1567999996494,655.5951824203387,1938.6277498055376,522.1567999996494,220.5999376075883,301.55686239206113,1378.4349659786699,0.0,522.1567999996494,0.0,655.5951824203387,0.0,1938.6277498055376,0.0,0.0,0.0,0.0,0.0,2460.784549805187,820.261516601729,3936.6412488272545,59.04961873240882,13.111903648406773,13.111903648406773,163.92334523390966,1069.458287864861,7490.45683485291,0.0,0.0,0.0,0.0,0.0,11877.86659542681,3304.6188147625235,0.0,3795.960438941195,23.842378086345338,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,490.1018349270781,591.6740672562611,1763.4042123404463,490.1018349270781,200.4105977518406,289.69123717523746,1378.4349659786699,0.0,490.1018349270781,0.0,591.6740672562611,0.0,1763.4042123404463,0.0,0.0,0.0,0.0,0.0,2253.5060472675245,751.1686824225081,3596.3487969462935,53.9452319541944,11.833481345125222,11.833481345125222,152.35233226965036,981.1332093366032,3826.3133238603905,0.0,0.0,0.0,0.0,0.0,11854.11086223596,0.0,0.0,660.9237629525047,23.842000593138152,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,489.5433926539933,593.6188828965034,1768.5221993635716,489.5433926539933,201.11434892036107,288.4290437336322,1378.4349659786699,0.0,489.5433926539933,0.0,593.6188828965034,0.0,1768.5221993635716,0.0,0.0,0.0,0.0,0.0,2258.065592017565,752.6885306725217,3604.37300558659,54.06559508379885,11.872377657930068,11.872377657930068,152.37071267726702,982.8695937494476,3834.554068663513,0.0,0.0,0.0,0.0,0.0,11830.40264051149,0.0,0.0,660.9237629525047,23.84025565172686,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,481.34187760413727,583.7944426779958,1739.8768866290677,481.3418776041373,197.83302875681738,283.50884884731994,1378.4349659786699,0.0,481.34187760413727,0.0,583.7944426779958,0.0,1739.8768866290677,0.0,0.0,0.0,0.0,0.0,2221.218764233205,740.4062547444017,3545.419461655603,53.18129192483404,11.675888853559917,11.675888853559917,149.84346630519846,966.7827906815542,6040.5757179212405,0.0,0.0,0.0,0.0,0.0,11806.741835230467,2268.779720328483,0.0,2813.277190583852,23.840064161364978,0.0,0.0,0.0,0.0,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,481.8748227636761,582.3367817145287,1734.091146628532,481.8748227636761,197.33503953189896,284.53978323177716,1378.4349659786699,0.0,481.8748227636761,0.0,582.3367817145287,0.0,1734.091146628532,0.0,0.0,0.0,0.0,0.0,2215.965969392208,738.6553231307361,3536.958074237473,53.05437111356209,11.646735634290573,11.646735634290573,149.8019482354423,964.8051137483217,3763.10786485506,0.0,0.0,0.0,0.0,0.0,11783.128351560008,0.0,0.0,2813.277190583852,23.838586890770348,0.0,0.0,0.0,0.0,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,470.894347542956,573.352852777758,1705.6758814455025,470.894347542956,194.24423315611557,276.6501143868404,1378.4349659786699,0.0,470.894347542956,0.0,573.352852777758,0.0,1705.6758814455025,0.0,0.0,0.0,0.0,0.0,2176.5702289884584,725.5234096628195,3475.446491429036,52.13169737143554,11.467057055555161,11.467057055555161,146.68709543301497,947.2763165783804,3697.1993983445977,0.0,0.0,0.0,0.0,0.0,11759.56209485689,0.0,0.0,2813.277190583852,23.844529913991288,0.0,0.0,0.0,0.0,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,473.76097518141694,578.1159609645397,1719.8150710963932,473.76097518141694,195.88601377308618,277.87496140833076,1378.4349659786699,0.0,473.76097518141694,0.0,578.1159609645397,0.0,1719.8150710963932,0.0,0.0,0.0,0.0,0.0,2193.5760462778103,731.1920154259368,3502.884022668287,52.543260340024304,11.562319219290794,11.562319219290794,147.6819250513692,954.5418392559118,7030.852661260787,0.0,0.0,0.0,0.0,0.0,11736.042970667178,3304.6188147625235,0.0,5948.313866572543,23.8441062471391,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,471.6225016015878,577.4760968535218,1719.3293510789736,471.6225016015878,195.65121968821347,275.97128191337436,1378.4349659786699,0.0,471.6225016015878,0.0,577.4760968535218,0.0,1719.3293510789736,0.0,0.0,0.0,0.0,0.0,2190.9518526805614,730.3172842268538,3498.7452337609366,52.48117850641405,11.549521937070436,11.549521937070436,147.21134608549377,953.1088526929024,3721.536802226983,0.0,0.0,0.0,0.0,0.0,11712.570884725845,0.0,0.0,5948.313866572543,23.843627457592824,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,474.37182080290836,583.2351809029884,1742.287533697595,474.3718208029083,197.2065091483251,277.1653116545832,1378.4349659786699,0.0,474.37182080290836,0.0,583.2351809029884,0.0,1742.287533697595,0.0,0.0,0.0,0.0,0.0,2216.6593545005035,738.8864515001678,3538.7809869036596,53.081714803554895,11.664703618059768,11.664703618059768,148.41655531667664,963.7141288565189,458.9898494974864,0.0,0.0,0.0,0.0,0.0,11689.145742956394,0.0,3304.6188147625235,2464.939782140664,23.841885552310757,0.0,0.0,0.0,-7.958078640513122e-13,0.0
