timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,531.6718712626379,1082.5225193089766,1223.0970776298184,531.6718712626379,401.16258424404043,130.50928701859746,2731.8120672836235,463.9382225609901,67.73364870164778,2.9450477546690773e-12,1082.5225193089736,1223.0970776298186,-2.2737367544323206e-13,674.8192328159856,210.8810102549955,1223.0970776298216,1630.7961035064286,407.69902587660715,67.73364870164755,22.577882900549184,1172.8340509111704,17.592510763667555,33.88142116247775,21.65045038617947,147.85235468376067,862.1346560282373,3699.4261242296707,2305.6153363224144,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.822957843435596,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,527.2071581848012,1071.5387012611052,1212.545288892553,527.2071581848012,397.7950697248195,129.41208845998173,2731.8120672836235,459.2308719690451,67.97628621575609,1.4748562731452893e-12,1071.5387012611038,1212.5452888925531,-2.2737367544323206e-13,667.9721774095202,208.74130544047506,1212.5452888925545,1616.7270518567393,404.1817629641848,67.97628621575586,22.65876207191862,1162.1737495487782,17.43260624323167,33.55622691414765,21.430774025222078,146.60188142681454,854.6033190859944,3665.894467424455,2284.6992292662594,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.822313744063738,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,530.7048542131681,1076.4430977943332,1211.9571060270405,530.7048542131681,400.9871695417455,129.71768467142255,2731.8120672836235,461.3327561975714,69.37209801559669,563.7454286110599,512.6976691832733,1211.9571060270405,0.0,671.0294635601039,209.69670736253244,1775.7025346381004,2367.603379517467,591.9008448793668,69.37209801559669,23.124032671865564,605.1937998707356,9.077906998061033,39.28588730226767,10.253953383665467,147.34502843589317,1030.6843610336523,3849.789419068192,3038.632843077571,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.810424746273238,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,528.2920991409582,1070.3713131297454,1204.4088268898208,528.2920991409582,399.42859092546075,128.86350821549743,2731.8120672836235,458.7305627698909,69.56153637106723,571.2937077482793,499.0776053814661,1204.4088268898208,0.0,667.2444549380232,208.51389216813223,1775.7025346381001,2367.6033795174667,591.9008448793667,69.56153637106723,23.187178790355745,591.8263205428891,8.877394808143336,39.16445160897591,9.981552107629323,146.62108133803065,1028.246395700634,6354.535054004881,3034.8478344554896,3424.45119305147,0.0,0.0,0.0,0.0,2523.216419143723,0.0,3128.777613481115,23.807571460912268,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,531.1136972309014,1076.9868727394708,1210.108145413789,531.1136972309014,401.6724512086063,129.44124602229508,2731.8120672836235,461.5658026026304,69.54789462827097,565.594389224311,511.3924835151597,1210.108145413789,0.0,671.3684401492807,209.8026375466502,1775.7025346381001,2367.6033795174667,591.9008448793667,69.54789462827097,23.18263154275699,604.1230096861876,9.061845145292814,39.296762801170416,10.227849670303195,147.38506649333289,1030.8576380788732,7524.288049826232,3038.9718196667473,5074.25305785225,0.0,0.0,0.0,0.0,3675.2216963632,0.0,6615.39905345376,23.80904145678374,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,527.8073570152565,1071.5506676416585,1197.104278212632,527.8073570152566,400.13573803169027,127.67161898356626,2731.8120672836235,459.2360004178537,68.57135659740277,578.5982564254682,492.9524112161903,1197.104278212632,0.0,667.9796369714236,208.74363655356987,1775.7025346381001,2367.6033795174667,591.9008448793667,68.57135659740277,22.857118865800924,584.3808866793939,8.765713300190908,39.188038699214175,9.859048224323805,146.32503195642968,1027.639432478896,3824.101735348444,3035.5830164888903,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,6615.39905345376,23.81137329531694,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,536.3519457890089,1085.998878578526,1217.318443526831,536.3519457890089,406.0547779880245,130.29716780098443,2731.8120672836235,465.42809081936844,70.9238549696405,1.4748562731452893e-12,1085.9988785785247,1217.318443526831,0.0,676.9863139190813,211.5582230997129,1217.3184435268324,1623.0912580357765,405.7728145089441,70.9238549696405,23.641284989880166,1180.5640185380453,17.708460278070678,33.89316200683885,21.719977571570492,148.7141648967323,863.0080873517495,3702.677355246114,2300.077571954858,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,6615.39905345376,23.798942264419228,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,561.0575122551035,1132.6235290279346,1274.7253986247483,561.0575122551035,423.82930302663715,137.2282092284663,2731.8120672836235,485.41008386911494,75.64742838598852,0.0,1132.6235290279346,1274.7253986247483,0.0,706.051031082349,220.64094721323406,1274.7253986247483,1699.6338648329977,424.9084662082494,75.64742838598852,25.215809461996173,1233.4867668759193,18.50230150313879,35.39972456680618,22.652470580558692,155.59561434646648,902.9153338804498,1967.9491661952068,2405.6848959153467,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1903.372607593031,4609.068161464467,23.78398739300112,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,570.7031590023028,1153.6044348860023,1297.5954845350839,570.7031590023028,431.2908146984085,139.41234430389423,2731.8120672836235,494.40190066542965,76.3012583368731,0.0,1153.6044348860023,1297.5954845350839,0.0,719.130037331534,224.72813666610438,1297.5954845350839,1730.127312713445,432.53182817836125,76.3012583368731,25.4337527789577,1255.339446001833,18.830091690027494,36.04804354307089,23.072088697720048,158.29678564992253,918.9407272041642,265.62210926435364,2449.257350044979,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3675.2216963632,735.0443392726401,23.785013978131264,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,566.8067980897196,1145.4367633816119,1290.28934420673,566.8067980897196,428.33464831370975,138.47214977600981,2731.8120672836235,334.12488999533764,232.68190809438192,0.0,1145.4367633816119,1290.2893442067298,2.2737367544323206e-13,485.9998399932184,151.87494999788075,1290.2893442067298,1720.3857922756397,430.0964480689099,232.68190809438215,77.56063603146072,1455.6793075074547,21.83518961261182,35.811628709699534,22.908735267632238,157.2570308791002,897.3446185672951,3899.8775242453553,2152.9561115643196,2152.95611156432,0.0,53.429520704538184,0.0,50.758044669311275,0.0,0.0,735.0443392726401,23.788956265988695,0.0,0.0,0.0,4.547473508864641e-13,2.0605739337042905e-13
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,562.6237072866485,1135.9770759968776,1277.1757187631586,562.6237072866485,425.5635020305194,137.0602052561291,2731.8120672836235,486.8473182843762,75.77638900227231,0.0,1135.9770759968776,1277.1757187631586,0.0,708.1415538681836,221.29423558380736,1277.1757187631586,1702.900958350878,425.7252395877195,75.77638900227231,25.25879633409077,1237.0122613332408,18.555183919998612,35.49129870756914,22.719541519937554,156.0017713095724,905.0460669626954,3880.822569009379,4.547473508864641e-13,0.0,4.547473508864641e-13,2411.0425122190613,0.0,2341.146915188081,0.0,0.0,735.0443392726401,23.785043296965,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,563.4410442515369,1138.4681911240912,1282.5071340701124,563.4410442515369,425.76554824823563,137.6754960033013,2731.8120672836235,487.914939053182,75.52610519835491,0.0,1138.4681911240912,1282.5071340701124,0.0,709.6944568046284,221.77951775144638,1282.5071340701124,1710.0095120934832,427.5023780233708,75.52610519835491,25.17536839945164,1239.1696647218978,18.587544970828468,35.59443516318295,22.769363822481825,156.3206623612227,907.729270491985,3892.145639937728,0.0,0.0,0.0,2419.7039688981117,0.0,4635.183391810911,0.0,0.0,735.0443392726401,23.785996023239264,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,559.7337938679158,1129.339387765664,1278.2570808646901,559.7337938679157,421.867900783846,137.86589308406974,2731.8120672836235,484.0025947567132,75.73119911120256,0.0,1129.339387765664,1278.2570808646901,0.0,704.0037741915829,220.00117943486964,1278.2570808646901,1704.3427744862533,426.08569362156334,75.73119911120256,25.243733037067518,1230.314319913934,18.45471479870901,35.36935856396018,22.58678775531328,155.39964346041143,903.1411106718944,7545.693069533364,-4.547473508864641e-13,0.0,0.0,2408.346548677837,0.0,6913.842246271235,3675.2216963631995,0.0,4221.665779245284,23.786162162832618,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,553.8286242319741,1117.3315007413648,1260.867227865454,553.8286242319741,417.87648350187396,135.95214073010015,2731.8120672836235,478.856357460585,74.97226677138912,0.0,1117.3315007413648,1260.8672278654537,2.2737367544323206e-13,696.5183381244873,217.66198066390226,1260.8672278654537,1681.156303820605,420.28907595515125,74.97226677138934,24.990755590463113,1217.2945231032172,18.259417846548256,34.955302293481836,22.346630014827298,153.6565619514683,892.1597243158424,6347.40349629836,-4.547473508864641e-13,0.0,0.0,2377.674641945093,0.0,9158.805471626532,2523.2164191437237,0.0,6615.39905345376,23.789346408761336,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,554.7744275205154,1122.6515967622788,1274.731447147682,554.7744275205154,417.7052722848673,137.06915523564803,2731.8120672836235,481.13639861240534,73.63802890811002,0.0,1122.6515967622788,1274.7314471476818,2.2737367544323206e-13,699.8347616180441,218.69836300563878,1274.7314471476818,1699.6419295302424,424.9104823825606,73.63802890811024,24.546009636036747,1220.8356353064257,18.312534529596384,35.200346406722396,22.453031935245576,154.23001410441577,898.3507820002162,3850.5082534306925,2319.0794354811,2319.0794354811,0.0,80.39725566718653,0.0,9216.865253567108,0.0,0.0,6615.39905345376,23.795931084490554,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,552.1316784131996,1118.8627971500214,1277.2682698025917,552.1316784131996,414.13363296065353,137.99804545254602,2731.8120672836235,479.5126273500092,72.61905106319034,0.0,1118.8627971500214,1277.2682698025917,0.0,697.4729125091043,217.96028515909506,1277.2682698025917,1703.024359736789,425.75608993419723,72.61905106319034,24.20635035439678,1215.6881985676084,18.235322978514127,35.149938641026345,22.377255943000428,153.72088320076892,897.406126210999,3845.6688715768114,2306.0825197169797,2306.08251971698,0.0,94.41475252891337,0.0,9288.125537962442,0.0,0.0,6615.39905345376,23.79719151879679,0.0,0.0,0.0,-4.547473508864641e-13,2.2737367544323206e-13
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,561.9340077037186,1137.4964082859437,1298.2020992657604,561.9340077037186,422.076619695442,139.8573880082766,2731.8120672836235,487.4984606939759,74.43554700974272,0.0,1137.4964082859437,1298.2020992657604,0.0,709.0886701003286,221.59020940635267,1298.2020992657604,1730.9361323543471,432.7340330885868,74.43554700974272,24.811849003247573,1236.743804298934,18.55115706448401,35.73194915837648,22.749928165718874,156.40614815768285,912.5752740444492,3910.207789299872,3317.02031325977,3317.02031325977,0.0,0.0,876.995510805094,8346.396117617996,0.0,0.0,6615.39905345376,23.787550209796606,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,575.0211558290401,1165.9239907693245,1334.856536081694,575.0211558290401,431.2166999719437,143.80445585709646,2731.8120672836235,499.68171032971054,75.3394454993296,0.0,1165.9239907693245,1334.8565360816942,-2.2737367544323206e-13,726.809760479579,227.12805014986844,1334.8565360816942,1779.8087147755923,444.9521786938981,75.33944549932937,25.113148499776457,1266.3765847684303,18.995648771526454,36.66704517620344,23.318479815386493,160.2189950786892,936.3935461853487,336.9735325022093,4904.21584858014,4904.21584858014,0.0,0.0,2397.597373324969,5805.916616619636,0.0,3675.2216963632,2741.375231261932,23.78561020463069,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,576.0163452201568,1168.1226868160988,1333.3173799332471,576.0163452201568,432.36561128178306,143.65073393837378,2731.8120672836235,500.62400863547094,75.39233658468589,0.0,1168.1226868160988,1333.317379933247,2.2737367544323206e-13,728.1803761970486,227.5563675615777,1333.317379933247,1777.7565065776625,444.43912664441564,75.39233658468612,25.13077886156204,1268.645802262347,19.029687033935204,36.695627535654445,23.362453736321978,160.39444889220857,936.6084902656755,2110.6922946421487,4617.13329813829,4617.13329813829,0.0,0.0,2111.196415363579,3571.9927672142094,0.0,1903.3726075930306,735.0443392726401,23.78704099452567,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,571.1273060285756,1157.2682676163533,1317.290110178876,571.1273060285756,428.72362113094306,142.40368489763256,2731.8120672836235,495.9721146927229,75.15519133585269,0.0,1157.2682676163533,1317.2901101788761,-2.2737367544323206e-13,721.413985007597,225.44187031487405,1317.2901101788761,1756.3868135718349,439.0967033929587,75.15519133585246,25.051730445284154,1257.4751893974899,18.862127840962348,36.31826645411583,23.14536535232707,158.90725618424025,926.8233199847624,3972.5090038085664,4163.33402509174,4163.33402509174,0.0,0.0,1685.533226512308,1790.6032800878781,0.0,0.0,735.0443392726401,23.7839241437411,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,568.1332610956518,1152.1971234931227,1310.808055715817,568.1332610956517,426.418906288952,141.71435480669982,2731.8120672836235,493.7987672113385,74.33449388431336,1.4748562731452893e-12,1152.1971234931214,1310.8080557158169,2.2737367544323206e-13,718.2527523074015,224.45398509606295,1310.8080557158182,1747.7440742877575,436.93601857193937,74.33449388431359,24.77816462810453,1251.3097820055395,18.769646730083092,36.15202302702063,23.043942469862426,158.0850837640357,922.2188642871085,3953.357304591699,4163.667796446476,6901.52839467326,0.0,0.0,1697.6709698513173,0.0,0.0,0.0,735.0443392726401,23.789706509769726,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,565.429109834098,1148.0361483997672,1301.9282091914224,565.429109834098,425.07466151421323,140.3544483198847,2731.8120672836235,492.01549217132896,73.41361766276901,0.0,1148.0361483997672,1301.9282091914224,0.0,715.6588977037512,223.64340553242224,1301.9282091914224,1735.9042789218965,433.97606973047414,73.41361766276901,24.471205887589672,1245.920971950126,18.68881457925189,35.98000505990957,22.960722967995345,157.26387764192822,916.984101399571,3932.3775688248566,2451.563176625648,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.796964444612787,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,566.9706161907038,1150.2963033378537,1304.1072603439022,566.9706161907038,426.46494169878235,140.50567449192144,2731.8120672836235,492.98413000193744,73.98648618876638,1.4445351276055315e-12,1150.2963033378524,1304.1072603439022,0.0,717.0678254573636,224.08369545542612,1304.1072603439036,1738.809680458538,434.7024201146345,73.98648618876638,24.662162062922125,1248.9449515895408,18.73417427384311,36.04699867019611,23.00592606675705,157.65640441607908,918.8917810598582,3940.2659609323196,2455.8775059159016,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.794620197256197,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,565.5586211777105,1148.20191000133,1299.7322141645748,565.5586211777105,425.5295124075349,140.02910877017555,2731.8120672836235,492.0865328577129,73.47208831999762,0.0,1148.20191000133,1299.7322141645748,0.0,715.7622296112188,223.67569675350586,1299.7322141645748,1732.9762855527663,433.24407138819157,73.47208831999762,24.490696106665876,1246.1646944279935,18.6924704164199,35.961360341672346,22.9640382000266,157.2344030529466,916.2627362594288,3929.755481603046,2448.738515163985,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.794147048096534,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,570.4045568948159,1156.3514742883501,1320.3267645517033,570.4045568948159,430.42113601438217,139.9834208804337,2731.8120672836235,0.0,570.4045568948159,0.0,1156.3514742883501,0.0,1320.3267645517033,0.0,0.0,0.0,0.0,0.0,1890.7313214465191,630.2437738155064,3677.326569550376,55.159898543255636,23.127029485767004,23.127029485767004,158.839571299122,890.4973026294181,3937.5800983642876,0.0,0.0,0.0,0.0,0.0,9214.043151600252,0.0,0.0,735.0443392726401,23.78984282959348,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,689.7228881190853,1398.581286555988,1601.2354477939498,689.7228881190852,519.6988990683558,170.02398905072943,2731.8120672836235,0.0,689.7228881190853,0.0,1398.581286555988,0.0,1601.2354477939498,0.0,0.0,0.0,0.0,0.0,2290.958335913035,763.6527786376784,4453.192401106701,66.79788601660051,27.97162573111976,27.97162573111976,192.1895203298406,1078.583436446359,4768.123058915383,0.0,0.0,0.0,0.0,0.0,9195.615065297052,0.0,0.0,735.0443392726401,23.750599147057244,0.0,0.0,0.0,0.0,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,892.2679099900096,1808.482972646759,2066.1330902902964,892.2679099900096,672.6159834172864,219.6519265727231,2731.8120672836235,0.0,892.2679099900096,0.0,1808.482972646759,0.0,2066.1330902902964,0.0,0.0,0.0,0.0,0.0,2958.401000280306,986.1336667601021,5753.0176396871675,86.29526459530751,36.16965945293518,36.16965945293518,248.48637353491935,1393.254623796199,6160.138596723259,0.0,0.0,0.0,0.0,0.0,9177.22383516646,0.0,0.0,735.0443392726401,23.674610897726815,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,946.3606334530728,1919.6800913511636,2199.579895278629,946.3606334530728,713.0209089116261,233.3397245414467,2731.8120672836235,0.0,946.3606334530728,0.0,1919.6800913511636,0.0,2199.579895278629,0.0,0.0,0.0,0.0,0.0,3145.9405287317018,1048.6468429105673,6114.267462993433,91.71401194490149,38.393601827023275,38.393601827023275,263.76903771874987,1480.9170962282653,6546.5377163111325,0.0,0.0,0.0,0.0,0.0,9158.86938749613,0.0,0.0,735.0443392726401,23.660065494875592,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,862.1380601215343,1749.7348425248658,2000.3603496807116,862.1380601215343,650.1841415552293,211.953918566305,2731.8120672836235,0.0,862.1380601215343,0.0,1749.7348425248658,0.0,2000.3603496807116,0.0,0.0,0.0,0.0,0.0,2862.498409802246,954.1661366007487,5566.399388927861,83.49599083391792,34.99469685049732,34.99469685049732,240.204408535295,1347.8559296709564,5960.089181998066,0.0,0.0,0.0,0.0,0.0,9140.551648721139,0.0,0.0,735.0443392726401,23.689987903104566,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,918.82904899769,1864.4993251042986,2135.0719573077645,918.82904899769,692.4186577092095,226.41039128848058,2731.8120672836235,0.0,918.82904899769,0.0,1864.4993251042986,0.0,2135.0719573077645,0.0,0.0,0.0,0.0,0.0,3053.9010063054548,1017.9670021018183,5936.367333511572,89.04551000267358,37.28998650208597,37.28998650208597,256.0822346045626,1437.6747197132263,6356.075051122981,0.0,0.0,0.0,0.0,0.0,9122.270545423697,0.0,0.0,735.0443392726401,23.6715390963,0.0,0.0,0.0,0.0,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,867.5464585339813,1760.6424583239193,2011.8526588035143,867.5464585339813,654.2430426647873,213.30341586919405,2731.8120672836235,0.0,867.5464585339813,0.0,1760.6424583239193,0.0,2011.8526588035143,0.0,0.0,0.0,0.0,0.0,2879.3991173374957,959.7997057791653,5599.84128144058,83.9976192216087,35.212849166478385,35.212849166478385,241.682879760657,1355.905903094388,5995.947478755804,0.0,0.0,0.0,0.0,0.0,9104.02600433285,0.0,0.0,735.0443392726401,23.68764804414895,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,827.8492840668799,1678.473368862168,1917.4578843239885,827.8492840668799,624.4537932972751,203.39549076960486,2731.8120672836235,0.0,827.8492840668799,0.0,1678.473368862168,0.0,1917.4578843239885,0.0,0.0,0.0,0.0,0.0,2745.3071683908684,915.1023894636228,5338.882926716659,80.08324390074989,33.569467377243356,33.569467377243356,230.56161222675246,1292.886180345612,5716.666717598645,0.0,0.0,0.0,0.0,0.0,9085.817952324185,0.0,0.0,735.0443392726401,23.698325980420897,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,472.7952736495374,958.161910458079,1094.5033511479858,472.7952736495374,356.3993337346283,116.3959399149091,2731.8120672836235,0.0,472.7952736495374,0.0,958.161910458079,0.0,1094.5033511479858,0.0,0.0,0.0,0.0,0.0,1567.2986247975232,522.4328749325077,3047.89341018811,45.71840115282165,19.16323820916158,19.16323820916158,131.66081259045816,738.1385650941107,3263.5991003497124,0.0,0.0,0.0,0.0,0.0,9067.646316419537,0.0,0.0,735.0443392726401,23.823464249452257,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,763.5840452665864,1546.2684539413654,1773.6819397806403,763.5840452665864,574.6143435278933,188.96970173869312,2731.8120672836235,0.0,763.5840452665864,0.0,1546.2684539413654,0.0,1773.6819397806403,0.0,0.0,0.0,0.0,0.0,2537.2659850472264,845.7553283490755,4929.289767337667,73.93934651006501,30.92536907882731,30.92536907882731,212.79417561612493,1194.3395886329201,5277.874027621513,0.0,0.0,0.0,0.0,0.0,9049.511023786701,0.0,0.0,735.0443392726401,23.72060807284494,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,488.45558949736494,986.1094479306051,1124.9679818348861,488.45558949736494,368.03495358424817,120.4206359131168,2731.8120672836235,0.0,488.45558949736494,0.0,986.1094479306051,0.0,1124.9679818348861,0.0,0.0,0.0,0.0,0.0,1613.423571332251,537.8078571107503,3137.3408763736065,47.0601131456041,19.722188958612104,19.722188958612104,135.86561539251426,760.177963566093,3359.7109828289476,0.0,0.0,0.0,0.0,0.0,9031.412001739129,0.0,0.0,735.0443392726401,23.80979639641131,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,502.05019295722684,1015.867125779324,1160.3882515899668,502.05019295722684,378.7198601155908,123.33033284163605,2731.8120672836235,0.0,502.05019295722684,0.0,1015.867125779324,0.0,1160.3882515899668,0.0,0.0,0.0,0.0,0.0,1662.4384445471937,554.146148182398,3232.4517185089157,48.48677577763373,20.317342515586482,20.317342515586482,139.75838551546724,783.0259945066719,3461.3315648331895,0.0,0.0,0.0,0.0,0.0,9013.349177735652,0.0,0.0,735.0443392726401,23.81281582427985,0.0,0.0,0.0,0.0,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,693.6818911526178,1406.26832998693,1607.436861772492,693.6818911526179,522.6845908575,170.9973002951179,2731.8120672836235,0.0,693.6818911526178,0.0,1406.26832998693,0.0,1607.436861772492,0.0,0.0,0.0,0.0,0.0,2301.1187529251097,767.0395843083699,4474.426667220409,67.11640000830614,28.1253665997386,28.1253665997386,193.21312488926347,1083.6198424054169,4791.006925317457,0.0,0.0,0.0,0.0,0.0,8995.322479380182,0.0,0.0,735.0443392726401,23.7493068759752,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,893.4524670699892,1811.84346468701,2069.0425248725064,893.4524670699893,673.459562074225,219.99290499576426,2731.8120672836235,0.0,893.4524670699892,0.0,1811.84346468701,0.0,2069.0425248725064,0.0,0.0,0.0,0.0,0.0,2962.4949919424957,987.4983306474986,5761.836787277005,86.42755180915508,36.2368692937402,36.2368692937402,248.82121292559162,1395.2208339697258,9844.780986962434,0.0,0.0,0.0,0.0,0.0,8977.331834421422,3675.2216963631995,0.0,4221.665779245284,23.67891778958415,0.0,0.0,0.0,0.0,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,558.7675246113804,1135.8236685129882,1284.577528060136,558.7675246113804,423.1839951716489,135.58352943973154,2731.8120672836235,0.0,558.7675246113804,0.0,1135.8236685129882,0.0,1284.577528060136,0.0,0.0,0.0,0.0,0.0,1843.3450526715164,614.4483508905055,3593.61707207501,53.90425608112515,22.716473370259763,22.716473370259763,155.36999618607766,869.1555498982278,6371.540690226455,0.0,0.0,0.0,0.0,0.0,8959.377170752581,2523.2164191437237,0.0,6615.39905345376,23.796877593498806,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,497.5361280683717,1015.064360437165,1148.6903610102552,497.5361280683717,377.44106809830953,120.09505997006212,2731.8120672836235,0.0,497.5361280683717,0.0,1015.064360437165,0.0,1148.6903610102552,0.0,0.0,0.0,0.0,0.0,1646.2264890786269,548.7421630262089,3210.0330125420005,48.15049518813001,20.3012872087433,20.3012872087433,138.47691066920407,775.9721433010295,3437.262992816824,0.0,0.0,0.0,0.0,0.0,8941.458416411077,0.0,0.0,6615.39905345376,23.830887501209016,0.0,0.0,0.0,0.0,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,480.65004237597776,979.8030154714519,1111.4895955143381,480.65004237597776,364.0027561380874,116.64728623789036,2731.8120672836235,0.0,480.65004237597776,0.0,979.8030154714519,0.0,1111.4895955143381,0.0,0.0,0.0,0.0,0.0,1592.139637890316,530.7132126301053,3102.6558659918733,46.539837989878095,19.59606030942904,19.59606030942904,133.8224110588112,750.2675822976528,3322.2102356594223,0.0,0.0,0.0,0.0,0.0,8923.575499578255,0.0,0.0,6615.39905345376,23.8360227465888,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,503.1761552094815,1025.9599973741492,1165.1372944685595,503.1761552094815,380.7912937863463,122.38486142313526,2731.8120672836235,0.0,503.1761552094815,0.0,1025.9599973741492,0.0,1165.1372944685595,0.0,0.0,0.0,0.0,0.0,1668.313449678041,556.1044832260137,3250.377930278204,48.75566895417306,20.519199947482985,20.519199947482985,140.13418047678937,786.0327325519422,3480.3061796041306,0.0,0.0,0.0,0.0,0.0,8905.7283485791,0.0,0.0,6615.39905345376,23.831935767768957,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,773.739729325469,1572.513353425498,1801.7599785076054,773.739729325469,583.1661115438993,190.57361778156977,2731.8120672836235,0.0,773.739729325469,0.0,1572.513353425498,0.0,1801.7599785076054,0.0,0.0,0.0,0.0,0.0,2575.4997078330744,858.4999026110248,5006.512963869597,75.09769445804396,31.450267068509962,31.450267068509962,215.7473060751358,1212.2454372812247,3456.885890946765,0.0,0.0,0.0,0.0,0.0,8887.916891881943,0.0,1903.372607593031,4609.068161464467,23.737376682860926,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,798.9924953167551,1625.0500685224674,1862.3454557578084,798.9924953167551,601.8645690414522,197.12792627530288,2731.8120672836235,0.0,798.9924953167551,0.0,1625.0500685224674,329.98774726125976,1532.3577084965486,0.0,0.0,329.98774726125976,439.983663015013,109.99591575375325,2331.350203813304,777.1167346044346,4733.517006940206,71.00275510410309,35.80087884306195,32.50100137044935,222.83608746489276,1249.253373140695,1860.4196963745262,0.0,0.0,0.0,439.983663015013,0.0,9288.125537962442,0.0,3675.2216963632,735.0443392726401,23.729566738955405,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,610.4655785806514,1242.1919036327015,1423.5880672492744,610.4655785806514,460.076655493044,150.38892308760742,2731.8120672836235,0.0,610.4655785806514,0.0,1242.1919036327015,14.665461375729137,1408.9226058735453,0.0,0.0,14.665461375729137,19.553948500972183,4.888487125243046,2019.3881844541966,673.1293948180655,3934.709482904964,59.02064224357446,24.990492686411322,24.84383807265403,170.27506973327993,957.1479246792284,4233.393474141857,0.0,0.0,0.0,19.553948500972183,0.0,9288.125537962442,0.0,0.0,735.0443392726401,23.796751684086633,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,660.1582585456297,1341.6312121752153,1537.2634585720873,660.1582585456297,497.0518241322464,163.10643441338328,2731.8120672836235,0.0,660.1582585456297,0.0,1341.6312121752153,0.0,1537.2634585720873,0.0,0.0,0.0,0.0,0.0,2197.421717117717,732.4739057059056,4271.526834998838,64.07290252498257,26.832624243504306,26.832624243504306,184.07415358269628,1034.286210300593,4573.339139593524,0.0,0.0,0.0,0.0,0.0,9269.549286886519,0.0,0.0,735.0443392726401,23.777590265228973,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,827.4203409814443,1680.571657718336,1918.8458738673985,827.4203409814444,622.8958198615315,204.5245211199128,2731.8120672836235,0.0,827.4203409814443,0.0,1680.571657718336,0.0,1918.8458738673985,0.0,0.0,0.0,0.0,0.0,2746.2662148488425,915.4220716162808,5342.259944183459,80.13389916275189,33.61143315436672,33.61143315436672,230.49952617740882,1293.278363265175,5720.1162358323545,0.0,0.0,0.0,0.0,0.0,9251.010188312748,0.0,0.0,735.0443392726401,23.71790644737784,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,861.424249707575,1748.8061101345515,1993.9601229396467,861.424249707575,648.3505365274099,213.07371318016516,2731.8120672836235,0.0,861.424249707575,0.0,1748.8061101345515,0.0,1993.9601229396467,0.0,0.0,0.0,0.0,0.0,2855.3843726472214,951.7947908824071,5555.985273664181,83.3397791049627,34.97612220269103,34.97612220269103,239.87169400316105,1344.9585083959128,5949.148991177685,0.0,0.0,0.0,0.0,0.0,9232.508167936123,0.0,0.0,735.0443392726401,23.702700019149972,0.0,0.0,0.0,0.0,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,609.00877790202,1233.466934610475,1396.6780468102033,609.00877790202,460.44535179803677,148.5634261039833,2731.8120672836235,0.0,609.00877790202,0.0,1233.466934610475,0.0,1396.6780468102033,0.0,0.0,0.0,0.0,0.0,2005.6868247122234,668.5622749040745,3907.7160342267725,58.61574051340158,24.6693386922095,24.6693386922095,169.24462773307158,945.7613205349667,4184.915079857666,0.0,0.0,0.0,0.0,0.0,9195.615065297048,0.0,0.0,4221.665779245284,23.769556977927166,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,603.6769222416116,1220.424867836693,1381.8322079057975,603.6769222416117,456.68978761905834,146.9871346225533,2731.8120672836235,0.0,603.6769222416116,0.0,1220.424867836693,0.0,1381.8322079057975,0.0,0.0,0.0,0.0,0.0,1985.509130147409,661.836376715803,3867.770374699905,58.01655562049857,24.40849735673386,24.40849735673386,167.69387616925036,936.3638032190197,6665.514220346847,0.0,0.0,0.0,0.0,0.0,9177.223835166456,2523.2164191437237,0.0,6615.39905345376,23.763961574728445,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,583.6532859171346,1182.1293343168472,1337.990474738174,583.6532859171346,441.3790530102029,142.2742329069317,2731.8120672836235,0.0,583.6532859171346,0.0,1182.1293343168472,0.0,1337.990474738174,0.0,0.0,0.0,0.0,0.0,1921.6437606553086,640.5479202184362,3744.321015190592,56.164815227858874,23.642586686336944,23.642586686336944,162.184475330005,906.1823841489738,4009.9554791211294,0.0,0.0,0.0,0.0,0.0,9158.869387496125,0.0,0.0,6615.39905345376,23.779657171536098,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,567.9426382082056,1151.8115636662583,1304.4569713438602,567.9426382082057,429.85293296899874,138.08970523920695,2731.8120672836235,0.0,567.9426382082056,0.0,1151.8115636662583,0.0,1304.4569713438602,0.0,0.0,0.0,0.0,0.0,1872.3996095520658,624.1332031840219,3648.344376402346,54.72516564603519,23.036231273325168,23.036231273325168,157.8868189472505,882.8176503239579,3907.0288235422795,0.0,0.0,0.0,0.0,0.0,9140.551648721133,0.0,0.0,6615.39905345376,23.7900293836327,0.0,0.0,0.0,0.0,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,554.5381230710791,1125.2085937876097,1274.9947479547227,554.5381230710791,419.67330013686836,134.86482293421076,2731.8120672836235,0.0,554.5381230710791,0.0,1125.2085937876097,0.0,1274.9947479547227,0.0,0.0,0.0,0.0,0.0,1829.5328710258018,609.844290341934,3564.5857551553454,53.46878632733018,22.504171875752196,22.504171875752196,154.19576873490428,862.5171891556727,3817.258653969085,0.0,0.0,0.0,0.0,0.0,9122.270545423693,0.0,0.0,6615.39905345376,23.79847747680096,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,556.2146668811151,1126.0413867031107,1279.918761172594,556.2146668811151,420.2368436138279,135.97782326728722,2731.8120672836235,0.0,556.2146668811151,0.0,1126.0413867031107,0.0,1279.918761172594,0.0,0.0,0.0,0.0,0.0,1836.1334280537092,612.0444760179031,3574.219290774723,53.61328936162084,22.520827734062212,22.520827734062212,154.68741253894964,865.3868333865979,3827.5616481434176,0.0,0.0,0.0,0.0,0.0,9104.026004332847,0.0,0.0,6615.39905345376,23.792573627855184,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,559.0965390589454,1132.1311369318757,1291.3385935439564,559.0965390589454,422.2386256392058,136.8579134197396,2731.8120672836235,0.0,559.0965390589454,0.0,1132.1311369318757,0.0,1291.3385935439564,0.0,0.0,0.0,0.0,0.0,1850.4351326029018,616.8117108676339,3599.3779804024116,53.99066970603617,22.642622738637517,22.642622738637517,155.61579585158591,871.7034219025311,179.0479950741069,0.0,0.0,0.0,0.0,0.0,9085.817952324183,0.0,3675.2216963632,2741.375231261932,23.795071659062796,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,583.7984502117594,1185.249775242611,1353.5686643343367,583.7984502117594,441.38112049049835,142.41732972126098,2731.8120672836235,0.0,583.7984502117594,0.0,1185.249775242611,0.0,1353.5686643343367,0.0,0.0,0.0,0.0,0.0,1937.3671145460962,645.7890381820321,3768.405927970739,56.52608891956108,23.704995504852217,23.704995504852217,162.6314014675122,912.3565195788099,2131.6008017744853,0.0,0.0,0.0,0.0,0.0,9067.646316419536,0.0,1903.3726075930306,735.0443392726401,23.797098969074398,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,591.5067510430139,1201.597827418927,1369.7128554574006,591.5067510430139,447.83407054788466,143.6726804951292,2731.8120672836235,0.0,591.5067510430139,0.0,1201.597827418927,0.0,1369.7128554574006,0.0,0.0,0.0,0.0,0.0,1961.2196065004146,653.7398688334715,3816.557302752813,57.248359541292196,24.03195654837854,24.03195654837854,164.7351370374833,923.787278509004,4086.604712428345,0.0,0.0,0.0,0.0,0.0,9049.5110237867,0.0,0.0,735.0443392726401,23.79390432784315,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,597.7886793842532,1209.8961660006687,1384.616248999845,597.7886793842533,450.5621511059664,147.22652827828688,2731.8120672836235,0.0,597.7886793842532,0.0,1209.8961660006687,0.0,1384.616248999845,0.0,0.0,0.0,0.0,0.0,1982.4049283840982,660.8016427946994,3853.102737179466,57.79654105769199,24.197923320013373,24.197923320013373,166.48689369819277,933.480924190611,4125.782018575377,0.0,0.0,0.0,0.0,0.0,9031.412001739127,0.0,0.0,735.0443392726401,23.781022763877235,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,582.1776587262405,1180.5673758634227,1351.0834488703365,582.1776587262405,438.44481609079554,143.73284263544488,2731.8120672836235,0.0,582.1776587262405,0.0,1180.5673758634227,0.0,1351.0834488703365,0.0,0.0,0.0,0.0,0.0,1933.261107596577,644.420369198859,3758.2488526588586,56.37373278988288,23.611347517268456,23.611347517268456,162.20909237512618,910.2258893984049,4024.0543728584043,0.0,0.0,0.0,0.0,0.0,9013.34917773565,0.0,0.0,735.0443392726401,23.790844405255758,0.0,0.0,0.0,0.0,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,571.5847210490311,1160.531435764551,1327.449132797418,571.5847210490311,430.4153113858955,141.16940966313567,2731.8120672836235,0.0,571.5847210490311,0.0,1160.531435764551,0.0,1327.449132797418,0.0,0.0,0.0,0.0,0.0,1899.0338538464493,633.0112846154831,3692.576574226483,55.388648613397244,23.21062871529102,23.21062871529102,159.28322445218532,894.1044151116477,6476.886123866369,0.0,0.0,0.0,0.0,0.0,8995.32247938018,2523.216419143723,0.0,3128.777613481115,23.798637036664175,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,612.4990505082467,1239.404149471277,1416.882136821063,612.4990505082467,461.70715179780484,150.79189871044179,2731.8120672836235,0.0,612.4990505082467,0.0,1239.404149471277,0.0,1416.882136821063,0.0,0.0,0.0,0.0,0.0,2029.3811873293098,676.4603957764366,3945.2457325770233,59.178685988655346,24.78808298942554,24.78808298942554,170.53711168535602,955.7523594292991,7899.759392593085,0.0,0.0,0.0,0.0,0.0,8977.33183442142,3675.2216963632,0.0,6615.39905345376,23.767365899039707,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,604.7699191687747,1224.0449354977375,1401.014394258163,604.7699191687748,455.6728536540479,149.0970655147268,2731.8120672836235,0.0,604.7699191687747,0.0,1224.0449354977375,0.0,1401.014394258163,0.0,0.0,0.0,0.0,0.0,2005.7843134269378,668.5947711423127,3898.4240200669883,58.476360301004824,24.48089870995475,24.48089870995475,168.43798885619384,944.4709177194209,4174.300166644098,0.0,0.0,0.0,0.0,0.0,8959.377170752578,0.0,0.0,6615.39905345376,23.773409454965226,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,592.8101233682753,1199.3570071735273,1374.296040680503,592.8101233682753,445.93504340157307,146.87507996670223,2731.8120672836235,0.0,592.8101233682753,0.0,1199.3570071735273,0.0,1374.296040680503,0.0,0.0,0.0,0.0,0.0,1967.1061640487783,655.7020546829261,3822.1652259052316,57.33247838857847,23.987140143470548,23.987140143470548,165.13008423836033,926.1388975968061,4092.6020688191124,0.0,0.0,0.0,0.0,0.0,8941.458416411073,0.0,0.0,6615.39905345376,23.78226665402149,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,586.4278002200947,1185.8050731052401,1358.4654359292795,586.4278002200947,440.73486437801364,145.69293584208106,2731.8120672836235,0.0,586.4278002200947,0.0,1185.8050731052401,0.0,1358.4654359292795,0.0,0.0,0.0,0.0,0.0,1944.8932361493742,648.2977453831247,3778.996054637739,56.68494081956608,23.716101462104803,23.716101462104803,163.32349538437575,915.7383845112762,4046.436693765893,0.0,0.0,0.0,0.0,0.0,8923.575499578254,0.0,0.0,6615.39905345376,23.78072540701859,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,588.9678373574778,1191.039982939778,1366.8456626356137,588.9678373574778,442.5687589455951,146.3990784118827,2731.8120672836235,0.0,588.9678373574778,0.0,1191.039982939778,0.0,1366.8456626356137,0.0,0.0,0.0,0.0,0.0,1955.8134999930917,651.9378333310306,3798.7913162639,56.9818697439585,23.820799658795558,23.820799658795558,164.09749777275698,920.658800165337,4067.5122830982086,0.0,0.0,0.0,0.0,0.0,8905.728348579098,0.0,0.0,6615.39905345376,23.780473061578068,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,582.5211632263506,1180.4927491820295,1352.8207875034532,582.5211632263506,437.8985763771323,144.62258684921835,2731.8120672836235,0.0,582.5211632263506,0.0,1180.4927491820295,0.0,1352.8207875034532,0.0,0.0,0.0,0.0,0.0,1935.3419507298038,645.1139835766013,3760.9486834884347,56.41423025232652,23.609854983640588,23.609854983640588,162.32737520942342,911.0752990056325,4026.9099989174642,0.0,0.0,0.0,0.0,0.0,8887.91689188194,0.0,0.0,6615.39905345376,23.78891210539604,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,581.2625527843282,1176.5822238218564,1349.7794806596792,581.2625527843282,436.5300194274782,144.73253335685004,2731.8120672836235,0.0,581.2625527843282,0.0,1176.5822238218564,329.98774726126254,1019.7917333984167,0.0,0.0,329.98774726126254,439.9836630150167,109.99591575375418,1601.0542861827448,533.684762060915,3311.3212720655165,49.66981908098275,26.83152194904975,23.531644476437126,161.97130762554553,905.6849709466842,338.0875318493481,5.684341886080802e-14,0.0,5.684341886080802e-14,439.98366301501665,0.0,9288.125537962442,0.0,3675.2216963632,2741.375231261932,23.78885105616438,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,591.14343096084,1196.4441615899773,1368.550575737098,591.1434309608399,444.7309607739421,146.4124701868978,2731.8120672836235,0.0,591.14343096084,0.0,1196.4441615899773,14.665461375729137,1353.8851143613688,0.0,0.0,14.665461375729137,19.553948500972183,4.888487125243046,1945.0285453222086,648.3428484407362,3789.8155553529223,56.84723333029383,24.075537845556838,23.928883231799546,164.615526291298,922.6985162649275,2175.464076959812,0.0,0.0,0.0,19.553948500972183,0.0,9288.125537962442,0.0,1903.3726075930306,735.0443392726401,23.783982201621313,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,587.0701040139965,1188.329659572147,1359.0739626212344,587.0701040139963,441.7290053861259,145.3410986278705,2731.8120672836235,0.0,587.0701040139965,0.0,1188.329659572147,0.0,1359.0739626212344,0.0,0.0,0.0,0.0,0.0,1946.144066635231,648.7146888784104,3783.1884150857886,56.747826226286826,23.76659319144294,23.76659319144294,163.48064356741332,916.4763450549963,4050.950071262376,0.0,0.0,0.0,0.0,0.0,9269.549286886519,0.0,0.0,735.0443392726401,23.786327787217537,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,601.2877702886414,1219.4410892842106,1398.7118875682006,601.2877702886414,452.74065785557747,148.5471124330639,2731.8120672836235,0.0,601.2877702886414,0.0,1219.4410892842106,0.0,1398.7118875682006,0.0,0.0,0.0,0.0,0.0,1999.999657856842,666.6665526189473,3886.10729976,58.2916094964,24.388821785684215,24.388821785684215,167.62086343603704,941.3566691227527,4160.797416263806,0.0,0.0,0.0,0.0,0.0,9251.010188312745,0.0,0.0,735.0443392726401,23.788559090890306,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,600.3277202778997,1214.6779004216237,1390.5661598636932,600.3277202778997,452.2465374907166,148.08118278718314,2731.8120672836235,0.0,600.3277202778997,0.0,1214.6779004216237,0.0,1390.5661598636932,0.0,0.0,0.0,0.0,0.0,1990.893880141593,663.631293380531,3869.2030739437478,58.03804610915621,24.293558008432473,24.293558008432473,167.19570467079393,937.4521601773461,4143.0239407405625,0.0,0.0,0.0,0.0,0.0,9232.50816793612,0.0,0.0,735.0443392726401,23.77893221053331,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,584.6235334954913,1181.4665099759325,1350.2896887541021,584.6235334954913,439.8330203780467,144.79051311744462,2731.8120672836235,0.0,584.6235334954913,0.0,1181.4665099759325,0.0,1350.2896887541021,0.0,0.0,0.0,0.0,0.0,1934.9132222495934,644.9710740831978,3761.350806308724,56.42026209463086,23.629330199518648,23.629330199518648,162.71533972971685,911.3653363065828,7702.966764895307,0.0,0.0,0.0,0.0,0.0,9214.043151600248,3675.2216963631995,0.0,4221.665779245284,23.779659579502614,0.0,0.0,0.0,0.0,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,524.2219889398124,1061.88308959978,1259.0750359841932,524.2219889398124,391.83162051438563,132.39036842542674,2731.8120672836235,0.0,524.2219889398124,0.0,1061.88308959978,0.0,1259.0750359841932,0.0,0.0,0.0,0.0,0.0,1783.2970249240057,594.4323416413353,3439.6124561651213,51.594186842476816,21.237661791995603,21.237661791995603,147.18369348658567,835.6855455543889,3680.865660078177,0.0,0.0,0.0,0.0,0.0,9195.615065297054,0.0,0.0,735.0443392726401,23.84142583613017,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,526.1359049760954,1065.4508086184414,1260.0977613195316,526.1359049760954,393.39227693441774,132.74362804167765,2731.8120672836235,0.0,526.1359049760954,0.0,1065.4508086184414,0.0,1260.0977613195316,0.0,0.0,0.0,0.0,0.0,1786.233666295627,595.4112220985423,3447.095697012611,51.70643545518916,21.30901617236883,21.30901617236883,147.62567108017052,837.3613609786397,3689.0458358927067,0.0,0.0,0.0,0.0,0.0,9177.223835166458,0.0,0.0,735.0443392726401,23.83986761262292,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,518.1763427082432,1046.8791236134796,1239.9577405894781,518.1763427082432,386.8903392778097,131.28600343043348,2731.8120672836235,0.0,518.1763427082432,0.0,1046.8791236134796,0.0,1239.9577405894781,0.0,0.0,0.0,0.0,0.0,1758.1340832977212,586.0446944325737,3391.0579013437746,50.86586852015662,20.937582472269593,20.937582472269593,145.3607254938243,824.1464533910937,6152.3760794460195,0.0,0.0,0.0,0.0,0.0,9158.869387496126,2523.216419143723,0.0,3128.777613481115,23.83985292590461,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,517.0701517287418,1045.1622377746278,1236.0703616033672,517.0701517287417,386.5179651708618,130.55218655787993,2731.8120672836235,0.0,517.0701517287418,0.0,1045.1622377746278,0.0,1236.0703616033672,0.0,0.0,0.0,0.0,0.0,1753.140513332109,584.380171110703,3382.68292221744,50.7402438332616,20.903244755492555,20.903244755492555,145.0197499598573,821.9466544148071,3620.249405521546,0.0,0.0,0.0,0.0,0.0,9140.551648721135,0.0,0.0,3128.777613481115,23.836444380576623,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,509.45856566292736,1029.638904989898,1210.825611113391,509.4585656629273,381.2380150889753,128.220550573952,2731.8120672836235,0.0,509.45856566292736,0.0,1029.638904989898,0.0,1210.825611113391,0.0,0.0,0.0,0.0,0.0,1720.2841767763184,573.4280589254395,3323.351140691656,49.85026711037484,20.59277809979796,20.59277809979796,142.6980051903313,807.1618874257416,3557.084969191959,0.0,0.0,0.0,0.0,0.0,9122.270545423695,0.0,0.0,3128.777613481115,23.834181153269135,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,513.2056939640512,1038.5642196864935,1219.9220935918052,513.2056939640511,384.2950289339057,128.91066503014542,2731.8120672836235,0.0,513.2056939640512,0.0,1038.5642196864935,0.0,1219.9220935918052,0.0,0.0,0.0,0.0,0.0,1733.1277875558562,577.7092625186187,3349.4012697609687,50.24101904641453,20.77128439372987,20.77128439372987,143.75371115057246,813.2465615030654,7260.160265108618,0.0,0.0,0.0,0.0,0.0,9104.026004332849,3675.2216963632,0.0,6615.39905345376,23.835582884279308,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,512.3511199055836,1037.38131334975,1218.6955162787494,512.3511199055836,383.55509352745156,128.79602637813207,2731.8120672836235,0.0,512.3511199055836,0.0,1037.38131334975,0.0,1218.6955162787494,0.0,0.0,0.0,0.0,0.0,1731.046636184333,577.0155453947776,3345.4434949288607,50.18165242393291,20.747626266995,20.747626266995,143.53535488567672,812.2278052383772,3580.655754772459,0.0,0.0,0.0,0.0,0.0,9085.817952324183,0.0,0.0,6615.39905345376,23.837928320952717,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,516.686260763237,1047.187047044003,1236.021227596252,516.6862607632369,385.947820145148,130.7384406180889,2731.8120672836235,0.0,516.686260763237,0.0,1047.187047044003,0.0,1236.021227596252,0.0,0.0,0.0,0.0,0.0,1752.707488359489,584.235829453163,3384.130364856655,50.76195547284982,20.943740940880062,20.943740940880062,144.934496103243,821.8197629110159,0.0,0.0,0.0,0.0,0.0,0.0,9067.646316419536,0.0,3621.7142983145072,2797.776981096305,23.84073022062795,0.0,0.0,0.0,-4.547473508864641e-13,0.0
