timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,521.1019061469284,1051.6277599463224,1256.0923137472478,521.1019061469284,387.41565848463677,133.68624766229163,2731.8120672836235,0.0,521.1019061469284,0.0,1051.6277599463224,0.0,1256.0923137472478,0.0,0.0,0.0,0.0,0.0,1777.194219894176,592.3980732980586,3421.220053138557,51.31830079707835,21.03255519892645,21.03255519892645,146.42026431856632,832.2017488115563,1704.143723010333,0.0,0.0,0.0,0.0,0.0,9049.511023786697,0.0,1956.8800056417235,735.0443392726401,23.833594184145266,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-05-10 09:00:00+00:00,3,36.0,2852.640445048621,524.2301833777701,1058.818367939281,1269.5918937315694,524.2301833777701,389.18965128080504,135.04053209696502,2731.8120672836235,0.0,524.2301833777701,0.0,1058.818367939281,0.0,1269.5918937315694,0.0,0.0,0.0,0.0,0.0,1793.8220771093395,597.9406923697799,3450.5811374184004,51.758717061276,21.17636735878562,21.17636735878562,147.45727931286254,839.5094234614895,3692.1498685101105,0.0,0.0,0.0,0.0,0.0,9031.412001739125,0.0,0.0,735.0443392726401,23.834893322127357,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 10:00:00+00:00,3,36.0,2864.6547110195024,527.5167809868583,1066.4960707873345,1270.6418592453092,527.5167809868583,392.15121788246006,135.36556310439826,2731.8120672836235,0.0,527.5167809868583,0.0,1066.4960707873345,0.0,1270.6418592453092,0.0,0.0,0.0,0.0,0.0,1798.1586402321675,599.3862134107225,3464.0409244302245,51.960613866453365,21.32992141574669,21.32992141574669,148.19865983290302,842.2053299415721,3706.860040961075,0.0,0.0,0.0,0.0,0.0,9013.349177735648,0.0,0.0,735.0443392726401,23.834599946913062,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-05-10 11:00:00+00:00,3,36.0,2854.0950518941063,525.920180719754,1063.645232128751,1264.529639045601,525.920180719754,391.5507049996446,134.3694757201093,2731.8120672836235,0.0,525.920180719754,0.0,1063.645232128751,0.0,1264.529639045601,0.0,0.0,0.0,0.0,0.0,1790.449819765355,596.8166065884517,3450.911658482558,51.763674877238365,21.27290464257502,21.27290464257502,147.69178581602262,838.8178765668627,3692.912928460969,0.0,0.0,0.0,0.0,0.0,8995.322479380178,0.0,0.0,735.0443392726401,23.834788340402568,0.0,0.0,0.0,0.0,0.0
2025-05-10 12:00:00+00:00,3,36.0,2844.43433555206,523.8015991970541,1059.2594542169927,1261.3732821380122,523.8015991970541,389.72093439011473,134.08066480693932,2731.8120672836235,0.0,523.8015991970541,0.0,1059.2594542169927,0.0,1261.3732821380122,0.0,0.0,0.0,0.0,0.0,1785.1748813350664,595.0582937783555,3439.4926293304147,51.59238943995622,21.185189084339854,21.185189084339854,147.14748761745884,836.1685490044504,6203.819303700233,0.0,0.0,0.0,0.0,0.0,8977.331834421419,2523.216419143723,0.0,3128.777613481115,23.836458085170122,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 13:00:00+00:00,3,36.0,2964.053024794435,545.8636666057703,1103.2906863852004,1314.8986718034657,545.8636666057703,406.94667733996056,138.9169892658097,2731.8120672836235,0.0,545.8636666057703,0.0,1103.2906863852004,0.0,1314.8986718034657,0.0,0.0,0.0,0.0,0.0,1860.762338409236,620.2541128030787,3584.307137597515,53.76460706396272,22.065813727704008,22.065813727704008,153.360109600664,871.5104569231135,7510.785178080749,0.0,0.0,0.0,0.0,0.0,8959.377170752576,3675.2216963632,0.0,6615.39905345376,23.822255292028668,0.0,0.0,0.0,0.0,0.0
2025-05-10 14:00:00+00:00,3,36.0,2983.065283916223,550.949144697916,1110.919484893032,1321.1966543252754,550.9491446979162,411.1201694409721,139.82897525694398,2731.8120672836235,0.0,550.949144697916,0.0,1110.919484893032,0.0,1321.1966543252754,0.0,0.0,0.0,0.0,0.0,1872.1457990231916,624.0485996743972,3607.113883590621,54.10670825385931,22.21838969786064,22.21838969786064,154.63127214259336,877.2233594665712,3860.288643382795,0.0,0.0,0.0,0.0,0.0,8941.458416411071,0.0,0.0,6615.39905345376,23.807367393906752,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-05-10 15:00:00+00:00,3,36.0,2991.4683223091556,553.0849664446387,1115.6157340198204,1322.767621844697,553.0849664446387,413.2344329037539,139.8505335408848,2731.8120672836235,0.0,553.0849664446387,0.0,1115.6157340198204,0.0,1322.767621844697,0.0,0.0,0.0,0.0,0.0,1875.8525882893357,625.2841960964453,3616.752518405601,54.25128777608402,22.31231468039641,22.31231468039641,155.1380451979755,879.2981584312977,3870.7664807404526,0.0,0.0,0.0,0.0,0.0,8923.57549957825,0.0,0.0,6615.39905345376,23.803874404757718,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 16:00:00+00:00,3,36.0,3040.5406210890624,561.7712590731418,1133.6823393242228,1345.0870226916993,561.7712590731417,419.3659853851786,142.40527368796313,2731.8120672836235,0.0,561.7712590731418,0.0,1133.6823393242228,0.0,1345.0870226916993,0.0,0.0,0.0,0.0,0.0,1906.8582817648412,635.619427254947,3676.1600483440106,55.14240072516016,22.673646786484454,22.673646786484454,157.61465758596873,893.723779139045,3934.264400228107,0.0,0.0,0.0,0.0,0.0,8905.728348579094,0.0,0.0,6615.39905345376,23.80396818783805,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 17:00:00+00:00,3,36.0,2990.811706214056,553.1436355420909,1115.4718246123762,1322.1962460595882,553.1436355420909,412.51293164946566,140.63070389262523,2731.8120672836235,0.0,553.1436355420909,0.0,1115.4718246123762,0.0,1322.1962460595882,0.0,0.0,0.0,0.0,0.0,1875.3398816016793,625.1132938672264,3615.9250000812817,54.23887500121922,22.309436492247524,22.309436492247524,155.1323050541481,879.1033469070887,3869.915053121145,0.0,0.0,0.0,0.0,0.0,8887.91689188194,0.0,0.0,6615.39905345376,23.804813459346345,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 18:00:00+00:00,3,36.0,3074.99117271697,571.0351153494572,1151.5339468259463,1352.4221105415672,571.0351153494572,426.9480602016585,144.08705514779874,2731.8120672836235,0.0,571.0351153494572,0.0,1151.5339468259463,0.0,1352.4221105415672,0.0,0.0,0.0,0.0,0.0,1923.4572258910243,641.1524086303415,3716.143581347312,55.74215372020968,23.030678936518925,23.030678936518925,159.81799810073562,902.7739183243247,3977.7650910412954,0.0,0.0,0.0,0.0,0.0,8870.141058098177,0.0,0.0,6615.39905345376,23.798231793320568,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-05-10 19:00:00+00:00,3,36.0,3048.0191882415293,566.6917821519257,1140.3031910017469,1341.0242150878585,566.6917821519257,423.6647149343023,143.02706721762343,2731.8120672836235,3.907985046680551e-14,566.6917821519257,0.0,1140.3031910017469,343.9932331424684,997.0309819453901,5.684341886080802e-14,1.7763568394002505e-14,343.9932331424684,458.65764418995786,114.66441104748947,1563.7227640973158,521.2409213657719,3225.2668764648342,48.379003146972515,26.24599615145962,22.80606382003494,158.5730434980575,891.909439029786,264.7069309081153,5.684341886080802e-14,0.0,5.684341886080802e-14,458.65764418995786,0.0,9288.125537962442,0.0,3675.2216963632,2741.375231261932,23.790051174671675,0.0,0.0,0.0,0.0,0.0
2025-05-10 20:00:00+00:00,3,36.0,3093.4341376045822,573.2311077744099,1158.7135755544316,1361.4894542757397,573.2311077744099,429.3153642315629,143.91574354284697,2731.8120672836235,0.0,573.2311077744099,0.0,1158.7135755544316,0.0,1361.4894542757397,0.0,0.0,0.0,0.0,0.0,1934.7205620501495,644.9068540167165,3738.3409916212977,56.07511487431946,23.174271511088634,23.174271511088634,160.53937714116748,907.8698890543806,2097.931419065932,0.0,0.0,0.0,0.0,0.0,9269.549286886519,0.0,1903.3726075930306,735.0443392726401,23.802712381536725,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 21:00:00+00:00,3,36.0,3151.4140776579247,583.62596340834,1182.4840613521928,1385.3040528973906,583.62596340834,438.06347814317706,145.56248526516296,2731.8120672836235,0.0,583.62596340834,0.0,1182.4840613521928,0.0,1385.3040528973906,0.0,0.0,0.0,0.0,0.0,1968.9300163057305,656.3100054352435,3807.724083093167,57.1158612463975,23.649681227043857,23.649681227043857,163.43033807471485,924.1555672104436,4075.5696448683684,0.0,0.0,0.0,0.0,0.0,9251.010188312748,0.0,0.0,735.0443392726401,23.80772514366847,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 22:00:00+00:00,3,36.0,3139.5246216862106,579.7952686121286,1176.9117261709398,1382.8176269031405,579.7952686121284,434.67284571044604,145.12242290168246,2731.8120672836235,0.0,579.7952686121286,0.0,1176.9117261709398,0.0,1382.8176269031405,0.0,0.0,0.0,0.0,0.0,1962.612895515269,654.2042985050897,3793.7289201912986,56.90593380286948,23.538234523418797,23.538234523418797,162.5339358042977,920.7206371590946,4060.2452588453057,0.0,0.0,0.0,0.0,0.0,9232.508167936123,0.0,0.0,735.0443392726401,23.811480325863958,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 23:00:00+00:00,3,36.0,3063.0606555468994,566.1007239273968,1150.5695416199947,1346.3903899995084,566.1007239273968,425.1138633227137,140.98686060468305,2731.8120672836235,0.0,566.1007239273968,0.0,1150.5695416199947,0.0,1346.3903899995084,0.0,0.0,0.0,0.0,0.0,1912.4911139269052,637.4970379756351,3700.557693522535,55.508365402838024,23.011390832399893,23.011390832399893,158.59702632456347,897.6252113678364,3960.6858669147355,0.0,0.0,0.0,0.0,0.0,9214.043151600252,0.0,0.0,735.0443392726401,23.818289004604406,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-27 00:00:00+00:00,4,104.0,2972.3891943255894,551.6212275771471,1122.1346203448463,1298.6333464035931,551.6212275771471,413.1180968592938,138.50313071785334,2731.8120672836235,0.0,551.6212275771471,0.0,1122.1346203448463,0.0,1298.6333464035931,0.0,0.0,0.0,0.0,0.0,1850.2545739807401,616.7515246602467,3589.140718985833,53.83711078478749,22.442692406896928,22.442692406896928,154.1825553715533,869.6565756303814,3842.045769955971,0.0,0.0,0.0,0.0,0.0,9214.043151600252,0.0,0.0,735.0443392726401,23.813974022145416,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 01:00:00+00:00,4,104.0,2974.5704631418066,552.2941722781859,1122.8919367893818,1299.3843540742391,552.2941722781859,413.3766764359654,138.9174958422205,2731.8120672836235,0.0,552.2941722781859,0.0,1122.8919367893818,0.0,1299.3843540742391,0.0,0.0,0.0,0.0,0.0,1851.678526352425,617.2261754508083,3591.796638592615,53.876949578889224,22.457838735787636,22.457838735787636,154.3473418176251,870.3661443188979,3844.9366074607046,0.0,0.0,0.0,0.0,0.0,9195.615065297052,0.0,0.0,735.0443392726401,23.812846617085366,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 02:00:00+00:00,4,104.0,2962.0674572742187,550.6375696267681,1117.8076342877396,1293.6222533597122,550.6375696267681,411.99686387283697,138.64070575393114,2731.8120672836235,0.0,550.6375696267681,0.0,1117.8076342877396,0.0,1293.6222533597122,0.0,0.0,0.0,0.0,0.0,1844.2598229864802,614.7532743288267,3576.8207316030466,53.6523109740457,22.356152685754793,22.356152685754793,153.83359650569568,866.9514871800776,3829.0189444542957,0.0,0.0,0.0,0.0,0.0,9177.22383516646,0.0,0.0,735.0443392726401,23.80832662310551,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-27 03:00:00+00:00,4,104.0,2898.9437019631428,540.5035395939498,1094.046012947693,1264.3941494215007,540.5035395939498,404.3145489786239,136.18899061532585,2731.8120672836235,0.0,540.5035395939498,0.0,1094.046012947693,0.0,1264.3941494215007,0.0,0.0,0.0,0.0,0.0,1804.8976890154504,601.6325630051501,3500.576264968294,52.508643974524404,21.88092025895386,21.88092025895386,150.85623535919683,848.7592828567791,3747.7029848199218,0.0,0.0,0.0,0.0,0.0,9158.86938749613,0.0,0.0,735.0443392726401,23.80373383589999,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 04:00:00+00:00,4,104.0,2787.838365586684,520.2288778783382,1054.1313375053217,1213.478150203023,520.2288778783382,389.7391739311237,130.4897039472145,2731.8120672836235,0.0,520.2288778783382,0.0,1054.1313375053217,0.0,1213.478150203023,0.0,0.0,0.0,0.0,0.0,1733.7070280813612,577.9023426937871,3365.7407082804702,50.48611062420705,21.082626750106435,21.082626750106435,145.10795856356972,815.6616653817767,3603.500030968461,0.0,0.0,0.0,0.0,0.0,9140.551648721139,0.0,0.0,735.0443392726401,23.807311798749765,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 05:00:00+00:00,4,104.0,2807.562379466614,521.9660232068226,1053.0665971166263,1232.5297591431647,521.9660232068226,388.3383097056544,133.62771350116813,2731.8120672836235,0.0,521.9660232068226,0.0,1053.0665971166263,0.0,1232.5297591431647,0.0,0.0,0.0,0.0,0.0,1754.4957823499872,584.8319274499958,3392.3943069166094,50.885914603749136,21.061331942332526,21.061331942332526,145.98112968455388,823.8216356229639,3631.3840150895776,0.0,0.0,0.0,0.0,0.0,9122.270545423697,0.0,0.0,735.0443392726401,23.81127469516411,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 06:00:00+00:00,4,104.0,3020.8826747440003,561.1549309030554,1132.106826602253,1327.6209172386916,561.1549309030554,418.688781694668,142.46614920838732,2731.8120672836235,0.0,561.1549309030554,0.0,1132.106826602253,0.0,1327.6209172386916,0.0,0.0,0.0,0.0,0.0,1888.775848141747,629.5919493805824,3650.4746241245825,54.75711936186874,22.64213653204506,22.64213653204506,157.01344729456414,886.6467891011052,3907.529463845106,0.0,0.0,0.0,0.0,0.0,9104.02600433285,0.0,0.0,735.0443392726401,23.798911414913654,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 07:00:00+00:00,4,104.0,2973.344566588362,554.757268376567,1121.766103744144,1296.82119446765,554.757268376567,415.7981427143425,138.95912566222455,2731.8120672836235,0.0,554.757268376567,0.0,1121.766103744144,0.0,1296.82119446765,0.0,0.0,0.0,0.0,0.0,1851.578462844217,617.1928209480724,3590.5373875364335,53.8580608130465,22.43532207488288,22.43532207488288,154.81363382335928,870.7351597342438,3844.0797263226063,0.0,0.0,0.0,0.0,0.0,9085.817952324185,0.0,0.0,735.0443392726401,23.794125306218152,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-27 08:00:00+00:00,4,104.0,2962.233665295176,552.1012002071019,1116.6323693615368,1293.500095726538,552.101200207102,413.376164038114,138.72503616898797,2731.8120672836235,0.0,552.1012002071019,0.0,1116.6323693615368,0.0,1293.500095726538,0.0,0.0,0.0,0.0,0.0,1845.60129593364,615.2004319778799,3577.4340972730565,53.66151145909585,22.332647387230736,22.332647387230736,154.14807428442037,867.6753124958577,3829.9089777910335,0.0,0.0,0.0,0.0,0.0,9067.646316419537,0.0,0.0,735.0443392726401,23.796784110205607,0.0,0.0,0.0,0.0,0.0
2025-06-27 09:00:00+00:00,4,104.0,2914.1667402706785,543.9528378345896,1101.4401060956848,1268.773796340402,543.9528378345897,408.5616554111672,135.39118242342244,2731.8120672836235,0.0,543.9528378345896,0.0,1101.4401060956848,0.0,1268.773796340402,0.0,0.0,0.0,0.0,0.0,1812.7266341749914,604.2422113916638,3518.40895166234,52.776134274935096,22.028802121913696,22.028802121913696,151.7275316813707,852.803481591797,3766.970221862475,0.0,0.0,0.0,0.0,0.0,9049.511023786701,0.0,0.0,735.0443392726401,23.79765362974338,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 10:00:00+00:00,4,104.0,2854.2154739279263,532.2797871884106,1080.4023684499873,1241.53331828953,532.2797871884106,400.91287747471506,131.3669097136956,2731.8120672836235,0.0,532.2797871884106,0.0,1080.4023684499873,0.0,1241.53331828953,0.0,0.0,0.0,0.0,0.0,1773.8131054779406,591.2710351593136,3445.4865090872418,51.682297636308625,21.608047368999745,21.608047368999745,148.47594773430936,834.6453752679311,3688.860849195858,0.0,0.0,0.0,0.0,0.0,9031.412001739129,0.0,0.0,735.0443392726401,23.80534787835892,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-27 11:00:00+00:00,4,104.0,2864.5520750208466,533.6133194618257,1082.0847843661638,1248.8539711928572,533.6133194618257,401.0724336492674,132.54088581255823,2731.8120672836235,0.0,533.6133194618257,0.0,1082.0847843661638,0.0,1248.8539711928572,0.0,0.0,0.0,0.0,0.0,1782.467290654683,594.155763551561,3458.707838572408,51.88061757858612,21.641695687323278,21.641695687323278,148.9578864291567,838.2776589339503,3702.8297339547967,0.0,0.0,0.0,0.0,0.0,9013.349177735652,0.0,0.0,735.0443392726401,23.802769141842592,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 12:00:00+00:00,4,104.0,2854.5137389646643,531.2642956343507,1077.9832422114678,1245.2662011188456,531.2642956343507,399.4225050955509,131.84179053879978,2731.8120672836235,0.0,531.2642956343507,0.0,1077.9832422114678,0.0,1245.2662011188456,0.0,0.0,0.0,0.0,0.0,1776.5304967531963,592.1768322510654,3446.6905712157295,51.70035856823594,21.559664844229356,21.559664844229356,148.3540877123191,835.3506082200793,7365.086043547943,0.0,0.0,0.0,0.0,0.0,8995.322479380182,3675.2216963632,0.0,4221.665779245284,23.8019187338022,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-27 13:00:00+00:00,4,104.0,2859.0678962428838,532.9646417168176,1079.799418869085,1246.3038356569807,532.9646417168176,400.9313501603505,132.03329155646708,2731.8120672836235,0.0,532.9646417168176,0.0,1079.799418869085,0.0,1246.3038356569807,0.0,0.0,0.0,0.0,0.0,1779.2684773737983,593.0894924579328,3452.157388700816,51.78236083051224,21.5959883773817,21.5959883773817,148.75081779090408,836.8146478341125,6219.09896322072,0.0,0.0,0.0,0.0,0.0,8977.331834421422,2523.2164191437237,0.0,6615.39905345376,23.79716994212729,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 14:00:00+00:00,4,104.0,2897.917169548976,539.3859121245615,1095.1069845556042,1263.4242728688096,539.3859121245615,406.16309255608115,133.2228195684804,2731.8120672836235,0.0,539.3859121245615,0.0,1095.1069845556042,0.0,1263.4242728688096,0.0,0.0,0.0,0.0,0.0,1802.810184993371,600.9367283311236,3498.853897880099,52.48280846820148,21.902139691112083,21.902139691112083,150.60191052423625,847.8257267057855,3745.7428962547615,0.0,0.0,0.0,0.0,0.0,8959.377170752581,0.0,0.0,6615.39905345376,23.797138644143537,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 15:00:00+00:00,4,104.0,2900.4790381482444,538.9575393945391,1093.1028406674702,1268.4186580862342,538.9575393945391,404.844424242213,134.11311515232615,2731.8120672836235,0.0,538.9575393945391,0.0,1093.1028406674702,0.0,1268.4186580862342,0.0,0.0,0.0,0.0,0.0,1807.3761974807735,602.4587324935911,3502.9377706418345,52.54406655962752,21.862056813349405,21.862056813349405,150.63853171223752,849.365444392155,3749.844482540399,0.0,0.0,0.0,0.0,0.0,8941.458416411077,0.0,0.0,6615.39905345376,23.796555471623456,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 16:00:00+00:00,4,104.0,2906.154744962548,539.6749729094884,1096.2558659383826,1270.2239061146777,539.6749729094884,405.5062296019472,134.16874330754118,2731.8120672836235,0.0,539.6749729094884,0.0,1096.2558659383826,0.0,1270.2239061146777,0.0,0.0,0.0,0.0,0.0,1809.898879024166,603.2996263413887,3509.4543713039375,52.64181556955906,21.925117318767654,21.925117318767654,150.84283479290698,850.6345113413901,3756.789256303938,0.0,0.0,0.0,0.0,0.0,8923.575499578255,0.0,0.0,6615.39905345376,23.800516604036783,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 17:00:00+00:00,4,104.0,2911.70981245057,541.6034427673579,1099.873992134474,1270.2323775487368,541.6034427673579,406.966543803069,134.63689896428895,2731.8120672836235,0.0,541.6034427673579,0.0,1099.873992134474,0.0,1270.2323775487368,0.0,0.0,0.0,0.0,0.0,1811.8358203160947,603.9452734386982,3515.655085889267,52.734826288339,21.997479842689483,21.997479842689483,151.26018225310582,851.935241665522,3763.6450541160925,0.0,0.0,0.0,0.0,0.0,8905.7283485791,0.0,0.0,6615.39905345376,23.79993144718629,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 18:00:00+00:00,4,104.0,2945.2197398778285,548.4700253222501,1111.965559559517,1284.7841549960615,548.4700253222502,411.2893946988062,137.18063062344396,2731.8120672836235,0.0,548.4700253222501,0.0,1111.965559559517,0.0,1284.7841549960615,0.0,0.0,0.0,0.0,0.0,1833.2541803183117,611.0847267727705,3556.3044666505994,53.34456699975899,22.239311191190342,22.239311191190342,153.13147146115506,862.0393876160654,1903.886519900862,0.0,0.0,0.0,0.0,0.0,8887.916891881943,0.0,1903.372607593031,4609.068161464467,23.801014858079455,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 19:00:00+00:00,4,104.0,2980.3909338777416,555.3453729948952,1123.8316561515255,1301.2139047313194,555.3453729948952,415.97295219088335,139.3724208040119,2731.8120672836235,0.0,555.3453729948952,0.0,1123.8316561515255,329.98774726125976,971.2261574700597,0.0,0.0,329.98774726125976,439.983663015013,109.99591575375325,1526.5715304649548,508.8571768216516,3159.260363438132,47.38890545157198,25.776510595643106,22.47663312303051,155.05689954673988,869.5520412923904,174.72127880693142,0.0,0.0,0.0,439.983663015013,0.0,9288.125537962442,0.0,3675.2216963632,735.0443392726401,23.7975109762201,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 20:00:00+00:00,4,104.0,2968.9866483174515,553.0355627495385,1118.102080680184,1297.8490048877281,553.0355627495385,414.00005177026827,139.03551097927016,2731.8120672836235,0.0,553.0355627495385,0.0,1118.102080680184,14.665461375729137,1283.183543511999,0.0,0.0,14.665461375729137,19.553948500972183,4.888487125243046,1836.2191062615375,612.0730354205125,3566.394222362234,53.49591333543351,22.50869622736097,22.36204161360368,154.4656746468284,869.793848368982,3838.7804966864333,0.0,0.0,0.0,19.553948500972183,0.0,9288.125537962442,0.0,0.0,735.0443392726401,23.79543794431816,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 21:00:00+00:00,4,104.0,2953.4170974572535,550.7264248636221,1112.212534313478,1290.478138280152,550.7264248636221,412.06730357375835,138.65912128986375,2731.8120672836235,0.0,550.7264248636221,0.0,1112.212534313478,0.0,1290.478138280152,0.0,0.0,0.0,0.0,0.0,1841.204563143774,613.7348543812581,3567.1519518385103,53.50727927757765,22.244250686269563,22.244250686269563,153.76730902169734,865.497944053072,3818.9150415103254,0.0,0.0,0.0,0.0,0.0,9269.549286886519,0.0,0.0,735.0443392726401,23.794953983912887,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 22:00:00+00:00,4,104.0,2930.9927835730564,545.9011318106295,1103.760086525367,1281.3315652370597,545.9011318106296,408.96960545842535,136.93152635220426,2731.8120672836235,0.0,545.9011318106295,0.0,1103.760086525367,0.0,1281.3315652370597,0.0,0.0,0.0,0.0,0.0,1827.2326970476893,609.0775656825631,3540.0703492556195,53.10105523883429,22.075201730507338,22.075201730507338,152.4801421966638,858.809166579076,3789.8019501521317,0.0,0.0,0.0,0.0,0.0,9251.010188312748,0.0,0.0,735.0443392726401,23.79912074290576,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 23:00:00+00:00,4,104.0,2925.2518606763706,544.4871225686542,1102.3414022648367,1278.423335842879,544.4871225686542,408.0290937668693,136.45802880178482,2731.8120672836235,0.0,544.4871225686542,0.0,1102.3414022648367,0.0,1278.423335842879,0.0,0.0,0.0,0.0,0.0,1822.910458411533,607.636819470511,3532.8886801468807,52.99333020220321,22.046828045296735,22.046828045296735,152.0970320817913,856.8208378450989,3782.07269852147,0.0,0.0,0.0,0.0,0.0,9232.508167936123,0.0,0.0,735.0443392726401,23.802820802177052,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-10-04 00:00:00+00:00,5,17.0,2772.335379650507,531.8944599180925,1078.1059742275907,1162.334945504823,531.8944599180925,406.0538934653189,125.84056645277359,2731.8120672836235,0.0,531.8944599180925,0.0,1078.1059742275907,0.0,1162.334945504823,0.0,0.0,0.0,0.0,0.0,1694.2294054229155,564.7431351409718,3337.078514791478,50.05617772187217,21.562119484551815,21.562119484551815,146.28708111590115,804.2106329478487,3576.546012598356,0.0,0.0,0.0,0.0,0.0,9195.615065297052,0.0,0.0,735.0443392726401,23.795892833462723,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 01:00:00+00:00,5,17.0,2779.9243563056393,533.572238136141,1081.125774244118,1165.2263439253798,533.5722381361411,407.6357946345145,125.93644350162651,2731.8120672836235,0.0,533.572238136141,0.0,1081.125774244118,0.0,1165.2263439253798,0.0,0.0,0.0,0.0,0.0,1698.7985820615208,566.266194020507,3346.190550326146,50.19285825489219,21.62251548488236,21.62251548488236,146.72823319033876,806.4323164355026,6109.573091884866,0.0,0.0,0.0,0.0,0.0,9177.223835166458,2523.216419143723,0.0,3128.777613481115,23.79498113925524,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-10-04 02:00:00+00:00,5,17.0,2782.067544758503,534.0829705178527,1081.923796557943,1166.0607776827094,534.0829705178527,408.37595423062214,125.70701628723052,2731.8120672836235,0.0,534.0829705178527,0.0,1081.923796557943,0.0,1166.0607776827094,0.0,0.0,0.0,0.0,0.0,1700.1437482005622,566.7145827335207,3348.782127492026,50.23173191238039,21.63847593115886,21.63847593115886,146.86179696744884,807.0850634756677,7264.3743045973715,0.0,0.0,0.0,0.0,0.0,9158.869387496126,3675.2216963632,0.0,6615.39905345376,23.79596658380731,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 03:00:00+00:00,5,17.0,2760.95356824539,530.9600750923663,1075.7094700224632,1154.2840231305618,530.9600750923663,406.57823076331726,124.38184432904907,2731.8120672836235,0.0,530.9600750923663,0.0,1075.7094700224632,0.0,1154.2840231305618,0.0,0.0,0.0,0.0,0.0,1685.2440982229282,561.7480327409761,3322.7016009863673,49.840524014795506,21.514189400449265,21.514189400449265,145.87337173167177,800.4903072883419,3561.443875533732,0.0,0.0,0.0,0.0,0.0,9140.551648721135,0.0,0.0,6615.39905345376,23.791076961254483,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 04:00:00+00:00,5,17.0,2761.044650665493,531.6526318424619,1076.5364173810017,1152.8556014420308,531.6526318424619,407.3053490792431,124.3472827632188,2731.8120672836235,0.0,531.6526318424619,0.0,1076.5364173810017,0.0,1152.8556014420308,0.0,0.0,0.0,0.0,0.0,1684.5082332844927,561.5027444281642,3322.5473950936585,49.83821092640488,21.530728347620034,21.530728347620034,145.98609653229514,800.3885085821044,3561.433159247597,0.0,0.0,0.0,0.0,0.0,9122.270545423695,0.0,0.0,6615.39905345376,23.786737107424386,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 05:00:00+00:00,5,17.0,2641.789902241664,507.60770806596133,1030.0955907258374,1104.0866034498667,507.60770806596133,388.3839283486827,119.22377971727869,2731.8120672836235,0.0,507.60770806596133,0.0,1030.0955907258374,0.0,1104.0866034498667,0.0,0.0,0.0,0.0,0.0,1611.694311515828,537.2314371719427,3179.021339413608,47.68532009120412,20.601911814516747,20.601911814516747,139.4714821874518,765.592063079632,3407.381965321296,0.0,0.0,0.0,0.0,0.0,9104.026004332849,0.0,0.0,6615.39905345376,23.804972072140718,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 06:00:00+00:00,5,17.0,2549.551565904991,488.18051231330895,993.2303976373183,1068.1406559543627,488.18051231330895,373.0826527462912,115.09785956701774,2731.8120672836235,0.0,488.18051231330895,0.0,993.2303976373183,0.0,1068.1406559543627,0.0,0.0,0.0,0.0,0.0,1556.3211682676717,518.7737227558906,3068.3252886608807,46.02487932991321,19.86460795274637,19.86460795274637,134.30118223106135,738.829000222358,0.0,0.0,0.0,0.0,0.0,0.0,9085.817952324185,0.0,3288.3805661273495,3149.1415859883045,23.819666380826945,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 07:00:00+00:00,5,17.0,2508.767897509253,479.43224559213996,976.8068777695809,1052.5287741475322,479.43224559213996,366.62361885905136,112.8086267330886,2731.8120672836235,0.0,479.43224559213996,0.0,976.8068777695809,0.0,1052.5287741475322,0.0,0.0,0.0,0.0,0.0,1531.961019739672,510.6536732465574,3019.4215707558105,45.29132356133716,19.53613755539162,19.53613755539162,131.99053454626159,727.0078064649394,945.5619661453114,0.0,0.0,0.0,0.0,0.0,9067.646316419537,0.0,2290.213737828881,735.0443392726401,23.824543269880788,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 08:00:00+00:00,5,17.0,2576.8371060932204,492.0073400172447,1002.4543460951649,1082.3754199808095,492.0073400172447,375.9727271749857,116.03461284225901,2731.8120672836235,0.0,492.0073400172447,0.0,1002.4543460951649,0.0,1082.3754199808095,0.0,0.0,0.0,0.0,0.0,1574.382759998054,524.7942533326847,3101.6313594259036,46.524470391388554,20.049086921903296,20.049086921903296,135.51107357468453,746.9279711425643,3323.7650772357847,0.0,0.0,0.0,0.0,0.0,9049.5110237867,0.0,0.0,735.0443392726401,23.82545262668511,0.0,0.0,0.0,0.0,0.0
2025-10-04 09:00:00+00:00,5,17.0,2647.138345203874,506.2457992227159,1031.264269138094,1109.6282768430647,506.24579922271596,387.48728065845967,118.75851856425628,2731.8120672836235,0.0,506.2457992227159,0.0,1031.264269138094,0.0,1109.6282768430647,0.0,0.0,0.0,0.0,0.0,1615.8740760657806,538.6246920219269,3185.763037225802,47.78644555838702,20.62528538276188,20.62528538276188,139.32507574265617,766.9867840884938,3414.125129292367,0.0,0.0,0.0,0.0,0.0,9031.412001739127,0.0,0.0,735.0443392726401,23.822909873895927,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 10:00:00+00:00,5,17.0,2613.6421317498016,502.6029248165046,1018.746685665259,1092.2925212680384,502.6029248165046,384.8543688869807,117.74855592952389,2731.8120672836235,0.0,502.6029248165046,0.0,1018.746685665259,0.0,1092.2925212680384,0.0,0.0,0.0,0.0,0.0,1594.895446084543,531.6318153615143,3145.2739471113164,47.17910920666974,20.37493371330518,20.37493371330518,138.07298881113763,757.633780805932,3371.275912555734,0.0,0.0,0.0,0.0,0.0,9013.34917773565,0.0,0.0,735.0443392726401,23.80469319621257,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 11:00:00+00:00,5,17.0,2561.7366210066575,491.8721020841495,999.5072328663649,1070.3572860561428,491.87210208414956,377.09452900994256,114.77757307420697,2731.8120672836235,0.0,491.8721020841495,0.0,999.5072328663649,0.0,1070.3572860561428,0.0,0.0,0.0,0.0,0.0,1562.2293881402923,520.7431293800975,3082.479750386755,46.23719625580132,19.9901446573273,19.9901446573273,135.16453928326416,742.1251542338175,5827.078194384198,0.0,0.0,0.0,0.0,0.0,8995.32247938018,2523.216419143723,0.0,3128.777613481115,23.81542034926347,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-04 12:00:00+00:00,5,17.0,2590.1558036228676,496.11656816496946,1009.6987771674937,1084.3404582904045,496.1165681649695,380.2636635789091,115.85290458606043,2731.8120672836235,0.0,496.11656816496946,0.0,1009.6987771674937,0.0,1084.3404582904045,0.0,0.0,0.0,0.0,0.0,1580.457026455374,526.819008818458,3116.9748124413254,46.754622186619876,20.193975543349875,20.193975543349875,136.45706015973616,750.4186422515138,7015.796142237581,0.0,0.0,0.0,0.0,0.0,8977.33183442142,3675.2216963632,0.0,6615.39905345376,23.821693484033496,0.0,0.0,0.0,0.0,0.0
2025-10-04 13:00:00+00:00,5,17.0,2578.671645327066,492.4651530950422,1003.9707655647047,1082.235726667319,492.4651530950422,377.11461000624627,115.3505430887959,2731.8120672836235,0.0,492.4651530950422,0.0,1003.9707655647047,0.0,1082.235726667319,0.0,0.0,0.0,0.0,0.0,1574.7008797623612,524.9002932541204,3103.5719385811863,46.55357907871779,20.079415311294095,20.079415311294095,135.60922188713465,747.2219248425608,3325.893570169627,0.0,0.0,0.0,0.0,0.0,8959.37717075258,0.0,0.0,6615.39905345376,23.827252117341686,0.0,0.0,0.0,0.0,0.0
2025-10-04 14:00:00+00:00,5,17.0,2551.113812437001,486.28732785061567,993.9563751446709,1070.8701094417147,486.2873278506157,372.8905028276249,113.3968250229908,2731.8120672836235,0.0,486.28732785061567,0.0,993.9563751446709,0.0,1070.8701094417147,0.0,0.0,0.0,0.0,0.0,1557.1574372923303,519.0524790974434,3070.1662915344446,46.052494373016664,19.879127502893418,19.879127502893418,133.96998218267893,738.8332106589259,3289.9470230959264,0.0,0.0,0.0,0.0,0.0,8941.458416411075,0.0,0.0,6615.39905345376,23.834403747182584,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-04 15:00:00+00:00,5,17.0,2491.247767477709,475.9645589062662,972.1417037338573,1043.141504837588,475.9645589062662,365.2955788730105,110.66898003325565,2731.8120672836235,0.0,475.9645589062662,0.0,972.1417037338573,0.0,1043.141504837588,0.0,0.0,0.0,0.0,0.0,1519.106063743854,506.368687914618,2997.6164553923295,44.96424683088494,19.442834074677148,19.442834074677148,130.9940745301382,721.2126774249955,3212.4604449027047,0.0,0.0,0.0,0.0,0.0,8923.575499578252,0.0,0.0,6615.39905345376,23.83261021097278,0.0,0.0,0.0,0.0,0.0
2025-10-04 16:00:00+00:00,5,17.0,2473.627428948961,473.21998616245816,963.522696135476,1036.8847466510256,473.2199861624582,362.57747359173476,110.64251257072344,2731.8120672836235,0.0,473.21998616245816,0.0,963.522696135476,0.0,1036.8847466510256,0.0,0.0,0.0,0.0,0.0,1510.1047328134837,503.36824427116125,2976.995673220121,44.65493509830181,19.27045392270952,19.27045392270952,130.22918956502866,716.7932767799107,3190.420705728872,0.0,0.0,0.0,0.0,0.0,8905.728348579096,0.0,0.0,6615.39905345376,23.830049248386974,0.0,0.0,0.0,0.0,0.0
2025-10-04 17:00:00+00:00,5,17.0,2562.6593872141925,492.9782393332462,998.9402320284491,1070.7409158524952,492.9782393332462,377.6169318750728,115.36130745817343,2731.8120672836235,0.0,492.9782393332462,0.0,998.9402320284491,315.95419427408115,754.786721578414,0.0,0.0,315.95419427408115,421.2722590321082,105.31806475802705,1247.7649609116602,415.92165363722006,2662.626846577329,39.93940269865993,23.138346583309797,19.978804640568985,135.41200398248105,739.708276300267,991.2095382582854,0.0,0.0,0.0,421.2722590321082,0.0,9288.125537962442,0.0,2311.1581252561728,4179.224483915684,23.815413752621406,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-10-04 18:00:00+00:00,5,17.0,2533.027693289755,487.6812617065588,986.7673687597581,1058.5790628234372,487.6812617065588,373.21474840796805,114.46651329859077,2731.8120672836235,0.0,487.6812617065588,0.0,986.7673687597581,14.665461375729137,1043.913601447708,0.0,0.0,14.665461375729137,19.553948500972183,4.888487125243046,1531.594863154267,510.5316210514223,3028.8938529654474,45.43340779448171,19.882001988952457,19.735347375195165,133.93762007500894,734.4084854103036,0.0,0.0,0.0,0.0,19.553948500972183,0.0,9288.125537962442,0.0,3267.4361787000585,735.0443392726401,23.817332960204386,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 19:00:00+00:00,5,17.0,2513.7720482862746,484.2167912419707,978.9467617466167,1050.6084952976892,484.2167912419707,370.3321704589184,113.88462078305228,2731.8120672836235,0.0,484.2167912419707,0.0,978.9467617466167,14.665461375729137,1035.94303392196,0.0,0.0,14.665461375729137,19.553948500972183,4.888487125243046,1520.1598251639307,506.71994172131025,3005.826528631858,45.087397929477866,19.725589848689626,19.578935234932334,132.9733800312045,728.9737318908576,3242.745780177132,0.0,0.0,0.0,19.553948500972183,0.0,9288.125537962442,0.0,0.0,735.0443392726401,23.81598608950708,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 20:00:00+00:00,5,17.0,2470.1049623555627,476.78240265134144,961.9073805707374,1031.4151791334832,476.7824026513414,364.67664249516406,112.10576015617734,2731.8120672836235,0.0,476.78240265134144,0.0,961.9073805707374,0.0,1031.4151791334832,0.0,0.0,0.0,0.0,0.0,1508.1975817848247,502.73252726160825,2972.8374896171704,44.59256234425755,19.238147611414746,19.238147611414746,130.84978817569373,716.6511730043892,3186.756135359951,0.0,0.0,0.0,0.0,0.0,9269.549286886519,0.0,0.0,735.0443392726401,23.81159898373148,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-10-04 21:00:00+00:00,5,17.0,2378.6375790412726,458.0401929397877,925.3305114847905,995.2668746166954,458.04019293978763,350.09300289993917,107.9471900398485,2731.8120672836235,0.0,458.0401929397877,0.0,925.3305114847905,0.0,995.2668746166954,0.0,0.0,0.0,0.0,0.0,1453.3070675564832,484.43568918549437,2863.073268226768,42.946099023401516,18.50661022969581,18.50661022969581,125.82385514506234,690.2188638133497,3068.8564428546224,0.0,0.0,0.0,0.0,0.0,9251.010188312746,0.0,0.0,735.0443392726401,23.81729870100986,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 22:00:00+00:00,5,17.0,2404.149435673911,462.6459268549229,935.1331586457203,1006.3703501732634,462.6459268549229,353.3181167552532,109.32781009966969,2731.8120672836235,0.0,462.6459268549229,0.0,935.1331586457203,0.0,1006.3703501732634,0.0,0.0,0.0,0.0,0.0,1469.0162770281863,489.6720923427288,2893.8215280166355,43.407322920249534,18.702663172914406,18.702663172914406,127.11679060496164,697.6015322137687,3101.75096788768,0.0,0.0,0.0,0.0,0.0,9232.508167936121,0.0,0.0,735.0443392726401,23.81862414742333,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 23:00:00+00:00,5,17.0,2362.210892307045,455.327471824261,917.6975384425942,989.185882040191,455.327471824261,347.2121577528045,108.11531407145648,2731.8120672836235,0.0,455.327471824261,0.0,917.6975384425942,0.0,989.185882040191,0.0,0.0,0.0,0.0,0.0,1444.513353864452,481.5044512881507,2843.715343595197,42.65573015392795,18.353950768851885,18.353950768851885,125.0687950295124,685.9368780092948,3048.1477703163405,0.0,0.0,0.0,0.0,0.0,9214.04315160025,0.0,0.0,735.0443392726401,23.821070547469425,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-10-16 00:00:00+00:00,6,21.0,2339.9718353632124,467.97357396258303,943.7361943463065,928.2620670543221,467.97357396258303,364.4999669267424,103.47360703584066,2731.8120672836235,0.0,467.97357396258303,0.0,943.7361943463065,0.0,928.2620670543221,0.0,0.0,0.0,0.0,0.0,1396.235641016905,465.41188033896833,2805.38371570218,42.0807557355327,18.87472388692613,18.87472388692613,126.19987353659305,671.4419573849464,3011.413792748158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.84496544116615,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 01:00:00+00:00,6,21.0,2313.3033477538447,463.7100384941132,933.1448410601361,916.4484681995951,463.7100384941132,360.89521245708204,102.81482603703117,2731.8120672836235,0.0,463.7100384941132,0.0,933.1448410601361,0.0,916.4484681995951,0.0,0.0,0.0,0.0,0.0,1380.1585066937082,460.0528355645694,2773.356183318414,41.60034274977621,18.66289682120272,18.66289682120272,124.95899368438013,663.9379656411312,2977.2413133949754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.850620043589508,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-16 02:00:00+00:00,6,21.0,2338.023090188865,468.4361134287335,942.7849942714993,926.8019824886313,468.43611342873356,364.8307151590165,103.60539826971704,2731.8120672836235,0.0,468.4361134287335,0.0,942.7849942714993,0.0,926.8019824886313,0.0,0.0,0.0,0.0,0.0,1395.2380959173647,465.07936530578826,2803.1024554946525,42.04653683241979,18.855699885429985,18.855699885429985,126.26042198067269,671.0977238897408,3009.1208140786057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.843157540802142,0.0,0.0,0.0,0.0,0.0
2025-10-16 03:00:00+00:00,6,21.0,2372.724729111875,474.60380268300804,956.0971158266341,942.0238106022331,474.60380268300804,369.4557835211027,105.14801916190531,2731.8120672836235,0.0,474.60380268300804,0.0,956.0971158266341,0.0,942.0238106022331,0.0,0.0,0.0,0.0,0.0,1416.627613285241,472.20920442841367,2844.9339335402888,42.67400900310433,19.12194231653268,19.12194231653268,128.00219512180087,681.1292931863843,3053.854022298259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.84126344593223,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 04:00:00+00:00,6,21.0,2361.552986645079,473.8087966246564,951.8082436716267,935.9359463487954,473.8087966246564,368.9581220444216,104.85067458023478,2731.8120672836235,0.0,473.8087966246564,0.0,951.8082436716267,0.0,935.9359463487954,0.0,0.0,0.0,0.0,0.0,1409.7447429734518,469.91491432448396,2831.4679009695624,42.472018514543436,19.036164873432533,19.036164873432533,127.66593502955824,678.1251976154507,3039.678184260529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.842851204565335,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 05:00:00+00:00,6,21.0,2337.432519877436,469.1953627174336,941.8556515999551,926.3815055600455,469.1953627174336,365.4757130816199,103.71964963581371,2731.8120672836235,0.0,469.1953627174336,0.0,941.8556515999551,0.0,926.3815055600455,0.0,0.0,0.0,0.0,0.0,1395.5768682774792,465.1922894258264,2802.624809303261,42.03937213954891,18.837113031999102,18.837113031999102,126.41094007894038,671.3168277083139,3008.74934758575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.84168652357388,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 06:00:00+00:00,6,21.0,2245.723916846042,451.2953464506989,905.2757248590177,889.1528455363249,451.29534645069896,351.7160324259551,99.57931402474382,2731.8120672836235,0.0,451.2953464506989,0.0,905.2757248590177,0.0,889.1528455363249,0.0,0.0,0.0,0.0,0.0,1340.4481919870238,446.8160639956746,2692.539980841716,40.38809971262574,18.105514497180355,18.105514497180355,121.53842480060021,644.9536175032612,2890.677534349302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.84567067421152,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-10-16 07:00:00+00:00,6,21.0,2252.5122594783807,453.82301034593985,906.982983075747,891.706266056692,453.8230103459399,353.5117162528539,100.311294093086,2731.8120672836235,0.0,453.82301034593985,0.0,906.982983075747,0.0,891.706266056692,0.0,0.0,0.0,0.0,0.0,1345.529276402632,448.5097588008773,2701.0220182792564,40.51533027418884,18.13965966151494,18.13965966151494,122.15277915263337,647.4571875507294,2899.9694470291106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.844292767297063,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-10-16 08:00:00+00:00,6,21.0,2253.3378561860136,453.41850162247704,905.3465532684943,894.5728012950427,453.41850162247704,352.7399199221033,100.67858170037377,2731.8120672836235,0.0,453.41850162247704,0.0,905.3465532684943,0.0,894.5728012950427,0.0,0.0,0.0,0.0,0.0,1347.9913029175198,449.3304343058399,2702.668290491854,40.54002435737781,18.106931065369885,18.106931065369885,122.14028456097518,648.2246053549327,2901.562461540946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.840657490037618,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 09:00:00+00:00,6,21.0,2295.657581293279,460.6224007546351,918.345209484528,916.6899710541162,460.6224007546351,357.13879244738274,103.48360830725238,2731.8120672836235,0.0,460.6224007546351,0.0,918.345209484528,0.0,916.6899710541162,0.0,0.0,0.0,0.0,0.0,1377.3123718087513,459.10412393625046,2754.76170522953,41.32142557844295,18.366904189690562,18.366904189690562,124.28753532091474,661.4468932149894,2957.1044745082677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.837218478655558,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 10:00:00+00:00,6,21.0,2296.796900667516,460.0910233374954,917.2475900360078,919.4582872940142,460.09102333749547,356.1077721569273,103.98325118056816,2731.8120672836235,0.0,460.0910233374954,0.0,917.2475900360078,0.0,919.4582872940142,0.0,0.0,0.0,0.0,0.0,1379.5493106315096,459.8497702105032,2756.646670878021,41.34970006317031,18.344951800720157,18.344951800720157,124.2449888384433,662.1343627135572,2958.9312633810728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.835007768296382,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-16 11:00:00+00:00,6,21.0,2383.129426240317,476.8355787274086,953.4803258888384,952.8135216240672,476.8355787274086,370.3428849304374,106.49269379697117,2731.8120672836235,0.0,476.8355787274086,0.0,953.4803258888384,0.0,952.8135216240672,0.0,0.0,0.0,0.0,0.0,1429.6491003514757,476.5497001171586,2859.679126357473,42.89518689536209,19.06960651777677,19.06960651777677,128.76901399477114,686.3531140428453,3069.4825402831616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.821318109058563,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-16 12:00:00+00:00,6,21.0,2399.4868278373915,479.9463149970136,961.3520903769983,958.1884224633801,479.9463149970136,373.11531876684904,106.83099623016452,2731.8120672836235,0.0,479.9463149970136,0.0,961.3520903769983,0.0,958.1884224633801,0.0,0.0,0.0,0.0,0.0,1438.1347374603938,479.37824582013127,2878.865073657523,43.182976104862846,19.227041807539965,19.227041807539965,129.5877315433308,690.6030370834048,3090.0898649207966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.821227413827984,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 13:00:00+00:00,6,21.0,2416.502104441078,482.93632436030504,968.5100208626151,965.0557592181575,482.93632436030504,375.5858334284247,107.35049093188034,2731.8120672836235,0.0,482.93632436030504,0.0,968.5100208626151,0.0,965.0557592181575,0.0,0.0,0.0,0.0,0.0,1447.9920835784626,482.66402785948753,2899.166132300565,43.48749198450847,19.370200417252303,19.370200417252303,130.41964961517823,695.3115702936786,3111.813674734757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.818037998759877,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-10-16 14:00:00+00:00,6,21.0,2400.4562851764026,479.72050597230736,962.215141055357,958.5206381487377,479.72050597230736,373.1118324955667,106.60867347674062,2731.8120672836235,0.0,479.72050597230736,0.0,962.215141055357,0.0,958.5206381487377,0.0,0.0,0.0,0.0,0.0,1438.2411441210452,479.41371470701506,2879.869999883417,43.19804999825126,19.24430282110714,19.24430282110714,129.54900722682112,690.6493775743016,3091.1056627507046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.81772842268919,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-16 15:00:00+00:00,6,21.0,2370.1207225475923,471.8715168040318,949.0722768059926,949.1769289375692,471.8715168040318,366.95988587198536,104.9116309320464,2731.8120672836235,0.0,471.8715168040318,0.0,949.0722768059926,0.0,949.1769289375692,0.0,0.0,0.0,0.0,0.0,1421.048445741601,473.6828152472003,2843.803537794794,42.65705306692191,18.981445536119853,18.981445536119853,127.59880050464717,681.9015598910091,3052.022282438601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.817221351789122,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 16:00:00+00:00,6,21.0,2446.458205940478,490.2375011156498,981.0382822703331,975.1824225544972,490.2375011156498,381.3713072261332,108.86619388951664,2731.8120672836235,0.0,490.2375011156498,0.0,981.0382822703331,0.0,975.1824225544972,0.0,0.0,0.0,0.0,0.0,1465.419923670147,488.473307890049,2934.931513830529,44.023972707457936,19.62076564540666,19.62076564540666,132.27166463848545,704.0104765268056,3150.4686824672835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.820573917825584,0.0,0.0,0.0,0.0,0.0
2025-10-16 17:00:00+00:00,6,21.0,2460.279991037327,496.81815682947223,988.975957296936,974.4858769109188,496.8181568294723,386.965791051945,109.85236577752724,2731.8120672836235,0.0,496.81815682947223,0.0,988.975957296936,0.0,974.4858769109188,0.0,0.0,0.0,0.0,0.0,1471.304033740391,490.4346779134637,2950.714668950791,44.26072003426186,19.77951914593872,19.77951914593872,133.67962993057154,707.9340661701746,3168.2140572075014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.82677274632775,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 18:00:00+00:00,6,21.0,2507.8566522645306,508.2819075669455,1008.82105536066,990.7536893369237,508.2819075669455,396.0530846856086,112.22882288133687,2731.8120672836235,0.0,508.2819075669455,0.0,1008.82105536066,0.0,990.7536893369237,0.0,0.0,0.0,0.0,0.0,1499.0355969038692,499.67853230128975,3007.535184565819,45.11302776848728,20.1764211072132,20.1764211072132,136.59753936172646,721.7419416459298,3229.5985939104603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.827170374736365,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 19:00:00+00:00,6,21.0,2492.6049982652075,505.24187753543504,1002.8042725371309,984.558848192643,505.24187753543504,393.7064124577211,111.53546507771391,2731.8120672836235,0.0,505.24187753543504,0.0,1002.8042725371309,0.0,984.558848192643,0.0,0.0,0.0,0.0,0.0,1489.800725728078,496.60024190935934,2989.205240174568,44.83807860261852,20.056085450742618,20.056085450742618,135.77362855862572,717.324119972089,3209.9291182372963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.828055728165705,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 20:00:00+00:00,6,21.0,2473.661980718646,501.5568476046915,994.9935539371982,977.1115791767554,501.5568476046915,390.7650415534428,110.79180605124867,2731.8120672836235,0.0,501.5568476046915,0.0,994.9935539371982,0.0,977.1115791767554,0.0,0.0,0.0,0.0,0.0,1478.668426781447,492.88947559381563,2966.5514563124607,44.49827184468691,19.899871078743963,19.899871078743963,134.77601792338916,711.9635075193797,3185.625488238026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.829919850132665,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 21:00:00+00:00,6,21.0,2451.80062053163,496.91169707654194,985.4842526383201,969.404670816768,496.9116970765419,386.90010355763184,110.01159351891006,2731.8120672836235,0.0,496.91169707654194,0.0,985.4842526383201,0.0,969.404670816768,0.0,0.0,0.0,0.0,0.0,1466.31636789331,488.7721226311033,2940.5727431627333,44.108591147441,19.709685052766403,19.709685052766403,133.5629249280461,705.8630088121232,3157.6636293437527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0443392726401,23.832371863265635,0.0,0.0,0.0,-5.684341886080801e-13,0.0
