timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,596.7029179378329,1010.3061862069566,1230.2823640566432,596.7029179378329,452.93559863238664,143.7673193054463,2846.874616250887,432.9883655172672,163.71455242056572,1.4561971066592843e-12,1010.3061862069551,1230.2823640566432,0.0,629.8012589342069,196.81289341693963,1230.2823640566446,1640.3764854088595,410.09412135221487,163.71455242056572,54.57151747352191,1228.5922561010427,18.42888384151564,32.50894736470558,20.2061237241391,162.12390535026356,894.7463925233003,3732.037860724733,2270.1777443430665,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.975114937952537,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,595.3705918144015,1007.5614107272754,1208.3591457967825,595.3705918144015,451.4919180505012,143.8786737639002,2846.874616250887,431.81203316883233,163.55855864556912,0.0,1007.5614107272754,1208.3591457967823,2.2737367544323206e-13,628.0902300637562,196.27819689492378,1208.3591457967823,1611.145527729043,402.7863819322607,163.55855864556935,54.519519548523114,1225.639488921368,18.384592333820517,32.23481967251333,20.151228214545508,161.25125286787141,885.6059914644584,3696.8971398029194,2239.235757792799,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.974861692528524,0.0,0.0,0.0,0.0,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,599.4756536003464,1016.4258316997071,1203.2035727344883,599.4756536003463,455.6650190083489,143.81063459199743,2846.874616250887,435.61107072844607,163.86458287190032,572.4989619036122,443.92686979609493,1203.2035727344883,0.0,633.6161028777398,198.00503214929367,1775.7025346381006,2367.603379517467,591.9008448793668,163.86458287190032,54.62152762396678,662.4129802919621,9.93619470437943,38.085541980375154,8.8785373959219,162.00670992741425,1063.434388660718,3882.5394466952584,3001.219482395207,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.971547195472226,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,598.3380052557427,1014.2072453386888,1190.5269885660928,598.3380052557427,454.99153894307636,143.3464663126663,2846.874616250887,434.66024800229525,163.67775725344745,585.1755460720073,429.0316992666816,1190.5269885660928,0.0,632.2330880033386,197.5728400010433,1775.7025346381001,2367.6033795174667,591.9008448793667,163.67775725344745,54.55925241781582,647.2687089379449,9.709030634069173,38.041170253154775,8.580633985333632,161.42384549431446,1061.7876176650977,6133.639577154104,2999.8364675208054,3424.45119305147,0.0,0.0,0.0,0.0,2268.779720328483,0.0,2813.277190583852,23.970648104542974,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,600.6799013053962,1019.3895399980019,1198.1392740807632,600.6799013053962,456.9180840632205,143.76181724217574,2846.874616250887,436.8812314277151,163.79866987768116,577.5632605573368,441.8262794406651,1198.139274080763,2.2737367544323206e-13,635.4636093494038,198.58237792168867,1775.7025346380997,2367.6033795174662,591.9008448793666,163.7986698776814,54.5995566258938,660.2245059442403,9.903367589163604,38.14481614634103,8.836525588813302,162.1342641236206,1064.1017528748876,7186.929283021571,3003.06698886687,5074.25305785225,0.0,0.0,0.0,0.0,3304.6188147625235,0.0,5948.313866572543,23.971090337226514,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,595.3845300169944,1011.2736808262655,1189.804092026287,595.3845300169944,453.7853126911718,141.59921732582262,2846.874616250887,433.4030060683996,161.98152394859483,585.8984426118132,425.37523821445234,1189.804092026287,0.0,630.4043724631267,197.00136639472709,1775.7025346381001,2367.6033795174667,591.9008448793667,161.98152394859483,53.99384131619828,641.3506034792455,9.620259052188683,37.98249896290631,8.507504764289047,160.7662955822621,1059.7726109519383,3856.234913821487,2998.0077519805936,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.971668101280397,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,605.7145953180166,1025.816182406951,1208.1384901693987,605.7145953180166,461.3599373576036,144.35465796041294,2846.874616250887,439.6355067458362,166.07908857218035,0.0,1025.816182406951,1208.1384901693987,0.0,639.4698279939436,199.83432124810736,1208.1384901693987,1610.8513202258648,402.7128300564662,166.07908857218035,55.35969619072679,1247.254967169858,18.70882450754787,32.597708549833,20.516323648139018,163.49327444099328,893.2229786418136,3732.892246536178,2250.3211482198085,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.967669721108813,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,635.024296873047,1072.3634395409756,1261.0187034937635,635.024296873047,482.51171971103923,152.51257716200777,2846.874616250887,459.5843312318469,175.4399656412001,1.4748562731452893e-12,1072.3634395409742,1261.0187034937633,2.2737367544323206e-13,668.4862999735955,208.90196874174856,1261.0187034937646,1681.3582713250194,420.33956783125484,175.43996564120033,58.479988547066775,1306.2833937292414,19.59425090593862,34.05745582575716,21.447268790819486,171.2511797164991,934.0716803590846,2191.038253447491,2349.844571298615,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1711.4398668193821,4144.297847384383,23.9640205323726,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,646.0615385711128,1092.551738582647,1283.289801269629,646.0615385711128,490.96187216432924,155.09966640678357,2846.874616250887,468.2364593925632,177.82507917854963,0.0,1092.551738582647,1283.2898012696287,2.2737367544323206e-13,681.0712136619101,212.8347542693469,1283.2898012696287,1711.0530683595048,427.7632670898762,177.82507917854986,59.27502639284995,1329.6518441540468,19.944777662310702,34.683932784349224,21.85103477165294,174.23775988210147,950.5905528524873,667.8748165133522,2392.1242820214147,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3304.6188147625235,660.9237629525047,23.964489145472466,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,643.123923252326,1085.8857652745003,1273.523217151235,643.123923252326,488.1713330499834,154.95259020234266,2846.874616250887,465.3796136890715,177.7443095632545,0.0,1085.8857652745003,1273.523217151235,0.0,676.9158017295586,211.53618804048705,1273.523217151235,1698.0309562016466,424.50773905041166,177.7443095632545,59.2481031877515,1322.8781780255063,19.843172670382593,34.452947477002354,21.717715305490007,173.33944301625286,944.6453087477781,3947.1782144258377,2152.95611156432,2152.95611156432,0.0,221.99064636688513,0.0,210.89111404854086,0.0,0.0,660.9237629525047,23.9653207510245,0.0,0.0,0.0,-1.1368683772161603e-13,-2.2737367544323206e-13
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,638.6528982985647,1078.3535222504997,1258.7700814976204,638.6528982985647,485.37970733961424,153.2731909589504,2846.874616250887,462.1515095359285,176.50138876263617,0.0,1078.3535222504997,1258.7700814976204,0.0,672.2203775068051,210.0688679708766,1258.7700814976204,1678.3601086634937,419.59002716587344,176.50138876263617,58.833796254212054,1313.688707267348,19.70533060901022,34.1547712599862,21.567070445009996,171.97941126515317,935.8992749701217,3911.675777016805,0.0,0.0,0.0,2350.580486170299,0.0,2443.520793682228,0.0,0.0,660.9237629525047,23.964128535584358,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,638.20944992813,1077.3011536836937,1268.9057658339168,638.20944992813,484.8869466379556,153.3225032901744,2846.874616250887,461.70049443586885,176.50895549226112,3.0230363666884263e-13,1077.3011536836934,1268.905765833917,-2.2737367544323206e-13,671.564355543082,209.86386110721313,1268.9057658339173,1691.874354445223,422.96858861130573,176.5089554922609,58.8363184974203,1312.6464276733745,19.689696415100617,34.235080732013046,21.54602307367387,172.1525637616903,939.2921321984171,3923.70850164416,4.547473508864641e-13,0.0,4.547473508864641e-13,2363.4387099883047,0.0,4683.900526583753,0.0,0.0,660.9237629525047,23.964559076870234,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,634.8814215340915,1070.76525676589,1261.6835841982881,634.8814215340915,481.258211596374,153.6232099377175,2846.874616250887,458.89939575681007,175.98202577728142,0.0,1070.76525676589,1261.6835841982884,-2.2737367544323206e-13,667.4900301917238,208.59063443491368,1261.6835841982884,1682.244778931051,420.5611947327628,175.9820257772812,58.66067525909373,1305.407957802265,19.581119367033974,34.032140977300685,21.415305135317798,171.23485630259296,934.0759262090157,7206.025003469809,0.0,0.0,0.0,2349.734809122775,0.0,6906.780794197223,3304.6188147625235,0.0,3795.960438941195,23.963375023735995,0.0,0.0,0.0,0.0,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,629.3004481404836,1063.6172654002658,1239.1096392980437,629.3004481404836,477.35027427564125,151.95017386484236,2846.874616250887,455.8359708858282,173.46447725465538,0.0,1063.6172654002658,1239.1096392980435,2.2737367544323206e-13,663.0341394702956,207.19816858446737,1239.1096392980435,1652.1461857307245,413.0365464326811,173.4644772546556,57.82149241821853,1294.90323507314,19.4235485260971,33.66344170098575,21.272345308005317,169.42493534361773,921.8404783140729,6122.647551481349,4.547473508864641e-13,0.0,4.547473508864641e-13,2315.1803252010195,0.0,9092.388541549799,2268.779720328483,0.0,5948.313866572543,23.964557485152763,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,631.4622218743373,1072.490648682078,1248.204600874061,631.4622218743373,478.95601622387875,152.50620565045855,2846.874616250887,459.6388494351764,171.8233724391609,0.0,1072.490648682078,1248.204600874061,0.0,668.5655991784384,208.926749743262,1248.204600874061,1664.2728011654146,416.06820029135366,171.8233724391609,57.2744574797203,1301.5884786009592,19.523827179014386,33.93185898238217,21.44981297364156,170.13953606086767,927.3144427102418,3879.471914140717,2319.0794354811005,2319.0794354811,4.547473508864641e-13,13.758964862752919,0.0,9087.274781086313,0.0,0.0,5948.313866572543,23.966412117823403,0.0,0.0,0.0,-6.821210263296962e-13,-2.2737367544323206e-13
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,627.0733341130041,1071.258487143413,1249.9309241093956,627.0733341130041,475.5662112982281,151.50712281477598,2846.874616250887,459.11078020431995,167.96255390868413,0.0,1071.258487143413,1249.9309241093956,0.0,667.7974984790109,208.6867182746909,1249.9309241093956,1666.574565479194,416.6436413697985,167.96255390868413,55.987517969561374,1295.2085590216586,19.42812838532488,33.92447898396222,21.42516974286826,169.235017786091,925.3306725122972,3873.5934178781094,2306.0825197169797,2306.08251971698,0.0,28.28954424122503,0.0,9095.975298553303,0.0,0.0,5948.313866572543,23.96626736542211,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,638.1951707379457,1085.11420813053,1274.323136386947,638.1951707379457,484.32797196954573,153.86719876839993,2846.874616250887,465.04894634165584,173.14622439628982,0.0,1085.11420813053,1274.323136386947,0.0,676.4348310424085,211.38588470075265,1274.323136386947,1699.097515182596,424.774378795649,173.14622439628982,57.715408132096606,1315.9758406589165,19.739637609883747,34.445515526480065,21.7022841626106,172.29712836740612,942.0602372948788,3939.692752550302,3317.02031325977,3317.02031325977,0.0,0.0,941.4879670347652,8086.743382656443,0.0,0.0,5948.313866572543,23.963787457104292,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,652.0635113321237,1111.2860462541123,1312.4521250938228,652.0635113321237,494.84906439883133,157.21444693329232,2846.874616250887,476.2654483946196,175.79806293750403,0.0,1111.2860462541123,1312.4521250938228,0.0,692.7497431194467,216.4842947248271,1312.4521250938228,1749.9361667917638,437.48404169794094,175.79806293750403,58.59935431250134,1345.6834635041178,20.185251952561767,35.35024217602047,22.225720925082246,176.32032406163438,966.6492298505682,737.8320977681051,4904.21584858014,4904.21584858014,0.0,0.0,2461.5299386689294,5479.485749923836,0.0,3304.6188147625235,2464.939782140664,23.963952183979544,0.0,0.0,0.0,0.0,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,652.269488628156,1111.3433107978162,1313.8436125435308,652.269488628156,495.02653470556584,157.2429539225901,2846.874616250887,476.28999034192134,175.97949828623462,0.0,1111.3433107978162,1313.8436125435308,0.0,692.7854404973401,216.49545015541878,1313.8436125435308,1751.7914833913742,437.94787084784355,175.97949828623462,58.6598327620782,1345.9826418461291,20.189739627691935,35.36530234139163,22.226866215956324,176.40052352292713,967.2855854733075,2333.3021306234286,4617.13329813829,4617.13329813829,0.0,0.0,2172.556374249576,3181.625331845488,0.0,1711.4398668193821,660.9237629525047,23.964292292798028,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,644.747367369399,1099.1794208207505,1301.7588956336554,644.747367369399,489.71288370522865,155.03448366417027,2846.874616250887,471.07689463746465,173.6704727319343,6.821210263296962e-13,1099.1794208207498,1301.7588956336554,0.0,685.2027558363122,214.12586119884756,1301.758895633656,1735.6785275115412,433.9196318778853,173.6704727319343,57.890157577311435,1330.7400511299954,19.96110076694993,35.00117737275157,21.983588416414996,174.44723134509331,957.3287485552542,4003.014432379058,4163.334025091741,4163.33402509174,9.094947017729282e-13,0.0,1742.4527417438871,1341.101300398758,0.0,0.0,660.9237629525047,23.96281324017095,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,641.1377760735311,1094.5593898397376,1295.4412743913228,641.1377760735311,486.7734701541177,154.36430591941343,2846.874616250887,469.0968813598877,172.0408947136434,0.0,1094.5593898397376,1295.4412743913228,0.0,682.322736523473,213.22585516358532,1295.4412743913228,1727.2550325217637,431.81375813044093,172.0408947136434,57.346964904547804,1323.9472494579288,19.859208741868933,34.845600540707984,21.891187796794753,173.49539790897603,952.4779731869216,3983.6164134915116,3681.0759119532995,6901.52839467326,0.0,0.0,1271.4981429080624,0.0,0.0,0.0,660.9237629525047,23.964670771126617,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,638.8775173193415,1092.458171110112,1284.057778995834,638.8775173193415,485.2735053088343,153.60401201050723,2846.874616250887,468.19635904719104,170.6811582721504,1.4608618982807857e-12,1092.4581711101107,1284.057778995834,0.0,681.0128858868234,212.8165268396323,1284.0577789958354,1712.0770386611139,428.01925966527847,170.6811582721504,56.89371942405014,1320.0330488063112,19.800495732094667,34.6897412121606,21.849163422202214,172.70309393095565,946.7720002263741,3962.16546765166,2393.0899245479372,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.96657330096769,0.0,0.0,0.0,0.0,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,641.9142309771185,1096.9815579559174,1282.4783909394241,641.9142309771185,487.6587294592489,154.25550151786953,2846.874616250887,470.13495340967904,171.7792775674394,0.0,1096.9815579559174,1282.4783909394241,0.0,683.8326595049878,213.69770609530866,1282.4783909394241,1709.971187919232,427.492796979808,171.7792775674394,57.25975918914647,1326.0205947125032,19.89030892068755,34.76441506851259,21.93963115911835,173.32021088557508,948.3648282981567,3969.739008170618,2393.80384742422,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.966220061557497,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,639.7328046847317,1096.2503496853617,1277.5095909735219,639.7328046847317,486.6729518173242,153.0598528674075,2846.874616250887,469.8215784365837,169.911226248148,1.4748562731452893e-12,1096.2503496853603,1277.5095909735219,0.0,683.3768413623036,213.55526292571986,1277.5095909735232,1703.346121298031,425.83653032450775,169.911226248148,56.637075416049335,1322.7986513495578,19.841979770243366,34.70010290344247,21.925006993707207,172.71756169124484,945.2135200249149,3958.7062653685316,2386.722962660335,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.9659978508302,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,654.2641673486722,1108.4744791996231,1284.3441491865738,654.2641673486722,497.6990096987285,156.56515764994373,2846.874616250887,0.0,654.2641673486722,0.0,1108.4744791996231,0.0,1284.3441491865738,0.0,0.0,0.0,0.0,0.0,1938.608316535246,646.2027721784153,3693.2855679132845,55.399283518699264,22.169489583992462,22.169489583992462,176.0594024203333,922.0004372854328,3969.083233020302,0.0,0.0,0.0,0.0,0.0,21197.32521733802,0.0,0.0,660.9237629525047,23.96592540356743,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,790.2039227666725,1336.5401204017069,1562.795579300644,790.2039227666725,599.9211982280755,190.282724538597,2846.874616250887,0.0,790.2039227666725,0.0,1336.5401204017069,0.0,1562.795579300644,0.0,0.0,0.0,0.0,0.0,2352.9995020673164,784.3331673557722,4473.872789824795,67.10809184737192,26.730802408034137,26.730802408034137,212.9438959919094,1117.846760011122,4807.386382480146,0.0,0.0,0.0,0.0,0.0,21154.930566903346,0.0,0.0,660.9237629525047,23.959782678566594,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1021.6660754631798,1729.2633457623363,2015.954551701549,1021.6660754631798,776.0462128345542,245.61986262862564,2846.874616250887,0.0,1021.6660754631798,0.0,1729.2633457623363,0.0,2015.954551701549,0.0,0.0,0.0,0.0,0.0,3037.620627164729,1012.5402090549096,5779.4241819819745,86.69136272972962,34.58526691524673,34.58526691524673,275.19558086263675,1443.5976864777692,6210.48165940483,0.0,0.0,0.0,0.0,0.0,21112.620705769543,0.0,0.0,660.9237629525047,23.947040140723914,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1084.5369394642341,1834.1648518521981,2146.9188287664333,1084.536939464234,823.2915977992374,261.24534166499666,2846.874616250887,0.0,1084.5369394642341,0.0,1834.1648518521981,0.0,2146.9188287664333,0.0,0.0,0.0,0.0,0.0,3231.4557682306677,1077.1519227435558,6142.772542826421,92.14158814239632,36.683297037043964,36.683297037043964,292.31486411712075,1534.974969077161,6600.595589160029,0.0,0.0,0.0,0.0,0.0,21070.395464358007,0.0,0.0,660.9237629525047,23.945818659130957,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,987.3375265638517,1671.7706855752565,1953.1250401880036,987.3375265638517,750.379497972745,236.95802859110682,2846.874616250887,0.0,987.3375265638517,0.0,1671.7706855752565,0.0,1953.1250401880036,0.0,0.0,0.0,0.0,0.0,2940.4625667518553,980.1541889172851,5592.3874412443965,83.88581161866594,33.43541371150513,33.43541371150513,266.08295014180993,1396.9937781007714,6009.227030427881,0.0,0.0,0.0,0.0,0.0,21028.254673429292,0.0,0.0,660.9237629525047,23.95074912095335,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1052.4794647732267,1780.5441101235463,2085.37675651298,1052.4794647732267,799.0920893979644,253.3873753752623,2846.874616250887,0.0,1052.4794647732267,0.0,1780.5441101235463,0.0,2085.37675651298,0.0,0.0,0.0,0.0,0.0,3137.856221286207,1045.952073762069,5964.352405171822,89.46528607757733,35.610882202470926,35.610882202470926,283.725751731869,1490.3648759764571,6408.76520738621,0.0,0.0,0.0,0.0,0.0,20986.198164082434,0.0,0.0,660.9237629525047,23.94807115978808,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,993.0421208405494,1681.8584893694513,1965.140965451414,993.0421208405494,754.7460192585519,238.29610158199756,2846.874616250887,0.0,993.0421208405494,0.0,1681.8584893694513,0.0,1965.140965451414,0.0,0.0,0.0,0.0,0.0,2958.1830862919633,986.0610287639878,5626.102604425402,84.39153906638103,33.63716978738903,33.63716978738903,267.6393203024059,1405.3662277075528,6045.40780336897,0.0,0.0,0.0,0.0,0.0,20944.225767754273,0.0,0.0,660.9237629525047,23.950410563364148,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,948.0958723623056,1603.2745039202416,1872.4101609704892,948.0958723623056,720.4288902274957,227.66698213480993,2846.874616250887,0.0,948.0958723623056,0.0,1603.2745039202416,0.0,1872.4101609704892,0.0,0.0,0.0,0.0,0.0,2820.5060333327947,940.1686777775982,5363.949215030634,80.45923822545952,32.065490078404835,32.065490078404835,255.42371347510084,1340.1826096349682,5763.963146888001,0.0,0.0,0.0,0.0,0.0,20902.337316218764,0.0,0.0,660.9237629525047,23.95170812473899,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,540.0359923763973,913.4423733253653,1071.9821695538394,540.0359923763973,410.62243991395405,129.41355246244322,2846.874616250887,0.0,540.0359923763973,0.0,913.4423733253653,0.0,1071.9821695538394,0.0,0.0,0.0,0.0,0.0,1612.0181619302366,537.3393873100789,3062.799922565681,45.94199883848521,18.268847466507307,18.268847466507307,145.63505921012663,765.4541402917054,3290.914675547307,0.0,0.0,0.0,0.0,0.0,20860.532641586327,0.0,0.0,660.9237629525047,23.971152831429908,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,873.0516423156328,1471.420947238338,1739.0618494346213,873.0516423156328,661.7468734335416,211.30476888209114,2846.874616250887,0.0,873.0516423156328,0.0,1471.420947238338,0.0,1739.0618494346213,0.0,0.0,0.0,0.0,0.0,2612.113491750254,870.7044972500847,4954.238936238677,74.31358404358015,29.428418944766758,29.428418944766758,235.59424387664396,1239.4691630598425,5323.003602048436,0.0,0.0,0.0,0.0,0.0,20818.811576303156,0.0,0.0,660.9237629525047,23.954578310289698,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,556.6661717324204,936.258516691098,1106.6083308393381,556.6661717324203,422.6063156286962,134.0598561037241,2846.874616250887,0.0,556.6661717324204,0.0,936.258516691098,0.0,1106.6083308393381,0.0,0.0,0.0,0.0,0.0,1663.2745025717586,554.4248341905862,3153.957853453443,47.30936780180164,18.72517033382196,18.72517033382196,150.15708566001172,789.3416283200436,3388.8746475828984,0.0,0.0,0.0,0.0,0.0,20777.173953150552,0.0,0.0,660.9237629525047,23.96711383577579,0.0,0.0,0.0,0.0,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,574.9107076070828,968.6380956199715,1134.7567670994633,574.9107076070828,436.51902320966667,138.39168439741613,2846.874616250887,0.0,574.9107076070828,0.0,968.6380956199715,0.0,1134.7567670994633,0.0,0.0,0.0,0.0,0.0,1709.6674747065463,569.8891582355154,3248.194728562033,48.7229209284305,19.37276191239943,19.37276191239943,154.8654480809661,812.223051069711,3490.528621396228,0.0,0.0,0.0,0.0,0.0,20735.619605244254,0.0,0.0,660.9237629525047,23.968990569596734,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,791.14526432644,1334.18302169977,1582.0587968858295,791.1452643264399,600.2192960697574,190.92596825668255,2846.874616250887,0.0,791.14526432644,0.0,1334.18302169977,0.0,1582.0587968858295,0.0,0.0,0.0,0.0,0.0,2373.2040612122696,791.0680204040899,4498.45510331613,67.47682654974194,26.683660433995403,26.683660433995403,213.65593988421938,1125.5681077060422,4832.955190618081,0.0,0.0,0.0,0.0,0.0,20694.14836603377,0.0,0.0,660.9237629525047,23.959358727071884,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1019.5233058534022,1721.3565354578204,2033.4586153182831,1019.5233058534022,773.7333094904473,245.78999636295498,2846.874616250887,0.0,1019.5233058534022,0.0,1721.3565354578204,0.0,2033.4586153182831,0.0,0.0,0.0,0.0,0.0,3052.9819211716854,1017.6606403905618,5791.999097020067,86.87998645530101,34.42713070915641,34.42713070915641,275.19182351851873,1448.5867117826945,9527.543983174728,0.0,0.0,0.0,0.0,0.0,20652.760069301698,3304.6188147625235,0.0,3795.960438941195,23.948243393245516,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,636.7365980723145,1081.2986622362014,1261.133460875989,636.7365980723145,486.13813423135133,150.59846384096312,2846.874616250887,0.0,636.7365980723145,0.0,1081.2986622362014,0.0,1261.133460875989,0.0,0.0,0.0,0.0,0.0,1897.8700589483033,632.6233529827678,3611.7920741672724,54.176881112509086,21.62597324472403,21.62597324472403,171.64489269618392,901.6970732809089,6149.645514793894,0.0,0.0,0.0,0.0,0.0,20611.454549163096,2268.779720328483,0.0,5948.313866572543,23.967480264683385,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,569.8000278939085,971.2489814602715,1120.241840161612,569.8000278939085,435.36495215075064,134.43507574315785,2846.874616250887,0.0,569.8000278939085,0.0,971.2489814602715,0.0,1120.241840161612,0.0,0.0,0.0,0.0,0.0,1690.0418680555204,563.3472893518401,3224.638138867632,48.369572083014475,19.42497962920543,19.42497962920543,153.3842426293358,803.9510633226012,3465.2419128383963,0.0,0.0,0.0,0.0,0.0,20570.231640064772,0.0,0.0,5948.313866572543,23.97452961534014,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,550.0485073515904,936.6723949598565,1085.2217510503208,550.0485073515904,419.63296457667917,130.41554277491127,2846.874616250887,0.0,550.0485073515904,0.0,936.6723949598565,0.0,1085.2217510503208,0.0,0.0,0.0,0.0,0.0,1635.2702584019112,545.0900861339704,3117.0327394957385,46.755491092436074,18.73344789919713,18.73344789919713,148.16587045242667,777.4783434772274,3349.420996838997,0.0,0.0,0.0,0.0,0.0,20529.09117678464,0.0,0.0,5948.313866572543,23.975244453888163,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,576.7552310114969,983.4723493892543,1134.0458666514392,576.7552310114968,439.5790910882244,137.17613992327244,2846.874616250887,0.0,576.7552310114969,0.0,983.4723493892543,0.0,1134.0458666514392,0.0,0.0,0.0,0.0,0.0,1710.8010976629362,570.2670325543121,3264.5404796065027,48.96810719409754,19.669446987785086,19.669446987785086,155.25561382206473,813.8296475460447,3508.1030945982347,0.0,0.0,0.0,0.0,0.0,20488.032994431076,0.0,0.0,5948.313866572543,23.975649874303624,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,886.879105733911,1499.6439127445474,1761.4900427801144,886.879105733911,672.3547578344029,214.5243478995081,2846.874616250887,0.0,886.879105733911,0.0,1499.6439127445474,0.0,1761.4900427801144,0.0,0.0,0.0,0.0,0.0,2648.3691485140253,882.7897161713418,5030.802777429914,75.46204166144871,29.992878254890947,29.992878254890947,239.19268414993533,1257.4301984925075,3694.0033929316983,0.0,0.0,0.0,0.0,0.0,20447.056928442216,0.0,1711.4398668193821,4144.297847384383,23.96050747551916,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,913.3981611149978,1545.2075914605173,1827.782267021516,913.398161114998,692.5359411255865,220.86221998941136,2846.874616250887,0.0,913.3981611149978,0.0,1545.2075914605173,759.1518165637199,1068.630450457796,0.0,0.0,759.1518165637199,1012.2024220849598,253.05060552123996,1982.028611572794,660.676203857598,4187.91240689091,62.81868610336364,38.495669994847546,30.904151829210345,246.70711033339984,1292.6524276396594,2274.4216324741687,0.0,0.0,0.0,1012.2024220849598,0.0,21367.755115566048,0.0,3304.6188147625235,660.9237629525047,23.959316823760417,0.0,0.0,0.0,0.0,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,699.2929181817741,1183.7267430608902,1393.225888219963,699.2929181817742,530.1740882040247,169.1188299777495,2846.874616250887,0.0,699.2929181817741,0.0,1183.7267430608902,33.73856070878537,1359.4873275111777,0.0,0.0,33.73856070878537,44.98474761171383,11.246186902928457,2058.7802456929517,686.2600818976506,3928.7670706514928,58.93150605977239,24.011920468305657,23.674534861217804,188.71575771983572,992.8399879097105,4269.085537372339,0.0,0.0,0.0,44.98474761171383,0.0,21367.755115566048,0.0,0.0,660.9237629525047,23.969605866383407,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,755.9638965894237,1280.0015710736127,1503.087461629896,755.9638965894237,572.6594998773854,183.30439671203828,2846.874616250887,0.0,755.9638965894237,0.0,1280.0015710736127,0.0,1503.087461629896,0.0,0.0,0.0,0.0,0.0,2259.05135821932,753.01711940644,4292.070048699373,64.38105073049059,25.600031421472256,25.600031421472256,203.92496956756287,1072.523202547438,4611.576131840369,0.0,0.0,0.0,0.0,0.0,21325.019605334917,0.0,0.0,660.9237629525047,23.966336698624744,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,945.8103667575964,1606.5486360520003,1874.4788697575818,945.8103667575964,716.8860201962387,228.92434656135765,2846.874616250887,0.0,945.8103667575964,0.0,1606.5486360520003,0.0,1874.4788697575818,0.0,0.0,0.0,0.0,0.0,2820.2892365151783,940.0964121717261,5366.934284738905,80.50401427108358,32.13097272104001,32.13097272104001,254.97354330066867,1339.8359151855584,5766.673787752737,0.0,0.0,0.0,0.0,0.0,21282.36956612425,0.0,0.0,660.9237629525047,23.95709753444391,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,982.2536289360829,1668.2554540992126,1953.6813997464778,982.253628936083,744.5796163811461,237.67401255493684,2846.874616250887,0.0,982.2536289360829,0.0,1668.2554540992126,0.0,1953.6813997464778,0.0,0.0,0.0,0.0,0.0,2935.9350286825606,978.6450095608535,5582.835492342627,83.7425323851394,33.36510908198425,33.36510908198425,264.9815616816959,1394.0993217916573,5998.289804573429,0.0,0.0,0.0,0.0,0.0,21239.804826992004,0.0,0.0,660.9237629525047,23.95419342983244,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,694.9030544657115,1177.5317032622588,1366.7190015947278,694.9030544657115,529.6473326630506,165.2557218026609,2846.874616250887,0.0,694.9030544657115,0.0,1177.5317032622588,0.0,1366.7190015947278,0.0,0.0,0.0,0.0,0.0,2061.6220560604393,687.2073520201465,3926.3611113428447,58.895416670142666,23.550634065245177,23.550634065245177,187.06378845620003,980.2678252769795,4219.42158459968,0.0,0.0,0.0,0.0,0.0,21154.930566903346,0.0,0.0,3795.960438941195,23.962430517510164,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,689.4324259718619,1164.6749683479698,1351.8266036642708,689.4324259718619,525.667266824611,163.76515914725093,2846.874616250887,0.0,689.4324259718619,0.0,1164.6749683479698,0.0,1351.8266036642708,0.0,0.0,0.0,0.0,0.0,2041.2590296361327,680.4196765453776,3886.35367452948,58.2953051179422,23.293499366959395,23.293499366959395,185.4817216397668,970.7837020370054,6445.497420349591,0.0,0.0,0.0,0.0,0.0,21112.62070576954,2268.779720328483,0.0,5948.313866572543,23.95993481518681,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,665.1639877095811,1125.4931473038912,1313.1159599586833,665.1639877095811,506.8942266176998,158.2697610918813,2846.874616250887,0.0,665.1639877095811,0.0,1125.4931473038912,0.0,1313.1159599586833,0.0,0.0,0.0,0.0,0.0,1978.2799476682644,659.4266492227548,3763.1997441949106,56.44799616292366,22.509862946077824,22.509862946077824,179.1873637366067,940.0817350144409,4043.8548299865956,0.0,0.0,0.0,0.0,0.0,21070.395464358004,0.0,0.0,5948.313866572543,23.96385364300078,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,648.0907101857695,1096.2429336066798,1279.8775294258746,648.0907101857695,493.9837975666724,154.106912619097,2846.874616250887,0.0,648.0907101857695,0.0,1096.2429336066798,0.0,1279.8775294258746,0.0,0.0,0.0,0.0,0.0,1927.968239611644,642.6560798705481,3666.867253088872,55.00300879633308,21.924858672133595,21.924858672133595,174.60226176543284,916.1110677765812,3940.322240994903,0.0,0.0,0.0,0.0,0.0,21028.25467342929,0.0,0.0,5948.313866572543,23.965875543960834,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,632.7961094911007,1069.9506609724178,1251.9946943498928,632.7961094911007,482.06188146871295,150.73422802238775,2846.874616250887,0.0,632.7961094911007,0.0,1069.9506609724178,0.0,1251.9946943498928,0.0,0.0,0.0,0.0,0.0,1884.7908038409935,628.2636012803312,3583.0050660937422,53.74507599140613,21.399013219448356,21.399013219448356,170.5427147575968,895.3494184682306,3850.090883281644,0.0,0.0,0.0,0.0,0.0,20986.198164082434,0.0,0.0,5948.313866572543,23.967232249834957,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,635.4612259196457,1071.9436648721626,1254.7699239650117,635.4612259196457,483.28729404641075,152.17393187323492,2846.874616250887,0.0,635.4612259196457,0.0,1071.9436648721626,0.0,1254.7699239650117,0.0,0.0,0.0,0.0,0.0,1890.2311498846575,630.0770499615525,3592.2518647183724,53.88377797077558,21.43887329744325,21.43887329744325,171.19111477751935,898.0296893047339,3860.204504061553,0.0,0.0,0.0,0.0,0.0,20944.225767754273,0.0,0.0,5948.313866572543,23.96581730328094,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,641.7139359494009,1082.560116743577,1258.2922168417995,641.7139359494009,487.5504498857578,154.1634860636431,2846.874616250887,0.0,641.7139359494009,0.0,1082.560116743577,0.0,1258.2922168417995,0.0,0.0,0.0,0.0,0.0,1900.0061527912003,633.3353842637334,3615.901653798511,54.23852480697766,21.65120233487154,21.65120233487154,172.6412748053928,903.517588545847,581.4650433180996,0.0,0.0,0.0,0.0,0.0,20902.337316218767,0.0,3304.6188147625235,2464.939782140664,23.967191829889348,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,673.1790581824006,1138.7841483343777,1310.6536832719285,673.1790581824006,511.70019007735107,161.47886810504954,2846.874616250887,0.0,673.1790581824006,0.0,1138.7841483343777,0.0,1310.6536832719285,0.0,0.0,0.0,0.0,0.0,1983.8327414543292,661.2775804847764,3783.8944702734834,56.758417054102246,22.775682966687555,22.775682966687555,180.86244230012537,944.4498057723791,2355.6268287417033,0.0,0.0,0.0,0.0,0.0,20860.53264158633,0.0,1711.4398668193821,660.9237629525047,23.969146793577345,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,682.0678711039333,1153.8059539402188,1326.9436088751893,682.0678711039334,519.085669825632,162.98220127830137,2846.874616250887,0.0,682.0678711039333,0.0,1153.8059539402188,0.0,1326.9436088751893,0.0,0.0,0.0,0.0,0.0,2009.0114799791227,669.6704933263742,3832.4879272457156,57.48731890868573,23.07611907880438,23.07611907880438,183.22624873511805,956.5362991277867,4119.353733047127,0.0,0.0,0.0,0.0,0.0,20818.81157630316,0.0,0.0,660.9237629525047,23.96889161141801,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,685.0596213718409,1154.2876442002405,1352.9538288126857,685.0596213718409,519.7752161851259,165.284405186715,2846.874616250887,0.0,685.0596213718409,0.0,1154.2876442002405,0.0,1352.9538288126857,0.0,0.0,0.0,0.0,0.0,2038.0134501845266,679.3378167281755,3871.638911112943,58.07458366669414,23.085752884004812,23.085752884004812,184.55703127424093,968.1409374371202,4160.442031821886,0.0,0.0,0.0,0.0,0.0,20777.173953150555,0.0,0.0,660.9237629525047,23.96530586319769,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,664.5609419711991,1122.274816521101,1326.9927249676996,664.5609419711991,504.38621325213717,160.17472871906196,2846.874616250887,0.0,664.5609419711991,0.0,1122.274816521101,0.0,1326.9927249676996,0.0,0.0,0.0,0.0,0.0,1991.5536669388987,663.8512223129662,3777.679705772966,56.665195586594486,22.44549633042202,22.44549633042202,179.4213235824454,944.8287341428501,4058.657217602849,0.0,0.0,0.0,0.0,0.0,20735.619605244254,0.0,0.0,660.9237629525047,23.966908951505406,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,651.0920997016419,1100.4864068536672,1307.9867830556911,651.0920997016419,494.14698350200797,156.94511619963393,2846.874616250887,0.0,651.0920997016419,0.0,1100.4864068536672,0.0,1307.9867830556911,0.0,0.0,0.0,0.0,0.0,1959.078882757333,653.0262942524444,3712.5915838634446,55.68887375795167,22.009728137073346,22.009728137073346,175.9943915226199,928.7290158071627,6257.074025746644,0.0,0.0,0.0,0.0,0.0,20694.14836603377,2268.779720328483,0.0,2813.277190583852,23.968651894237663,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,699.2933143705102,1178.4923717255383,1390.9996507045382,699.2933143705103,531.6623710657899,167.63094330472038,2846.874616250887,0.0,699.2933143705102,0.0,1178.4923717255383,0.0,1390.9996507045382,0.0,0.0,0.0,0.0,0.0,2090.2929650750484,696.7643216916828,3965.5496584922694,59.48324487738404,23.569847434510766,23.569847434510766,188.65948905122806,992.0467504893163,7565.4509020524265,0.0,0.0,0.0,0.0,0.0,20652.7600693017,3304.6188147625235,0.0,5948.313866572543,23.96187412715129,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,690.9076079802473,1164.1966140132263,1374.7250269312017,690.9076079802473,524.8730835543224,166.03452442592496,2846.874616250887,0.0,690.9076079802473,0.0,1164.1966140132263,0.0,1374.7250269312017,0.0,0.0,0.0,0.0,0.0,2065.632634911449,688.5442116371496,3918.3734605618247,58.77560190842737,23.283932280264526,23.283932280264526,186.40673950688182,980.2944176129877,4210.1236665376655,0.0,0.0,0.0,0.0,0.0,20611.4545491631,0.0,0.0,5948.313866572543,23.9633002256388,0.0,0.0,0.0,0.0,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,676.1991958576209,1138.2851801623094,1351.9787952023753,676.1991958576209,512.4721216191842,163.72707423843667,2846.874616250887,0.0,676.1991958576209,0.0,1138.2851801623094,0.0,1351.9787952023753,0.0,0.0,0.0,0.0,0.0,2028.1779910599962,676.059330353332,3842.5225015756378,57.637837523634566,22.765703603246187,22.765703603246187,182.60547143461824,961.8340465180771,4128.297217740383,0.0,0.0,0.0,0.0,0.0,20570.231640064776,0.0,0.0,5948.313866572543,23.964695858061486,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,667.2391863428281,1124.2505269832957,1339.2085959284905,667.2391863428281,505.8700825659267,161.36910377690145,2846.874616250887,0.0,667.2391863428281,0.0,1124.2505269832957,0.0,1339.2085959284905,0.0,0.0,0.0,0.0,0.0,2006.4477822713186,668.8159274237729,3799.5142366783875,56.992713550175814,22.485010539665915,22.485010539665915,180.3223656369088,951.1010276901894,4081.7993369448054,0.0,0.0,0.0,0.0,0.0,20529.091176784652,0.0,0.0,5948.313866572543,23.96407939785908,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,671.1118073747092,1130.1369765272536,1345.6046990309064,671.1118073747093,508.6663911417823,162.44541623292696,2846.874616250887,0.0,671.1118073747092,0.0,1130.1369765272536,0.0,1345.6046990309064,0.0,0.0,0.0,0.0,0.0,2016.7165064056157,672.2388354685386,3819.092318401408,57.28638477602112,22.602739530545072,22.602739530545072,181.33292437760355,956.0636236832534,4102.917106616123,0.0,0.0,0.0,0.0,0.0,20488.032994431087,0.0,0.0,5948.313866572543,23.964683656208443,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,662.962993150566,1119.772825610052,1333.0988811512152,662.962993150566,502.8457851244134,160.11720802615264,2846.874616250887,0.0,662.962993150566,0.0,1119.772825610052,0.0,1333.0988811512152,0.0,0.0,0.0,0.0,0.0,1996.0618743017812,665.3539581005938,3781.1886580124274,56.71782987018641,22.39545651220104,22.39545651220104,179.2347885967818,946.097489591964,4061.9321895037974,0.0,0.0,0.0,0.0,0.0,20447.056928442227,0.0,0.0,5948.313866572543,23.966093820832622,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,661.6758431243298,1116.0050171902037,1329.9433969513304,661.6758431243298,501.1155879197311,160.56025520459872,2846.874616250887,0.0,661.6758431243298,0.0,1116.0050171902037,759.1518165637117,570.7915803876188,0.0,0.0,759.1518165637117,1012.2024220849489,253.05060552123723,1232.4674235119487,410.8224745039829,2759.2949152061356,41.389423728092034,29.91161850944119,22.320100343804075,178.86797094718474,936.362193553742,739.3676360570819,0.0,0.0,0.0,1012.2024220849489,0.0,21367.755115566048,0.0,3304.6188147625235,2464.939782140664,23.966014112787757,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,673.7863088828219,1136.5534176981805,1345.7984417069126,673.7863088828219,510.8704903630023,162.9158185198196,2846.874616250887,0.0,673.7863088828219,0.0,1136.5534176981805,33.73856070878537,1312.0598809981273,0.0,0.0,33.73856070878537,44.98474761171383,11.246186902928457,1985.8461898809492,661.9487299603164,3784.348337539446,56.76522506309169,23.068453961051464,22.73106835396361,181.9180557632396,957.6777200045912,2402.3760214731233,0.0,0.0,0.0,44.98474761171383,0.0,21367.755115566048,0.0,1711.4398668193821,660.9237629525047,23.96538317105544,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,667.6096217668115,1123.0294480859493,1343.834656354617,667.6096217668115,505.8923528068675,161.71726895994405,2846.874616250887,0.0,667.6096217668115,0.0,1123.0294480859493,0.0,1343.834656354617,0.0,0.0,0.0,0.0,0.0,2011.4442781214284,670.4814260404761,3804.9551522478537,57.0743272837178,22.460588961718987,22.460588961718987,180.52432965903387,953.0012609066657,4087.4749871140457,0.0,0.0,0.0,0.0,0.0,21325.019605334917,0.0,0.0,660.9237629525047,23.96557413475726,0.0,0.0,0.0,0.0,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,687.0619424997027,1156.0629213107543,1376.3158833305956,687.0619424997027,520.4781975084398,166.58374499126282,2846.874616250887,0.0,687.0619424997027,0.0,1156.0629213107543,0.0,1376.3158833305956,0.0,0.0,0.0,0.0,0.0,2063.377825830298,687.7926086100994,3907.233355751152,58.60850033626728,23.121258426215086,23.121258426215086,185.60987917407346,978.2535049728701,4197.6942521139235,0.0,0.0,0.0,0.0,0.0,21282.36956612425,0.0,0.0,660.9237629525047,23.96722389061148,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,685.4397063666097,1151.049636540572,1369.0824376560347,685.4397063666097,519.6235761697981,165.81613019681163,2846.874616250887,0.0,685.4397063666097,0.0,1151.049636540572,0.0,1369.0824376560347,0.0,0.0,0.0,0.0,0.0,2054.522144022644,684.8407146742147,3890.412495237431,58.35618742856146,23.02099273081144,23.02099273081144,185.06536727022453,974.3042548346237,4179.876035397839,0.0,0.0,0.0,0.0,0.0,21239.804826992,0.0,0.0,660.9237629525047,23.964395420375766,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,665.1394385128517,1119.0830608940212,1332.1572328186528,665.1394385128517,504.2816544270707,160.85778408578108,2846.874616250887,0.0,665.1394385128517,0.0,1119.0830608940212,0.0,1332.1572328186528,0.0,0.0,0.0,0.0,0.0,1997.2966713315045,665.7655571105015,3782.1452893360274,56.73217934004041,22.381661217880424,22.381661217880424,179.67834885304768,946.9394077393504,7367.937954727398,0.0,0.0,0.0,0.0,0.0,21197.325217338017,3304.6188147625235,0.0,3795.960438941195,23.963379320180234,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,615.2511766420205,1019.3923659306561,1210.536571951109,615.2511766420205,459.14879430983416,156.1023823321863,2846.874616250887,0.0,615.2511766420205,0.0,1019.3923659306561,0.0,1210.536571951109,0.0,0.0,0.0,0.0,0.0,1825.7877485931294,608.5959161977098,3453.7760307214953,51.80664046082243,20.387847318613122,20.387847318613122,165.61313721108627,866.7913885068448,3711.971503030633,0.0,0.0,0.0,0.0,0.0,21154.93056690335,0.0,0.0,660.9237629525047,23.980904640078137,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,616.5893482108063,1022.633045850371,1212.4620808528912,616.5893482108063,460.34289547549366,156.24645273531263,2846.874616250887,0.0,616.5893482108063,0.0,1022.633045850371,0.0,1212.4620808528912,0.0,0.0,0.0,0.0,0.0,1829.0514290636975,609.6838096878992,3461.3682846019674,51.92052426902951,20.45266091700742,20.45266091700742,165.95389452757718,868.4635503185207,3720.1480252325873,0.0,0.0,0.0,0.0,0.0,21112.620705769543,0.0,0.0,660.9237629525047,23.98046757008517,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,607.1174710964414,1003.6107667188191,1194.2849690959404,607.1174710964414,452.24248034411676,154.87499075232458,2846.874616250887,0.0,607.1174710964414,0.0,1003.6107667188191,0.0,1194.2849690959404,0.0,0.0,0.0,0.0,0.0,1801.4024401923816,600.4674800641272,3405.4806869753284,51.082210304629925,20.072215334376384,20.072215334376384,163.41093732113035,855.1050583586405,5928.897985598326,0.0,0.0,0.0,0.0,0.0,21070.395464358004,2268.779720328483,0.0,2813.277190583852,23.980152789887835,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,605.1729971493996,1001.0561953170522,1192.0735586402848,605.1729971493996,451.7610469131823,153.4119502362173,2846.874616250887,0.0,605.1729971493996,0.0,1001.0561953170522,0.0,1192.0735586402848,0.0,0.0,0.0,0.0,0.0,1797.2465557896844,599.0821852632281,3397.3849363699646,50.96077404554947,20.021123906341046,20.021123906341046,162.9346403279706,853.0198474494302,3651.3225985561685,0.0,0.0,0.0,0.0,0.0,21028.254673429292,0.0,0.0,2813.277190583852,23.97927104327688,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,593.9432545902491,985.2761098446863,1170.703717331281,593.9432545902491,444.3269169256376,149.6163376646116,2846.874616250887,0.0,593.9432545902491,0.0,985.2761098446863,0.0,1170.703717331281,0.0,0.0,0.0,0.0,0.0,1764.6469719215302,588.2156573071767,3338.138739073393,50.072081086100894,19.705522196893725,19.705522196893725,159.93245896612763,837.6312417531926,3587.5543235194095,0.0,0.0,0.0,0.0,0.0,20986.198164082434,0.0,0.0,2813.277190583852,23.978655732215433,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,598.4862070464851,995.0755561481808,1178.1302440476838,598.4862070464851,448.1320198021381,150.35418724434706,2846.874616250887,0.0,598.4862070464851,0.0,995.0755561481808,0.0,1178.1302440476838,0.0,0.0,0.0,0.0,0.0,1776.616451094169,592.2054836980564,3363.897490940406,50.45846236410609,19.901511122963615,19.901511122963615,161.117250770334,843.5842190784238,6919.895041083299,0.0,0.0,0.0,0.0,0.0,20944.225767754266,3304.6188147625235,0.0,5948.313866572543,23.97927217460357,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,597.7125986264488,995.3165646821786,1175.3987862254558,597.7125986264488,447.50786905644526,150.20472957000354,2846.874616250887,0.0,597.7125986264488,0.0,995.3165646821786,0.0,1175.3987862254558,0.0,0.0,0.0,0.0,0.0,1773.1113848519044,591.0371282839682,3359.465077818051,50.39197616727077,19.90633129364357,19.90633129364357,160.87689185108277,842.1186588896088,3610.54660842369,0.0,0.0,0.0,0.0,0.0,20902.337316218756,0.0,0.0,5948.313866572543,23.979747507568387,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,603.8504104183078,1007.79080745408,1188.2533175311041,603.8504104183078,451.5419851949373,152.3084252233705,2846.874616250887,0.0,603.8504104183078,0.0,1007.79080745408,0.0,1188.2533175311041,0.0,0.0,0.0,0.0,0.0,1792.103727949412,597.3679093164707,3397.262444719963,50.95893667079944,20.1558161490816,20.1558161490816,162.54962115374806,851.1880994391813,346.4638200801496,0.0,0.0,0.0,0.0,0.0,20860.53264158632,0.0,3304.6188147625235,2464.939782140664,23.980721891671283,0.0,0.0,0.0,0.0,0.0
