timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,523.7622013834243,1049.009969746523,1264.5192970714854,523.7622013834243,324.7651350750382,198.99706630838608,2291.756165093545,512.3059083837546,11.4562929996697,1.4392872370313424e-12,1049.0099697465216,1264.5192970714854,0.0,745.1722303763704,232.86632199261575,1264.5192970714868,1686.025729428649,421.5064323571622,11.4562929996697,3.8187643332232333,1064.2850270794145,15.964275406191216,33.625392365645325,20.980199394930434,146.7736113334986,875.5349971832668,3712.8264653846995,2431.1979598050193,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.93512381639015,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,518.5206041964954,1038.1288302394792,1254.6417139024848,518.5206041964954,322.7993568592262,195.72124733726918,2291.756165093545,507.0491879567452,11.47141623975017,0.0,1038.1288302394792,1254.6417139024848,0.0,737.5260915734476,230.47690361670237,1254.6417139024848,1672.8556185366463,418.21390463416157,11.47141623975017,3.8238054132500565,1053.4240518924794,15.80136077838719,33.30899374381443,20.762576604789583,145.38309009852875,867.770634889634,3679.061783228094,2410.381710110094,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.934980674577147,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,519.5378031657111,1040.9778986284582,1258.5893562403724,519.5378031657111,325.28358332089687,194.25421984481426,2291.756165093545,507.4984404942197,12.039362671491403,700.6346259734372,340.343272655021,1258.5893562403724,0.0,738.1795498097741,230.6811093155544,1959.2239822138094,2612.298642951746,653.0746607379365,12.039362671491403,4.0131208904971345,356.39575621700953,5.3459363432551426,40.411797794707255,6.8068654531004205,145.7132550708816,1086.0467456059323,3905.151803640473,3350.47819276152,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.931528261108504,0.0,0.0,0.0,0.0,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,516.5994912939077,1034.3330648258343,1252.1396830407823,516.5994912939077,324.11057501497305,192.48891627893462,2291.756165093545,504.4413618930315,12.158129400876192,765.8990442281496,268.4340205976847,1252.139683040782,2.2737367544323206e-13,733.7328900262277,229.29152813319612,2018.0387272689318,2690.718303025242,672.6795757563106,12.158129400876419,4.052709800292139,284.64485979885325,4.269672896982798,40.867048569206005,5.368680411953695,144.9086631156164,1101.4378786835578,6173.2898381725645,3424.45119305147,3424.45119305147,0.0,0.0,0.0,0.0,2268.779720328483,0.0,2813.277190583852,23.93078661078917,0.0,0.0,0.0,0.0,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,518.9308112363378,1039.930028751013,1259.3478753968104,518.9308112363378,325.63802219795815,193.29278903837974,2291.756165093545,506.828539087425,12.102272148912846,1039.930028751013,0.0,1259.3478753968104,0.0,737.2051477635273,230.37660867610228,2299.2779041478234,3065.7038721970976,766.4259680492744,12.102272148912846,4.034090716304282,16.136362865217126,0.2420454429782569,43.79137961649849,0.0,145.60410704406112,1190.4741995452187,7313.301729691902,3802.909019960625,5074.25305785225,0.0,0.0,0.0,0.0,3304.6188147625235,0.0,5948.313866572543,23.93110175642715,0.0,0.0,0.0,0.0,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,514.2071751452359,1030.0309277540186,1252.2241999702924,514.2071751452359,322.56810816732025,191.63906697791555,2291.756165093545,502.259987382223,11.947187763012835,1030.0309277540186,0.0,1252.2241999702926,-2.2737367544323206e-13,730.5599816468699,228.29999426464684,2282.255127724311,3043.006836965748,760.751709241437,11.947187763012607,3.9823959210042026,15.92958368401681,0.23894375526025213,43.42316983232348,0.0,144.39093069644852,1181.0871437111202,3977.5494465806682,3773.5668186126177,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.93203180293769,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,523.4909988249688,1046.9659887339612,1269.212280335436,523.4909988249688,328.2227652091099,195.26823361585883,2291.756165093545,510.88904949443037,12.601949330538389,1.4468675234162822e-12,1046.9659887339599,1269.2122803354362,-2.2737367544323206e-13,743.1113447191715,232.2222952247411,1269.2122803354375,1692.28304044725,423.0707601118125,12.601949330538162,4.200649776846054,1063.768587841344,15.95652881762016,33.6314425780336,20.9393197746792,146.8486742048818,876.8696704886144,3716.538938382979,2435.3943851664217,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.928223818821877,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,547.2713978609498,1094.3610929851202,1326.7739490617164,547.2713978609498,343.5925324055154,203.67886545543442,2291.756165093545,533.7828165185507,13.48858134239913,1.4748562731452893e-12,1094.3610929851188,1326.7739490617164,0.0,776.4113694815284,242.6285529629776,1326.7739490617178,1769.0319320822903,442.25798302057257,13.48858134239913,4.49619378079971,1112.3458681083177,16.685188021624764,35.15496135031958,21.887221859702375,153.5194605659315,916.6295615619281,2173.5961346503345,2545.4433015638187,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1711.4398668193821,4144.297847384383,23.923084666310658,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,556.6927277711281,1113.9704489778512,1351.2399016744096,556.6927277711281,349.56048191738705,207.13224585374104,2291.756165093545,543.2188038853851,13.473923885743034,0.0,1113.9704489778512,1351.2399016744096,0.0,790.1364420151057,246.9176381297205,1351.2399016744096,1801.653202232546,450.4133005581365,13.473923885743034,4.491307961914345,1131.9356808255086,16.979035212382627,35.791807996301124,22.279408979557026,156.20586932718368,933.0783681651958,650.362631826061,2591.7896442476517,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3304.6188147625235,660.9237629525047,23.923114498987715,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,552.8574431188946,1105.2507118578517,1344.424750701315,552.8574431188946,346.96678999968606,205.8906531192085,2291.756165093545,539.5862513875535,13.271191731341105,0.0,1105.2507118578517,1344.4247507013147,2.2737367544323206e-13,784.8527292909869,245.26647790343338,1344.4247507013147,1792.5663342684195,448.1415835671049,13.271191731341332,4.423730577113777,1122.9456341663067,16.8441845124946,35.54926174417018,22.105014237157032,155.19465161370135,927.5249041551751,3930.0578098332344,2152.95611156432,2152.95611156432,0.0,424.4629519950861,0.0,403.23980439533176,0.0,0.0,660.9237629525047,23.924312041626333,0.0,0.0,0.0,-4.547473508864641e-13,2.2737367544323206e-13
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,548.1828713398746,1095.1507279416526,1332.4429027651574,548.1828713398746,344.4987983983697,203.68407294150495,2291.756165093545,534.7519123763219,13.430958963552712,0.0,1095.1507279416526,1332.4429027651574,0.0,777.8209634564682,243.06905108014632,1332.4429027651574,1776.59053702021,444.1476342550525,13.430958963552712,4.476986321184238,1113.0586732263896,16.695880098395843,35.227443586484625,21.903014558833053,153.86687289048086,919.3868827905775,3895.163384837261,0.0,0.0,0.0,2554.411500476678,0.0,2829.1242502393857,0.0,0.0,660.9237629525047,23.92336434507439,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,550.5342367956048,1099.9402208316258,1333.94191181851,550.5342367956048,345.0250092403809,205.50922755522396,2291.756165093545,537.1557901248182,13.378446670786616,0.0,1099.9402208316258,1333.94191181851,0.0,781.3175129088264,244.16172278400825,1333.94191181851,1778.5892157580133,444.64730393950333,13.378446670786616,4.459482223595539,1117.778149726008,16.76667224589012,35.338223534817615,21.998804416632517,154.41275442772226,921.7849635721697,3906.2013330179125,4.547473508864641e-13,0.0,4.547473508864641e-13,2559.906728666839,0.0,5255.377393972405,0.0,0.0,660.9237629525047,23.923721925933897,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,547.5357963352893,1095.162577949303,1324.6318882136773,547.5357963352894,343.4528213055193,204.08297502977007,2291.756165093545,534.1609521119077,13.374844223381615,0.0,1095.162577949303,1324.6318882136773,0.0,776.9613848900476,242.80043277813988,1324.6318882136773,1766.1758509515696,441.5439627378924,13.374844223381615,4.458281407793872,1112.9957035804787,16.69493555370718,35.14957044112283,21.903251558986064,153.52095795577236,916.0713924334145,7188.020469694207,0.0,0.0,0.0,2543.1372358416174,0.0,7660.847013233998,3304.6188147625235,0.0,3795.960438941195,23.923770950245302,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,539.8363172755365,1081.0800240058695,1311.111011557387,539.8363172755364,340.0303110658724,199.80600620966408,2291.756165093545,526.6251859689248,13.211131306611719,0.0,1081.0800240058695,1311.1110115573867,2.2737367544323206e-13,766.0002705002543,239.37508453132943,1311.1110115573867,1748.148015409849,437.03700385246225,13.211131306611946,4.403710435537316,1098.6948657480189,16.480422986220283,34.73271059569126,21.62160048011739,151.50204689003738,905.1525797713954,6105.959652938672,-9.094947017729282e-13,0.0,0.0,2514.1482859101043,0.0,10033.96619082213,2268.779720328483,0.0,5948.313866572543,23.92485580494233,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,545.1280901031762,1094.5077554021298,1312.5216259251704,545.1280901031762,343.19664308355726,201.9314470196189,2291.756165093545,532.2869423810649,12.841147722111259,0.0,1094.5077554021298,1312.5216259251704,0.0,774.2355525542763,241.94861017321134,1312.5216259251704,1750.0288345668937,437.5072086417234,12.841147722111259,4.280382574037087,1111.6292856982782,16.674439285474172,35.0153713672943,21.890155108042595,152.68898966038398,910.0051568101669,3862.1626282406432,2319.0794354811,2319.0794354811,0.0,205.1849516400698,0.0,10208.823962498553,0.0,0.0,5948.313866572543,23.92698899339032,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,545.7504860741411,1101.187339822505,1301.3249194691666,545.7504860741412,344.2163927332139,201.53409334092726,2291.756165093545,533.0138863819352,12.736599692205914,0.0,1101.187339822505,1301.3249194691664,2.2737367544323206e-13,775.2929256464512,242.27903926451597,1301.3249194691664,1735.0998926255552,433.7749731563888,12.736599692206141,4.24553323073538,1118.1694727454465,16.772542091181695,35.036995991141765,22.0237467964501,152.5359219598971,906.6687524903109,3854.9314978561238,2306.0825197169797,2306.08251971698,0.0,204.31029855502652,0.0,10382.501098200832,0.0,0.0,5948.313866572543,23.927599160116547,0.0,0.0,0.0,0.0,2.2737367544323206e-13
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,556.2205883456934,1117.3447252336057,1324.0672016761237,556.2205883456934,349.25293538780534,206.96765295788805,2291.756165093545,542.9876653483685,13.232922997324863,0.0,1117.3447252336057,1324.0672016761237,0.0,789.8002405067178,246.81257515834932,1324.0672016761237,1765.4229355681648,441.3557338920412,13.232922997324863,4.410974332441621,1134.9886225633722,17.024829338450584,35.58756652143335,22.346894504672115,155.39455840538687,922.9331321527751,3920.565647408197,3317.02031325977,3317.02031325977,0.0,0.0,761.7971371848871,9559.844372651916,0.0,0.0,5948.313866572543,23.924702519504958,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,571.796734672603,1150.4501001921415,1353.5548478153141,571.796734672603,358.5114081802218,213.28532649238113,2291.756165093545,558.4286772478673,13.368057424735639,6.511155251328918e-13,1150.4501001921408,1353.5548478153141,0.0,812.2598941787161,253.83121693084877,1353.5548478153148,1804.7397970870863,451.1849492717716,13.368057424735639,4.456019141578547,1168.274176758455,17.524112651376825,36.54455048199598,23.009002003842816,159.54630535484344,946.096155836258,717.2790237537948,4904.215848580141,4904.21584858014,9.094947017729282e-13,0.0,2287.2161573143385,7133.128728838888,0.0,3304.6188147625235,2464.939782140664,23.923914790464536,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,570.9234602125265,1148.8926230387835,1357.640328718193,570.9234602125265,358.07915646542205,212.84430374710445,2291.756165093545,557.6241742064943,13.299286006032162,0.0,1148.8926230387835,1357.640328718193,0.0,811.089707936719,253.46553373022468,1357.640328718193,1810.1871049575905,452.5467762393976,13.299286006032162,4.433095335344054,1166.6250043801597,17.499375065702395,36.5542557479576,22.977852460775672,159.46440928577854,946.9412978651804,2312.9578430153015,4617.13329813829,4617.13329813829,0.0,0.0,1995.8564852439806,5017.960907966493,0.0,1711.4398668193821,660.9237629525047,23.92434465585405,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,564.6445181006849,1137.3667836686373,1343.6743820544827,564.6445181006849,354.6239343854192,210.02058371526567,2291.756165093545,551.224478482398,13.420039618286864,0.0,1137.3667836686373,1343.6743820544825,2.2737367544323206e-13,801.7810596107607,250.55658112836272,1343.6743820544825,1791.56584273931,447.8914606848275,13.420039618287092,4.473346539429031,1155.2601698263534,17.3289025473953,36.18407949391757,22.747335673372746,157.73742431863678,936.9191303859416,3982.6048142097447,4163.33402509174,4163.33402509174,0.0,0.0,1569.9871227416693,3355.306962211961,0.0,0.0,660.9237629525047,23.923595761543936,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,561.1012014905933,1131.8146428850655,1338.222595928933,561.1012014905933,352.71376064264103,208.38744084795226,2291.756165093545,547.9729133090168,13.128288181576522,0.0,1131.8146428850655,1338.2225959289326,4.547473508864641e-13,797.0515102676608,249.07859695864397,1338.2225959289326,1784.2967945719101,446.07419864297754,13.128288181576977,4.376096060525659,1149.319027127168,17.23978540690752,36.018518816990635,22.63629285770131,156.82822300722015,932.2517117509667,3963.390152055558,5762.514835712731,6901.52839467326,0.0,0.0,3181.1665308731604,0.0,0.0,0.0,660.9237629525047,23.925262310059523,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,556.7747311711992,1123.8006121498724,1334.818124104216,556.7747311711992,350.6702846791018,206.10444649209737,2291.756165093545,543.9868184252596,12.787912745939593,0.0,1123.8006121498724,1334.8181241042157,2.2737367544323206e-13,791.2535540731049,247.26673564784525,1334.8181241042157,1779.7574988056208,444.9393747014052,12.78791274593982,4.2626375819799405,1140.8511624777923,17.112767437166884,35.824193484039604,22.47601224299745,155.80353421370796,927.6852553091422,3943.0787227344285,2571.0110528787254,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.927195404262083,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,557.8807534650995,1125.1417285071946,1338.3516979001656,557.8807534650996,351.73541751908755,206.14533594601198,2291.756165093545,544.9491807488847,12.93157271621476,2.9333857756153245e-12,1125.1417285071916,1338.3516979001656,0.0,792.6533538165596,247.70417306767487,1338.3516979001686,1784.468930533558,446.1172326333895,12.93157271621476,4.310524238738253,1142.3838254621446,17.13575738193217,35.88635154914558,22.502834570143833,156.13705813658078,929.793931577605,3951.1681114500657,2577.1222843501178,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.926354370956844,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,556.5436290112528,1123.959524131625,1332.9895922007374,556.5436290112528,351.4925074394646,205.05112157178823,2291.756165093545,543.611211487066,12.932417524186803,0.0,1123.959524131625,1332.9895922007374,0.0,790.7072167084597,247.09600522139363,1332.9895922007374,1777.31945626765,444.3298640669125,12.932417524186803,4.310805841395601,1141.2027474972074,17.11804121245811,35.80908640463987,22.4791904826325,155.70881313283272,926.8518063622648,3940.3445517058813,2568.0266729761097,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.92633169007159,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,567.6501631831676,1131.2131360151393,1348.2194965365622,567.6501631831677,354.8612978822404,212.78886530092723,2291.756165093545,0.0,567.6501631831676,0.0,1131.2131360151393,0.0,1348.2194965365622,0.0,0.0,0.0,0.0,0.0,1915.86965971973,638.6232199065767,3685.706015641446,55.28559023462169,22.624262720302788,22.624262720302788,158.4972167234784,897.6545523052823,3944.7373480401516,0.0,0.0,0.0,0.0,0.0,27985.329049608747,0.0,0.0,660.9237629525047,23.925301146541344,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,687.099774372342,1369.4460463099508,1632.9938017867305,687.0997743723422,428.4392215813481,258.660552790994,2291.756165093545,0.0,687.099774372342,0.0,1369.4460463099508,0.0,1632.9938017867305,0.0,0.0,0.0,0.0,0.0,2320.0935761590727,773.3645253863575,4462.904147855381,66.94356221783072,27.388920926199017,27.388920926199017,191.87468086347548,1086.9606103200617,4776.500232789085,0.0,0.0,0.0,0.0,0.0,27929.35839150953,0.0,0.0,660.9237629525047,23.911127702991582,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,886.8089834653794,1768.5884448852205,2111.4865445764653,886.8089834653794,553.974280761467,332.8347027039124,2291.756165093545,0.0,886.8089834653794,0.0,1768.5884448852205,0.0,2111.4865445764653,0.0,0.0,0.0,0.0,0.0,2998.2955280418446,999.4318426806149,5766.31581560768,86.49473723411519,35.37176889770441,35.37176889770441,247.74895731603777,1404.4190750261769,6171.303047953236,0.0,0.0,0.0,0.0,0.0,27873.499674726514,0.0,0.0,660.9237629525047,23.884199060103285,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,943.7274165735987,1880.4589311260763,2241.43427238319,943.7274165735987,587.9946236571062,355.7327929164925,2291.756165093545,0.0,943.7274165735987,0.0,1880.4589311260763,0.0,2241.43427238319,0.0,0.0,0.0,0.0,0.0,3185.1616889567886,1061.7205629855962,6127.341183068461,91.91011774602691,37.609178622521526,37.609178622521526,263.49835659779825,1492.3473945744645,6557.968014657332,0.0,0.0,0.0,0.0,0.0,27817.75267537706,0.0,0.0,660.9237629525047,23.87873520579274,0.0,0.0,0.0,0.0,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,859.0709631332143,1712.0968367195067,2041.0654524743911,859.0709631332143,535.6039079308534,323.4670552023609,2291.756165093545,0.0,859.0709631332143,0.0,1712.0968367195067,0.0,2041.0654524743911,0.0,0.0,0.0,0.0,0.0,2900.136415607605,966.7121385358683,5578.94539086298,83.6841808629447,34.24193673439014,34.24193673439014,239.88038432432216,1358.7605771919154,5970.993829519027,0.0,0.0,0.0,0.0,0.0,27762.11717002631,0.0,0.0,660.9237629525047,23.889488523773206,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,916.0553849323752,1825.628657184894,2176.716289292484,916.0553849323753,570.6958065822283,345.35957835014693,2291.756165093545,0.0,916.0553849323752,0.0,1825.628657184894,0.0,2176.716289292484,0.0,0.0,0.0,0.0,0.0,3092.771674224859,1030.9238914082864,5949.32422281804,89.2398633422706,36.512573143697885,36.512573143697885,255.79828308336232,1448.987184121315,6367.387515531071,0.0,0.0,0.0,0.0,0.0,27706.59293568626,0.0,0.0,660.9237629525047,23.882754787316056,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,863.9700945704923,1722.463911056612,2053.607570034311,863.9700945704923,538.8576480636173,325.112446506875,2291.756165093545,0.0,863.9700945704923,0.0,1722.463911056612,0.0,2053.607570034311,0.0,0.0,0.0,0.0,0.0,2917.577664604803,972.525888201601,5612.567463863016,84.18851195794524,34.44927822113224,34.44927822113224,241.27299931223178,1366.8859559140426,6006.9275315754585,0.0,0.0,0.0,0.0,0.0,27651.17974981489,0.0,0.0,660.9237629525047,23.88863632908281,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,823.626277240049,1640.4674148387946,1959.6868451741927,823.626277240049,513.6538190790176,309.97245816103145,2291.756165093545,0.0,823.626277240049,0.0,1640.4674148387946,0.0,1959.6868451741927,0.0,0.0,0.0,0.0,0.0,2783.3131224142417,927.7710408047473,5351.551578057783,80.27327367086674,32.809348296775894,32.809348296775894,230.05720578768938,1303.7202168568551,5727.5007541098885,0.0,0.0,0.0,0.0,0.0,27595.877390315265,0.0,0.0,660.9237629525047,23.892680519173503,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,470.8027610048042,938.1018726887585,1116.5559015620395,470.8027610048042,293.47592448705336,177.32683651775088,2291.756165093545,0.0,470.8027610048042,0.0,938.1018726887585,0.0,1116.5559015620395,0.0,0.0,0.0,0.0,0.0,1587.3586625668436,529.1195541889479,3054.58008944455,45.81870134166825,18.76203745377517,18.76203745377517,131.40915748167052,743.8714879198369,3269.3320231754383,0.0,0.0,0.0,0.0,0.0,27540.68563553464,0.0,0.0,660.9237629525047,23.93754435090078,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,760.6625230147996,1514.489441843231,1808.3824741305618,760.6625230147996,472.975714289468,287.6868087253316,2291.756165093545,0.0,760.6625230147996,0.0,1514.489441843231,0.0,1808.3824741305618,0.0,0.0,0.0,0.0,0.0,2569.0449971453613,856.3483323817871,4939.8827713703795,74.09824157055569,30.28978883686462,30.28978883686462,212.42628418763252,1203.4524358137046,5286.986874802296,0.0,0.0,0.0,0.0,0.0,27485.604264263573,0.0,0.0,660.9237629525047,23.900664250712968,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,483.92355629952885,962.4808733660134,1153.128589597314,483.92355629952885,301.46713043425905,182.4564258652698,2291.756165093545,0.0,483.92355629952885,0.0,962.4808733660134,0.0,1153.128589597314,0.0,0.0,0.0,0.0,0.0,1637.0521458968428,545.6840486322809,3145.217067895137,47.17825601842706,19.249617467320267,19.249617467320267,135.2124379893592,766.5739775747077,3366.106996837562,0.0,0.0,0.0,0.0,0.0,27430.63305573505,0.0,0.0,660.9237629525047,23.933075448737284,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,498.5963383073606,991.1785182639823,1188.530713755175,498.5963383073606,310.614158018039,187.9821802893216,2291.756165093545,0.0,498.5963383073606,0.0,991.1785182639823,0.0,1188.530713755175,0.0,0.0,0.0,0.0,0.0,1687.1270520625355,562.3756840208451,3240.681254347363,48.610218815210445,19.823570365279647,19.823570365279647,139.3243713570713,789.9574149236863,3468.262985250203,0.0,0.0,0.0,0.0,0.0,27375.771789623577,0.0,0.0,660.9237629525047,23.933555258335627,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,689.7778582505114,1373.5036636166476,1644.1055610448807,689.7778582505114,428.58441121431315,261.1934470361982,2291.756165093545,0.0,689.7778582505114,0.0,1373.5036636166476,0.0,1644.1055610448807,0.0,0.0,0.0,0.0,0.0,2333.883419295392,777.9611397651306,4485.34822267717,67.28022334015755,27.470073272332954,27.470073272332954,192.74016036157968,1092.9216700115337,4800.308752923575,0.0,0.0,0.0,0.0,0.0,27321.020246044332,0.0,0.0,660.9237629525047,23.910778047446122,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,887.6849292439391,1768.6647720038588,2117.9887553817075,887.6849292439392,552.2830335013726,335.4018957425665,2291.756165093545,0.0,887.6849292439391,0.0,1768.6647720038588,0.0,2117.9887553817075,0.0,0.0,0.0,0.0,0.0,3005.6736846256467,1001.8912282085489,5776.229684838055,86.64344527257082,35.37329544007718,35.37329544007718,248.1002402412381,1407.381504602512,9486.338775994545,0.0,0.0,0.0,0.0,0.0,27266.378205552246,3304.6188147625235,0.0,3795.960438941195,23.88555040972732,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,554.0185672508192,1104.0418871052127,1321.1082668284728,554.0185672508192,345.82572087770734,208.19284637311185,2291.756165093545,0.0,554.0185672508192,0.0,1104.0418871052127,0.0,1321.1082668284728,0.0,0.0,0.0,0.0,0.0,1875.126834079292,625.0422780264306,3604.2109992109354,54.063164988164026,22.080837742104254,22.080837742104254,154.82516722219512,878.0922857209981,6126.040727233984,0.0,0.0,0.0,0.0,0.0,27211.845449141147,2268.779720328483,0.0,5948.313866572543,23.927785749296632,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,494.7577417838788,986.2622699043459,1180.270837827567,494.7577417838788,308.98812496156665,185.76961682231217,2291.756165093545,0.0,494.7577417838788,0.0,986.2622699043459,0.0,1180.270837827567,0.0,0.0,0.0,0.0,0.0,1675.0285796114458,558.3428598704819,3219.6337093862735,48.2945056407941,19.72524539808692,19.72524539808692,138.27846010282175,784.3663164102717,3445.6571659260658,0.0,0.0,0.0,0.0,0.0,27157.421758242865,0.0,0.0,5948.313866572543,23.939201754364557,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,478.11216208131015,953.7760173156831,1140.0544739647746,478.11216208131015,298.49345569040605,179.6187063909041,2291.756165093545,0.0,478.11216208131015,0.0,953.7760173156831,0.0,1140.0544739647746,0.0,0.0,0.0,0.0,0.0,1618.1666360460847,539.3888786820282,3111.331532043796,46.66997298065694,19.075520346313663,19.075520346313663,133.6133548980007,757.8232472533131,3329.7659006150825,0.0,0.0,0.0,0.0,0.0,27103.10691472638,0.0,0.0,5948.313866572543,23.94105280048288,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,500.1762552895134,999.3728260895821,1194.7243656730948,500.1762552895134,312.9198742105051,187.2563810790083,2291.756165093545,0.0,500.1762552895134,0.0,999.3728260895821,0.0,1194.7243656730948,0.0,0.0,0.0,0.0,0.0,1694.9006209626082,564.9668736542027,3259.2403207063926,48.888604810595886,19.987456521791643,19.987456521791643,139.83742975798964,793.6678212663714,3487.9412683185606,0.0,0.0,0.0,0.0,0.0,27048.90070089693,0.0,0.0,5948.313866572543,23.939203362613632,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,771.0366671717802,1536.7467572616574,1840.229636825135,771.0366671717802,479.5779798853348,291.45868728644547,2291.756165093545,0.0,771.0366671717802,0.0,1536.7467572616574,0.0,1840.229636825135,0.0,0.0,0.0,0.0,0.0,2611.266303996915,870.422101332305,5018.435162590878,75.27652743886316,30.73493514523315,30.73493514523315,215.51481061600015,1222.6833096776347,3659.256504116823,0.0,0.0,0.0,0.0,0.0,26994.80289949514,0.0,1711.4398668193821,4144.297847384383,23.90529613499072,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,797.1759889631397,1589.7865053694056,1899.425525264486,797.1759889631397,495.05191332186354,302.1240756412762,2291.756165093545,0.0,797.1759889631397,0.0,1589.7865053694056,1002.2544432996064,897.1710819648796,0.0,0.0,1002.2544432996064,1336.3392577328084,334.0848144332021,1694.3470709280193,564.7823569760064,3848.9159332734316,57.73373899910147,41.81827454038418,31.795730107388113,222.73465217880894,1252.9495672348914,2234.7187720694,-2.2737367544323206e-13,0.0,0.0,1336.3392577328086,0.0,28210.335588542323,0.0,3304.6188147625235,660.9237629525047,23.90267696999362,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,608.9551578977216,1214.4151386485871,1452.8752529163187,608.9551578977216,378.4884479738246,230.46670992389704,2291.756165093545,0.0,608.9551578977216,0.0,1214.4151386485871,44.54263513980095,1408.3326177765177,0.0,0.0,44.54263513980095,59.39018018640127,14.847545046600317,2017.2877756742394,672.4292585580798,3904.132172880906,58.56198259321359,24.733729124369752,24.288302772971743,170.19698128262576,965.057799377861,4241.303348840491,0.0,0.0,0.0,59.39018018640127,0.0,28210.335588542323,0.0,0.0,660.9237629525047,23.92654362214845,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,656.8734225872976,1311.9238450256594,1570.2556616799754,656.8734225872976,409.29688210218535,247.57654048511222,2291.756165093545,0.0,656.8734225872976,0.0,1311.9238450256594,0.0,1570.2556616799754,0.0,0.0,0.0,0.0,0.0,2227.129084267273,742.3763614224243,4281.429290715357,64.22143936073034,26.238476900513188,26.238476900513188,183.67491037010922,1042.7496649542902,4581.802594247219,0.0,0.0,0.0,0.0,0.0,28153.91491736524,0.0,0.0,660.9237629525047,23.919640284221863,0.0,0.0,0.0,-2.5011104298755527e-12,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,819.5145232694954,1642.0545836512215,1965.2687656464618,819.5145232694954,513.2483833724849,306.26613989701053,2291.756165093545,0.0,819.5145232694954,0.0,1642.0545836512215,0.0,1965.2687656464618,0.0,0.0,0.0,0.0,0.0,2784.783288915957,928.261096305319,5355.098968872498,80.32648453308747,32.84109167302443,32.84109167302443,229.3277140418202,1303.5974782262756,5730.435350793456,0.0,0.0,0.0,0.0,0.0,28097.607087530512,0.0,0.0,660.9237629525047,23.89828957455561,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,851.8636461100922,1707.878770807356,2044.4480658643251,851.8636461100921,533.5976925679607,318.2659535421314,2291.756165093545,0.0,851.8636461100922,0.0,1707.878770807356,0.0,2044.4480658643251,0.0,0.0,0.0,0.0,0.0,2896.3117119744174,965.4372373248058,5569.627720106579,83.54441580159867,34.15757541614712,34.15757541614712,238.42232251536612,1355.719126474065,5959.909609255837,0.0,0.0,0.0,0.0,0.0,28041.411873355453,0.0,0.0,660.9237629525047,23.893066001928567,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,601.7004165833254,1199.6116684937758,1437.841674245597,601.7004165833253,376.9149490791178,224.78546750420753,2291.756165093545,0.0,601.7004165833254,0.0,1199.6116684937758,0.0,1437.841674245597,0.0,0.0,0.0,0.0,0.0,2039.5420908289225,679.8473636096409,3919.001122932339,58.78501684398508,23.992233369875517,23.992233369875517,168.23547076370315,954.8523179570801,4194.006077279781,0.0,0.0,0.0,0.0,0.0,27929.358391509533,0.0,0.0,3795.960438941195,23.919084333761173,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,596.4246593554703,1185.9381348862464,1423.5712037423855,596.4246593554703,373.1886577897534,223.2360015657169,2291.756165093545,0.0,596.4246593554703,0.0,1185.9381348862464,0.0,1423.5712037423855,0.0,0.0,0.0,0.0,0.0,2019.9958630978558,673.3319543659519,3879.2659523500542,58.18898928525081,23.71876269772493,23.71876269772493,166.71275987265838,945.671228919311,6420.384947231898,0.0,0.0,0.0,0.0,0.0,27873.49967472652,2268.779720328483,0.0,5948.313866572543,23.917588833736307,0.0,0.0,0.0,0.0,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,576.5409854290592,1148.3846631213528,1378.8474464217436,576.5409854290592,360.4711541809389,216.06983124812027,2291.756165093545,0.0,576.5409854290592,0.0,1148.3846631213528,0.0,1378.8474464217436,0.0,0.0,0.0,0.0,0.0,1955.3884318508028,651.7961439502676,3755.569238922423,56.333538583836344,22.967693262427055,22.967693262427055,161.2272015920969,915.2922706510549,4019.0653656232103,0.0,0.0,0.0,0.0,0.0,27817.75267537707,0.0,0.0,5948.313866572543,23.922572743315133,0.0,0.0,0.0,0.0,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,562.1153652146523,1118.230913685005,1343.8648943186668,562.1153652146523,350.7188661633863,211.39649905126606,2291.756165093545,0.0,562.1153652146523,0.0,1118.230913685005,0.0,1343.8648943186668,0.0,0.0,0.0,0.0,0.0,1905.980259533319,635.326753177773,3659.5379263960967,54.89306889594145,22.3646182737001,22.3646182737001,157.1772639324441,892.1263225535588,3916.33749577188,0.0,0.0,0.0,0.0,0.0,27762.11717002632,0.0,0.0,5948.313866572543,23.925974121703735,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,549.0372190689662,1092.0707460322787,1313.6334997121664,549.0372190689662,342.19367466878816,206.84354440017808,2291.756165093545,0.0,549.0372190689662,0.0,1092.0707460322787,0.0,1313.6334997121664,0.0,0.0,0.0,0.0,0.0,1862.6707187811326,620.8902395937108,3575.631704407122,53.63447556610683,21.841414920645576,21.841414920645576,153.5464628610232,871.754007862132,3826.495472675544,0.0,0.0,0.0,0.0,0.0,27706.59293568627,0.0,0.0,5948.313866572543,23.928690582178604,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,550.6477869279679,1094.933527265339,1316.5935005635129,550.6477869279679,343.37143827209394,207.276348655874,2291.756165093545,0.0,550.6477869279679,0.0,1094.933527265339,0.0,1316.5935005635129,0.0,0.0,0.0,0.0,0.0,1867.2412874914808,622.4137624971603,3584.5885772539805,53.7688286588097,21.898670545306782,21.898670545306782,153.97437172218656,873.9543039687702,3836.129118725589,0.0,0.0,0.0,0.0,0.0,27651.1797498149,0.0,0.0,5948.313866572543,23.927059168718472,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,554.6626439782112,1102.5361634383753,1325.367462118191,554.6626439782112,346.09010262018256,208.57254135802867,2291.756165093545,0.0,554.6626439782112,0.0,1102.5361634383753,0.0,1325.367462118191,0.0,0.0,0.0,0.0,0.0,1880.0301060964023,626.6767020321341,3609.242971566912,54.138644573503676,22.050723268767506,22.050723268767506,155.07715688008756,879.9939500232604,557.9414047955129,0.0,0.0,0.0,0.0,0.0,27595.877390315272,0.0,3304.6188147625235,2464.939782140664,23.927558681256905,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,580.8495794653786,1154.7015542908248,1387.0657560325033,580.8495794653786,362.62452150363436,218.22505796174423,2291.756165093545,0.0,580.8495794653786,0.0,1154.7015542908248,0.0,1387.0657560325033,0.0,0.0,0.0,0.0,0.0,1967.9153354978819,655.9717784992939,3778.5886682880005,56.67883002432001,23.094031085816496,23.094031085816496,162.37756007944827,921.2162307746952,2332.393253744019,0.0,0.0,0.0,0.0,0.0,27540.685635534643,0.0,1711.4398668193821,660.9237629525047,23.927337181355067,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,588.6193648424834,1168.82841435676,1405.369654720098,588.6193648424834,367.1833737974382,221.43599104504514,2291.756165093545,0.0,588.6193648424834,0.0,1168.82841435676,0.0,1405.369654720098,0.0,0.0,0.0,0.0,0.0,1993.9890195625812,664.6630065208604,3827.480440440202,57.41220660660303,23.3765682871352,23.3765682871352,164.54064565930747,933.3689953610415,4096.186429280382,0.0,0.0,0.0,0.0,0.0,27485.604264263577,0.0,0.0,660.9237629525047,23.92631933998662,0.0,0.0,0.0,0.0,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,594.3006384898242,1181.7958684527096,1416.2045874422333,594.3006384898242,370.1522508076799,224.14838768214432,2291.756165093545,0.0,594.3006384898242,0.0,1181.7958684527096,0.0,1416.2045874422333,0.0,0.0,0.0,0.0,0.0,2010.5052259320576,670.1684086440192,3862.4695030287867,57.9370425454318,23.63591736905419,23.63591736905419,166.05589445781507,941.4331803853744,4133.734274770141,0.0,0.0,0.0,0.0,0.0,27430.633055735056,0.0,0.0,660.9237629525047,23.92248347121455,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,579.8150594334012,1155.1725206493636,1378.840903377235,579.8150594334012,360.5701199637668,219.24493946963437,2291.756165093545,0.0,579.8150594334012,0.0,1155.1725206493636,0.0,1378.840903377235,0.0,0.0,0.0,0.0,0.0,1958.655962810636,652.8853209368787,3766.713804396878,56.500707065953165,23.10345041298727,23.10345041298727,161.93271076549078,917.5256395942972,4031.3541230542955,0.0,0.0,0.0,0.0,0.0,27375.77178962358,0.0,0.0,660.9237629525047,23.925793750704205,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,569.3857018433628,1135.35086798172,1354.8287197859174,569.3857018433628,353.6909974415809,215.69470440178188,2291.756165093545,0.0,569.3857018433628,0.0,1135.35086798172,0.0,1354.8287197859174,0.0,0.0,0.0,0.0,0.0,1924.2144216292802,641.4048072097601,3700.9700968207603,55.5145514523114,22.707017359634403,22.707017359634403,159.03979262758767,901.3731860089279,6229.71819594841,0.0,0.0,0.0,0.0,0.0,27321.02024604433,2268.779720328483,0.0,2813.277190583852,23.928268642588684,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,610.2221745854711,1212.6951953051991,1445.8679669099165,610.2221745854711,379.4035355393897,230.81863904608144,2291.756165093545,0.0,610.2221745854711,0.0,1212.6951953051991,0.0,1445.8679669099165,0.0,0.0,0.0,0.0,0.0,2056.090141495388,685.3633804984626,3954.148717299049,59.312230759485736,24.253903906103982,24.253903906103982,170.28279269418192,963.4662117643383,7536.870363327449,0.0,0.0,0.0,0.0,0.0,27266.37820555224,3304.6188147625235,0.0,5948.313866572543,23.918292948637095,0.0,0.0,0.0,0.0,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,602.726780234658,1198.0987209694867,1429.0037477205303,602.726780234658,374.6599399810596,228.06684025359834,2291.756165093545,0.0,602.726780234658,0.0,1198.0987209694867,0.0,1429.0037477205303,0.0,0.0,0.0,0.0,0.0,2031.7305279551883,677.2435093183961,3907.0727582430713,58.606091373646066,23.961974419389737,23.961974419389737,168.21514239850273,951.9886919293245,4181.817940854002,0.0,0.0,0.0,0.0,0.0,27211.845449141125,0.0,0.0,5948.313866572543,23.92019847544457,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,589.552456335572,1173.7054880930443,1403.2052267936892,589.552456335572,366.4609163840263,223.09153995154566,2291.756165093545,0.0,589.552456335572,0.0,1173.7054880930443,0.0,1403.2052267936892,0.0,0.0,0.0,0.0,0.0,1992.7576831292613,664.2525610430871,3830.715732265393,57.46073598398089,23.474109761860888,23.474109761860888,164.6827983493892,933.3443149001789,4099.807486122485,0.0,0.0,0.0,0.0,0.0,27157.421758242846,0.0,0.0,5948.313866572543,23.922750991780127,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,583.1771779055181,1162.4987582434974,1385.0223731055987,583.1771779055181,362.77461235754953,220.40256554796855,2291.756165093545,0.0,583.1771779055181,0.0,1162.4987582434974,0.0,1385.0223731055987,0.0,0.0,0.0,0.0,0.0,1968.199551011117,656.0665170037056,3786.7648262583198,56.801472393874796,23.249975164869948,23.249975164869948,162.82424861878917,922.1921883461094,4052.8904976007257,0.0,0.0,0.0,0.0,0.0,27103.106914726362,0.0,0.0,5948.313866572543,23.922399998578815,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,586.7348019494642,1168.7760641879045,1391.3426167955008,586.7348019494642,364.6965826769886,222.03821927247557,2291.756165093545,0.0,586.7348019494642,0.0,1168.7760641879045,0.0,1391.3426167955008,0.0,0.0,0.0,0.0,0.0,1978.0774187449651,659.3591395816551,3806.212622514525,57.09318933771787,23.37552128375809,23.37552128375809,163.7604856225367,926.9638571094258,4073.8173400422966,0.0,0.0,0.0,0.0,0.0,27048.900700896906,0.0,0.0,5948.313866572543,23.922204835535112,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,580.4970891673198,1158.2465005319225,1377.091110212591,580.4970891673198,360.94258766701734,219.5545015003025,2291.756165093545,0.0,580.4970891673198,0.0,1158.2465005319225,0.0,1377.091110212591,0.0,0.0,0.0,0.0,0.0,1957.5881993799107,652.5293997933036,3768.364099705137,56.525461495577055,23.16493001063845,23.16493001063845,162.03521821176426,917.4199395219218,4033.2546394337533,0.0,0.0,0.0,0.0,0.0,26994.802899495116,0.0,0.0,5948.313866572543,23.924913495293726,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,578.31775200868,1154.2320871779007,1375.074418079283,578.31775200868,359.7700038402286,218.54774816845142,2291.756165093545,0.0,578.31775200868,0.0,1154.2320871779007,1002.2544432996257,372.8199747796574,0.0,0.0,1002.2544432996257,1336.339257732834,334.0848144332085,951.1377267883374,317.04590892944583,2422.4157228956838,36.336235843435254,33.10718617655427,23.084641743558013,161.5110745734222,905.169861699624,708.1753042029645,0.0,0.0,0.0,1336.339257732834,0.0,28210.335588542323,0.0,3304.6188147625235,2464.939782140664,23.924856553947247,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,586.9703387549969,1170.4108556731617,1398.7569738597565,586.9703387549969,365.5943847518815,221.3759540031154,2291.756165093545,0.0,586.9703387549969,0.0,1170.4108556731617,44.54263513980095,1354.2143387199555,0.0,0.0,44.54263513980095,59.39018018640127,14.847545046600317,1941.1846774749524,647.0615591583174,3758.6570923064314,56.37985638459647,23.853643464861243,23.408217113463234,164.00968473923274,929.5605059070714,2374.258807375603,0.0,0.0,0.0,59.39018018640127,0.0,28210.335588542323,0.0,1711.4398668193821,660.9237629525047,23.923163609360014,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,583.0184049944089,1160.7487259703673,1390.7065952426017,583.0184049944089,361.7878117538736,221.23059324053528,2291.756165093545,0.0,583.0184049944089,0.0,1160.7487259703673,0.0,1390.7065952426017,0.0,0.0,0.0,0.0,0.0,1973.7250002370106,657.9083334123369,3792.3820596197147,56.88573089429572,23.214974519407345,23.214974519407345,162.93516762935667,924.1591809748039,4058.6329071821838,0.0,0.0,0.0,0.0,0.0,28153.91491736524,0.0,0.0,660.9237629525047,23.924056990123646,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,599.4298083472279,1191.7322646180057,1428.278674175819,599.4298083472279,371.36337971378316,228.0664286334447,2291.756165093545,0.0,599.4298083472279,0.0,1191.7322646180057,0.0,1428.278674175819,0.0,0.0,0.0,0.0,0.0,2027.708482523047,675.9028275076823,3895.343574648735,58.43015361973102,23.834645292360115,23.834645292360115,167.47839986125297,949.4806715733866,4168.921418714439,0.0,0.0,0.0,0.0,0.0,28097.607087530512,0.0,0.0,660.9237629525047,23.924632959349616,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,597.0855588932968,1185.5637836588228,1422.922438011097,597.0855588932968,370.2287956392537,226.85676325404313,2291.756165093545,0.0,597.0855588932968,0.0,1185.5637836588228,0.0,1422.922438011097,0.0,0.0,0.0,0.0,0.0,2020.0079969043938,673.3359989681313,3878.907779531348,58.18361669297022,23.711275673176456,23.711275673176456,166.8286909190639,945.7708579265184,4151.342638489734,0.0,0.0,0.0,0.0,0.0,28041.411873355453,0.0,0.0,660.9237629525047,23.921922119940643,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,579.7582976023066,1154.5218305434141,1382.099604079805,579.7582976023066,360.6494465487996,219.10885105350698,2291.756165093545,0.0,579.7582976023066,0.0,1154.5218305434141,0.0,1382.099604079805,0.0,0.0,0.0,0.0,0.0,1961.8579016821116,653.9526338940371,3770.3323661195627,56.55498549179344,23.090436610868284,23.090436610868284,162.00522924932176,918.6937218568889,7339.692268844938,0.0,0.0,0.0,0.0,0.0,27985.32904960875,3304.6188147625235,0.0,3795.960438941195,23.922429117577796,0.0,0.0,0.0,0.0,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,531.4865805522453,1047.9967957033246,1265.6967382682158,531.4865805522452,325.7135687386132,205.77301181363202,2291.756165093545,0.0,531.4865805522453,0.0,1047.9967957033246,0.0,1265.6967382682158,0.0,0.0,0.0,0.0,0.0,1797.183318820461,599.061106273487,3444.2412207972725,51.663618311959084,20.95993591406649,20.95993591406649,148.46920931731913,841.1138057308982,3686.293920254686,0.0,0.0,0.0,0.0,0.0,27929.35839150953,0.0,0.0,660.9237629525047,23.9417849173952,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,531.9349373754421,1050.043838919552,1269.7056986190742,531.9349373754421,326.6030311837371,205.3319061917051,2291.756165093545,0.0,531.9349373754421,0.0,1050.043838919552,0.0,1269.7056986190742,0.0,0.0,0.0,0.0,0.0,1801.6406359945163,600.5468786648388,3452.231353578907,51.78347030368361,21.00087677839104,21.00087677839104,148.67417964131278,843.0062821666172,3694.690757080684,0.0,0.0,0.0,0.0,0.0,27873.499674726514,0.0,0.0,660.9237629525047,23.941283245218642,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,522.5134622100145,1031.179125061498,1251.320619639688,522.5134622100145,320.84349933767373,201.66996287234076,2291.756165093545,0.0,522.5134622100145,0.0,1031.179125061498,0.0,1251.320619639688,0.0,0.0,0.0,0.0,0.0,1773.8340818497024,591.2780272832341,3396.2912341944348,50.94436851291652,20.62358250122996,20.62358250122996,146.1490691966518,829.6186299952624,5903.411557234948,0.0,0.0,0.0,0.0,0.0,27817.752675377058,2268.779720328483,0.0,2813.277190583852,23.941286471083203,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,522.369844073877,1029.817937624489,1246.1149694083708,522.369844073877,320.4281261675419,201.94171790633501,2291.756165093545,0.0,522.369844073877,0.0,1029.817937624489,0.0,1246.1149694083708,0.0,0.0,0.0,0.0,0.0,1768.4848134822478,589.4949378274159,3387.7976889341526,50.81696533401229,20.59635875248978,20.59635875248978,145.97842447728323,827.483045143691,3625.78579625043,0.0,0.0,0.0,0.0,0.0,27762.117170026304,0.0,0.0,2813.277190583852,23.94041484052551,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,512.5752097433069,1012.5051178798752,1224.8427541430342,512.5752097433069,315.4189054322983,197.15630431100865,2291.756165093545,0.0,512.5752097433069,0.0,1012.5051178798752,0.0,1224.8427541430342,0.0,0.0,0.0,0.0,0.0,1737.417963886341,579.1393212954471,3329.0624030616636,49.935936045924954,20.250102357597505,20.250102357597505,143.29963239490104,812.8750944514679,3562.798176217685,0.0,0.0,0.0,0.0,0.0,27706.592935686254,0.0,0.0,2813.277190583852,23.940167099031623,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,516.4965789791348,1021.0674576985331,1234.1279705646816,516.4965789791348,318.1105229702124,198.38605600892245,2291.756165093545,0.0,516.4965789791348,0.0,1021.0674576985331,0.0,1234.1279705646816,0.0,0.0,0.0,0.0,0.0,1750.6245495438166,583.5415165146055,3355.233523756955,50.328502856354326,20.421349153970663,20.421349153970663,144.39511036942494,819.1078280483263,6895.418650053201,0.0,0.0,0.0,0.0,0.0,27651.17974981488,3304.6188147625235,0.0,5948.313866572543,23.940558076523367,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,515.5662760310122,1020.4301331907666,1232.4315403123044,515.5662760310122,317.92680975584994,197.63946627516222,2291.756165093545,0.0,515.5662760310122,0.0,1020.4301331907666,0.0,1232.4315403123044,0.0,0.0,0.0,0.0,0.0,1747.9978163433166,582.6659387811055,3351.0938883151885,50.26640832472783,20.408602663815333,20.408602663815333,144.15123651720572,817.9007889506698,3586.3287384847504,0.0,0.0,0.0,0.0,0.0,27595.877390315254,0.0,0.0,5948.313866572543,23.941222130703498,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,521.920544264408,1035.1061234849628,1242.867867654121,521.920544264408,322.0448955959645,199.87564866844352,2291.756165093545,0.0,521.920544264408,0.0,1035.1061234849628,0.0,1242.867867654121,0.0,0.0,0.0,0.0,0.0,1764.7884119185292,588.262803972843,3388.1573393763347,50.82236009064502,20.70212246969926,20.70212246969926,145.8061805509565,826.295589553843,321.57131019481085,0.0,0.0,0.0,0.0,0.0,27540.685635534628,0.0,3304.6188147625235,2464.939782140664,23.941876012048304,0.0,0.0,0.0,-4.547473508864641e-13,0.0
