timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,405.22055270517495,787.7777185812272,1644.2931969150306,405.22055270517495,257.49611086031547,147.72444184485948,1614.5646747832977,337.6190222490974,67.60153045607757,1.4725238773345386e-12,787.7777185812257,1644.2931969150306,0.0,491.0822141805053,153.4631919314079,1644.293196915032,2192.3909292200424,548.0977323050106,67.60153045607757,22.53384348535919,877.9130925226625,13.168696387839937,32.19848634077486,15.755554371624514,131.35322330571614,916.5707281277331,3753.8621963291657,2683.4731434005475,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.828444612683207,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,403.28171710126753,782.6872362913335,1625.3221949458582,403.28171710126753,255.95077579286735,147.3309413084002,1614.5646747832977,335.43738698200013,67.8443301192674,0.0,782.6872362913335,1625.3221949458584,-2.2737367544323206e-13,487.90892651927294,152.47153953727278,1625.3221949458584,2167.096259927811,541.7740649819527,67.84433011926717,22.61477670642239,873.1463431170231,13.097195146755347,31.906966675285254,15.653744725826671,130.4286733606863,907.9469611342015,3719.238109472662,2655.005186447084,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.827786684885425,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,406.715810626075,787.4538868926743,1624.9353605157926,406.715810626075,257.3513855580429,149.36442506803206,1614.5646747832977,337.48023723971767,69.23557338635732,150.76717412230767,636.6867127703666,1624.9353605157926,0.0,490.88034507595296,153.4001078362353,1775.7025346381001,2367.6033795174667,591.9008448793667,69.23557338635732,23.078524462119105,729.000810618843,10.935012159282646,33.50610308423449,12.733734255407333,131.15631414452207,956.7106408211675,3775.815698855708,2858.4837245934195,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.815901916059165,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,405.6551848723404,784.5372261161918,1612.8798281719921,405.6551848723404,256.3140126721488,149.34117220019158,1614.5646747832977,336.23023976408217,69.42494510825821,162.8227064661079,621.714519650084,1612.8798281719921,0.0,489.06216692957406,152.8319271654919,1775.7025346381001,2367.6033795174667,591.9008448793667,69.42494510825821,23.141648369419404,714.2811131277616,10.714216696916424,33.44776986870484,12.43429039300168,130.60435184223314,955.0750492151342,6165.681989113883,2856.665546447041,3424.45119305147,0.0,0.0,0.0,0.0,2407.5347007382265,0.0,2985.3327753411613,23.813069652119268,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,407.44282474578745,788.7511399987068,1622.014750639667,407.44282474578745,257.6734296357943,149.76939510999313,1614.5646747832977,338.03620285658866,69.40662188919879,153.68778399843302,635.0633560002738,1622.0147506396672,-2.2737367544323206e-13,491.6890223368562,153.65281948026757,1775.7025346381001,2367.6033795174667,591.9008448793667,69.40662188919856,23.135540629732855,727.6055185192051,10.914082777788076,33.53204814635514,12.701267120005475,131.23451405025455,957.0711170837703,7282.00390883675,2859.292401854323,5074.25305785225,0.0,0.0,0.0,0.0,3506.724076368819,0.0,6312.103337463875,23.814552987204067,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,404.4302038639059,783.9995364053732,1608.0325626002677,404.43020386390594,255.9501515896722,148.4800522742337,1614.5646747832977,335.9998013165886,68.43040254731727,167.6699720378325,616.3295643675407,1608.0325626002677,0.0,488.7269837332198,152.7271824166312,1775.7025346381001,2367.6033795174667,591.9008448793667,68.43040254731727,22.81013418243909,707.5701010972971,10.613551516459456,33.43701607448847,12.326591287350814,130.20956373525487,954.0248840919905,3750.487186961539,2856.3303632506863,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,6312.103337463875,23.81684998090458,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,411.55528335028293,795.1516820530629,1632.9623024910202,411.55528335028293,259.7585552660789,151.7967280842041,1614.5646747832977,340.7792923084556,70.77599104182735,1.470191481523788e-12,795.1516820530614,1632.9623024910202,0.0,495.6789706304809,154.89967832202527,1632.9623024910215,2177.2830699880287,544.3207674970072,70.77599104182735,23.59199701394245,889.5196701088313,13.34279505163247,32.232656665971476,15.90303364106123,132.4112184501771,916.7021466418172,3756.371414536183,2672.9620406185095,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,6312.103337463875,23.804271772454978,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,431.2323897952962,830.0661457832227,1707.1079043292673,431.2323897952963,271.9042242232552,159.32816557204106,1614.5646747832977,355.7426339070955,75.4897558882007,0.0,830.0661457832227,1707.1079043292673,0.0,517.4438311375935,161.70119723049797,1707.1079043292673,2276.1438724390227,569.0359681097557,75.4897558882007,25.16325196273357,930.719153634157,13.960787304512355,33.672401958957124,16.601322915664454,138.63861459583828,958.7735440779594,2111.071160958226,2793.587703576616,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1816.1088230275213,4397.756550965668,23.789507996010563,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,438.4733757647706,845.4347674459251,1737.994935212693,438.4733757647706,276.784851475743,161.68852428902758,1614.5646747832977,362.3291860482537,76.1441897165169,2.9497125462905786e-12,845.4347674459221,1737.994935212693,0.0,527.0242706156417,164.69508456738802,1737.994935212696,2317.3265802835945,579.3316450708986,76.1441897165169,25.381396572172303,946.9603537346113,14.204405306019169,34.28864470104546,16.908695348918442,141.02676912208034,975.8366406885223,491.01564274309203,2844.3508508992363,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3506.724076368819,701.3448152737639,23.790533830176386,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,435.8639093084387,840.2689958458351,1726.4000005237874,435.8639093084387,275.31635091573276,160.54755839270592,1614.5646747832977,360.1152839339294,75.74862537450929,0.0,840.2689958458351,1726.4000005237874,0.0,523.8040493584427,163.68876542451335,1726.4000005237874,2301.8666673650496,575.4666668412624,75.74862537450929,25.249541791503095,941.2671630118475,14.119007445177711,34.06937992215458,16.805379916916703,140.15518215372322,969.553923495251,3972.0868291733104,2152.95611156432,2152.95611156432,0.0,672.7146051591722,0.0,639.0788749012136,0.0,0.0,701.3448152737639,23.794419667725094,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,433.06892399227314,834.0456538266777,1708.6619242277338,433.0689239922731,273.088399137557,159.9805248547161,1614.5646747832977,357.4481373542905,75.62078663798263,0.0,834.0456538266777,1708.6619242277338,0.0,519.9245634244226,162.47642607013205,1708.6619242277338,2278.2158989703116,569.5539747425779,75.62078663798263,25.206928879327545,934.8733693439879,14.023100540159817,33.76753231881089,16.680913076533553,139.07614217964337,960.7850178071852,3936.561519853869,0.0,0.0,0.0,2798.140462394734,0.0,3296.0341564264086,0.0,0.0,701.3448152737639,23.790472317056143,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,433.01989227337754,834.5169781456649,1716.8794990266983,433.01989227337754,273.1892718655256,159.8306204078519,1614.5646747832977,357.6501334909993,75.36975878237826,0.0,834.5169781456649,1716.879499026698,2.2737367544323206e-13,520.2183759869081,162.56824249590878,1716.879499026698,2289.1726653689307,572.2931663422327,75.36975878237848,25.123252927459493,935.0099898555029,14.025149847832543,33.85913455318028,16.690339562913298,139.28538618696678,963.8446719164939,3948.2610413622374,4.547473508864641e-13,0.0,4.547473508864641e-13,2809.3910413558383,0.0,5958.363577401603,0.0,0.0,701.3448152737639,23.791481800190308,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,430.44095348072216,828.021650287788,1708.8676587297593,430.4409534807222,271.53091456016017,158.91003892056202,1614.5646747832977,354.86642155190924,75.57453192881292,0.0,828.021650287788,1708.8676587297593,0.0,516.1693404391407,161.30291888723144,1708.8676587297593,2278.490211639679,569.6225529099197,75.57453192881292,25.19151064293764,928.7876928595385,13.931815392893078,33.64910959305335,16.560433005755762,138.51731405834894,958.7756544901398,7432.829993357229,-9.094947017729282e-13,0.0,0.0,2794.6595520788205,0.0,8601.37342472168,3506.724076368819,0.0,4028.115377396477,23.79138342645326,0.0,0.0,0.0,0.0,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,426.44856787167794,820.4665957904723,1685.1121891766427,426.44856787167794,269.00274247099765,157.4458254006803,1614.5646747832977,351.6285410530597,74.82002681861826,0.0,820.4665957904723,1685.1121891766427,0.0,511.45969607717774,159.83115502411803,1685.1121891766427,2246.8162522355233,561.7040630588808,74.82002681861826,24.94000893953942,920.2266315486299,13.80339947322945,33.26045380757587,16.409331915809446,137.02153967439617,946.9699518935494,6286.53200547057,0.0,0.0,0.0,2758.275948312701,0.0,11204.532828769305,2407.5347007382265,0.0,6312.103337463875,23.794649153405423,0.0,0.0,0.0,0.0,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,426.9528119119652,824.7439134675087,1700.4607460510024,426.9528119119652,269.3920998590033,157.56071205296197,1614.5646747832977,353.46167720036095,73.49113471160427,0.0,824.7439134675087,1700.4607460510022,2.2737367544323206e-13,514.1260759277977,160.66439872743678,1700.4607460510022,2267.2809947346695,566.8202486836674,73.4911347116045,24.49704490386817,922.7320930829814,13.84098139624472,33.4994857298602,16.494878269350174,137.54163685345094,953.3586745638784,3905.5161459943542,2319.0794354810996,2319.0794354811,0.0,462.3276351813672,0.0,11621.335016534065,0.0,0.0,6312.103337463875,23.801298837518388,0.0,0.0,0.0,-2.2737367544323206e-13,2.2737367544323206e-13
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,424.1993722763505,820.6943126933497,1703.3690603961124,424.19937227635046,267.4757145917057,156.7236576846448,1614.5646747832977,351.7261340114357,72.47323826491481,0.0,820.6943126933497,1703.3690603961124,0.0,511.6016494711792,159.8755154597435,1703.3690603961124,2271.1587471948164,567.7896867987041,72.47323826491481,24.157746088304936,917.3252970465695,13.759879455698542,33.447576857828125,16.413886253866995,137.02672875836112,952.4710196725073,3900.73376503832,2306.0825197169806,2306.08251971698,4.547473508864641e-13,476.6778769490154,0.0,12050.93632960256,0.0,0.0,6312.103337463875,23.80241830698151,0.0,0.0,0.0,0.0,-2.2737367544323206e-13
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,431.9163787788121,834.4748793322091,1731.2412571444015,431.91637877881215,271.93037855975865,159.98600021905347,1614.5646747832977,357.63209114237543,74.28428763643666,0.0,834.4748793322091,1731.241257144401,4.547473508864641e-13,520.192132570728,162.56004142835246,1731.241257144401,2308.3216761925346,577.0804190481336,74.28428763643711,24.761429212145703,933.5205961807919,14.002808942711878,34.001910158088194,16.689497586644183,139.43300571263086,968.529112088707,3966.16162734413,3317.02031325977,3317.02031325977,0.0,0.0,488.5065044965072,11512.617083789137,0.0,0.0,6312.103337463875,23.792851985864527,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,441.2919194050983,854.2483177092669,1780.2614455656935,441.2919194050983,277.9234055022587,163.36851390283965,1614.5646747832977,366.10642187540014,75.18549752969818,0.0,854.2483177092669,1775.7025346381001,4.558910927593388,532.5184318187638,166.41200994336367,1775.7025346381001,2367.6033795174667,591.9008448793667,79.74440845729157,26.581469485763858,960.5741956523223,14.408612934784834,34.84199170056634,17.084966354185337,142.76591717496953,993.9958124730003,563.0734187842418,4904.21584858014,4904.21584858014,0.0,0.0,2004.0940372439095,9380.019178838495,0.0,3506.724076368819,2615.691601771971,23.79106082913272,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,441.75776972921227,855.2040688998657,1780.4945733404247,441.7577697292123,278.56721791432045,163.19055181489185,1614.5646747832977,366.51602952851397,75.2417402006983,0.0,855.2040688998657,1775.7025346381004,4.792038702324362,533.1142247687476,166.59819524023362,1775.7025346381004,2367.603379517467,591.9008448793668,80.03377890302266,26.677926301007556,961.9157741038958,14.428736611558437,34.86110672437832,17.104081377997314,142.8733305183486,994.4442216528907,2255.791810594872,4617.133298138291,4617.13329813829,9.094947017729282e-13,0.0,1716.415693852076,7554.505778531264,0.0,1816.1088230275218,701.3448152737639,23.792497989711695,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,437.6276184858161,846.1337114328182,1761.9243539051706,437.627618485816,275.8001550966737,161.82746338914237,1614.5646747832977,362.6287334712078,74.99888501460828,0.0,846.1337114328182,1761.9243539051706,0.0,527.4599759581205,164.83124248691263,1761.9243539051706,2349.232471873561,587.3081179683902,74.99888501460828,24.999628338202758,946.1322247856293,14.19198337178444,34.54191776770807,16.922674228656366,141.48532308701854,984.2808872486729,4029.966571072477,4163.33402509174,4163.33402509174,0.0,0.0,1286.6415772600585,6185.037211963614,0.0,0.0,701.3448152737639,23.789258317261925,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,435.07742601748544,842.0877722069089,1753.9732420801975,435.07742601748544,274.58620249510113,160.4912235223843,1614.5646747832977,360.8947595172468,74.18266650023861,0.0,842.0877722069089,1753.9732420801972,2.2737367544323206e-13,524.9378320250863,164.04307250783947,1753.9732420801972,2338.630989440263,584.6577473600657,74.18266650023884,24.727555500079614,940.9979942072273,14.114969913108409,34.381487864940155,16.84175544413818,140.7244332557941,979.4910218459656,4010.629462150555,6901.52839467326,6901.52839467326,0.0,0.0,4037.959573207911,1922.1833762682008,0.0,0.0,701.3448152737639,23.795077460024064,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,433.17031103563346,839.775162603041,1742.447993786613,433.1703110356335,273.78139638353963,159.38891465209386,1614.5646747832977,359.90364111558915,73.26666992004431,1.4748562731452893e-12,839.7751626030396,1742.4479937866133,-2.2737367544323206e-13,523.4962052590388,163.5925641434496,1742.4479937866147,2323.263991715486,580.8159979288715,73.26666992004408,24.42222330668136,937.464055829765,14.061960837446474,34.21998318992697,16.79550325206079,140.0059778633496,973.9142105217865,3989.307677947072,4669.182256014406,6614.99797636466,0.0,0.0,1822.4220590398813,0.0,0.0,0.0,701.3448152737639,23.802272282202306,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,434.9519721765116,842.6033430674406,1743.8188646285078,434.9519721765116,274.6750200697415,160.27695210677012,1614.5646747832977,361.11571845747466,73.83625371903696,1.4748562731452893e-12,842.6033430674391,1743.8188646285078,0.0,525.2592268472358,164.1435083897612,1743.8188646285091,2325.091819504679,581.2729548761697,73.83625371903696,24.61208457301232,941.0516813594884,14.115775220392326,34.2902555076339,16.85206686134878,140.42627268942397,975.7129181177422,3997.087097990203,2850.3510463519146,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.79998016959448,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,433.74786993627436,840.99735989078,1738.747515516561,433.74786993627436,273.7335403763372,160.01432955993715,1614.5646747832977,360.4274399531915,73.32042998308287,1.4748562731452893e-12,840.9973598907785,1738.747515516561,0.0,524.2580944773695,163.83065452417796,1738.7475155165623,2318.3300206887498,579.5825051721874,73.32042998308287,24.44014332769429,938.7579332015557,14.081368998023335,34.207422352981226,16.81994719781557,140.0299979437146,972.9920395165946,3986.4847848602117,2842.588115166119,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.799435772316944,0.0,0.0,0.0,0.0,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,440.4090191736322,853.9688632691328,1752.704913292104,440.40901917363226,276.9719547982027,163.43706437542951,1614.5646747832977,0.0,440.4090191736322,0.0,853.9688632691328,0.0,1752.704913292104,0.0,0.0,0.0,0.0,0.0,2193.113932465736,731.0379774885787,3778.1207732234475,56.67181159835171,17.079377265382657,17.079377265382657,141.83460319343595,963.7031468111315,4010.785942546001,0.0,0.0,0.0,0.0,0.0,21197.32521733802,0.0,0.0,701.3448152737639,23.794268296656668,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,531.8351370177444,1031.2898374070235,2126.4146480442555,531.8351370177444,335.0853149404871,196.74982207725733,1614.5646747832977,0.0,531.8351370177444,0.0,1031.2898374070235,0.0,2126.4146480442555,0.0,0.0,0.0,0.0,0.0,2658.249785062,886.0832616873332,4575.622884156356,68.63434326234534,20.62579674814047,20.62579674814047,171.54508646982723,1167.514284915787,4857.053907384811,0.0,0.0,0.0,0.0,0.0,21154.93056690335,0.0,0.0,701.3448152737639,23.755998417625985,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,688.0995788179387,1333.5579528239311,2745.2264412851955,688.0995788179387,433.4341815793717,254.66539723856692,1614.5646747832977,0.0,688.0995788179387,0.0,1333.5579528239311,0.0,2745.2264412851955,0.0,0.0,0.0,0.0,0.0,3433.3260201031344,1144.4420067010449,5911.325979628111,88.66988969442166,26.671159056478622,26.671159056478622,221.78857415118574,1508.2427886596097,6275.12676158667,0.0,0.0,0.0,0.0,0.0,21112.620705769543,0.0,0.0,701.3448152737639,23.681475372454653,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,729.6606399442463,1415.5810813774963,2920.378898761123,729.6606399442463,459.81389339639594,269.8467465478504,1614.5646747832977,0.0,729.6606399442463,0.0,1415.5810813774963,0.0,2920.378898761123,0.0,0.0,0.0,0.0,0.0,3650.039538705369,1216.679846235123,6282.300466317988,94.23450699476982,28.311621627549926,28.311621627549926,235.43479249282944,1602.9723889778222,6668.59300906069,0.0,0.0,0.0,0.0,0.0,21070.395464358007,0.0,0.0,701.3448152737639,23.667495459768713,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,664.6027675684468,1290.215802116576,2657.414682642089,664.6027675684468,418.72119175879936,245.88157580964742,1614.5646747832977,0.0,664.6027675684468,0.0,1290.215802116576,0.0,2657.414682642089,0.0,0.0,0.0,0.0,0.0,3322.0174502105356,1107.3391500701784,5719.57240239729,85.79358603595935,25.80431604233152,25.80431604233152,214.37253286250694,1459.1139010533077,6071.347153380418,0.0,0.0,0.0,0.0,0.0,21028.254673429292,0.0,0.0,701.3448152737639,23.69675561999068,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,708.1964387043708,1374.513145422169,2835.6907472832136,708.1964387043708,446.43415486901904,261.7622838353518,1614.5646747832977,0.0,708.1964387043708,0.0,1374.513145422169,0.0,2835.6907472832136,0.0,0.0,0.0,0.0,0.0,3543.8871859875844,1181.295728662528,6099.696060072281,91.49544090108422,27.49026290844338,27.49026290844338,228.54178900748997,1556.313484387989,6474.713815797744,0.0,0.0,0.0,0.0,0.0,20986.198164082434,0.0,0.0,701.3448152737639,23.678818850201665,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,668.64345031054,1297.93099223059,2673.467133120285,668.64345031054,421.303564888662,247.33988542187794,1614.5646747832977,0.0,668.64345031054,0.0,1297.93099223059,0.0,2673.467133120285,0.0,0.0,0.0,0.0,0.0,3342.1105834308246,1114.0368611436081,5754.078436805023,86.31117655207534,25.9586198446118,25.9586198446118,215.67327759423682,1467.9385549791439,6107.980130640559,0.0,0.0,0.0,0.0,0.0,20944.22576775427,0.0,0.0,701.3448152737639,23.69449429443264,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,638.4303203929938,1237.8342550970096,2547.515961763033,638.430320392994,402.094266904048,236.33605348894588,1614.5646747832977,0.0,638.4303203929938,0.0,1237.8342550970096,0.0,2547.515961763033,0.0,0.0,0.0,0.0,0.0,3185.946282156027,1061.982094052009,5485.762631305046,82.28643946957568,24.756685101940192,24.756685101940192,205.789824704686,1399.5717284301509,5823.352265683183,0.0,0.0,0.0,0.0,0.0,20902.337316218764,0.0,0.0,701.3448152737639,23.70487560871401,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,364.2687823769268,705.690600127163,1455.5011527515123,364.2687823769268,229.17199627626644,135.09678610066038,1614.5646747832977,0.0,364.2687823769268,0.0,705.690600127163,0.0,1455.5011527515123,0.0,0.0,0.0,0.0,0.0,1819.769935128439,606.5899783761464,3132.050513631749,46.98075770447623,14.11381200254326,14.11381200254326,117.46885205312809,799.2672121388372,3324.7277473944396,0.0,0.0,0.0,0.0,0.0,20860.532641586327,0.0,0.0,701.3448152737639,23.82720802716505,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,588.1923884959497,1138.306154972224,2357.0358955204183,588.1923884959497,370.77257473650843,217.41981375944127,1614.5646747832977,0.0,588.1923884959497,0.0,1138.306154972224,0.0,2357.0358955204183,0.0,0.0,0.0,0.0,0.0,2945.228284016368,981.7427613387894,5065.277200327381,75.97915800491072,22.76612309944448,22.76612309944448,189.86591073919377,1293.120076281783,5376.654515270377,0.0,0.0,0.0,0.0,0.0,20818.811576303156,0.0,0.0,701.3448152737639,23.726618499762047,0.0,0.0,0.0,0.0,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,376.33634086612454,725.3485353221649,1497.8481430745667,376.3363408661245,236.6560262361617,139.68031462996282,1614.5646747832977,0.0,376.33634086612454,0.0,725.3485353221649,0.0,1497.8481430745667,0.0,0.0,0.0,0.0,0.0,1874.1844839406913,624.7281613135638,3224.26118057642,48.3639177086463,14.5069707064433,14.5069707064433,121.20364992228245,823.3096703573792,3422.842689620233,0.0,0.0,0.0,0.0,0.0,20777.173953150552,0.0,0.0,701.3448152737639,23.813437129984052,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,387.36992400314125,749.1192861634296,1541.816360159947,387.36992400314125,243.8381764843584,143.53174751878288,1614.5646747832977,0.0,387.36992400314125,0.0,749.1192861634296,0.0,1541.816360159947,0.0,0.0,0.0,0.0,0.0,1929.1862841630882,643.0620947210294,3321.3676650475472,49.82051497571321,14.982385723268592,14.982385723268592,124.75917388131072,847.6065550245906,3525.912125351108,0.0,0.0,0.0,0.0,0.0,20735.619605244254,0.0,0.0,701.3448152737639,23.81665345104154,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,533.5979741480674,1033.8573622196036,2139.9317465443687,533.5979741480674,336.73362466023593,196.86434948783145,1614.5646747832977,0.0,533.5979741480674,0.0,1033.8573622196036,0.0,2139.9317465443687,0.0,0.0,0.0,0.0,0.0,2673.529720692436,891.1765735641453,4598.563656476184,68.97845484714276,20.67714724439207,20.67714724439207,172.2872634510968,1173.796586351169,4881.1836692632105,0.0,0.0,0.0,0.0,0.0,20694.14836603377,0.0,0.0,701.3448152737639,23.7546848090283,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,687.4628389533437,1332.6525332412025,2754.2230844349597,687.4628389533437,433.8863860268736,253.57645292647015,1614.5646747832977,0.0,687.4628389533437,0.0,1332.6525332412025,0.0,2754.2230844349597,0.0,0.0,0.0,0.0,0.0,3441.6859233883033,1147.2286411294344,5921.56709775894,88.82350646638409,26.65305066482405,26.65305066482405,221.8932224110422,1511.251471336509,9792.314004334836,0.0,0.0,0.0,0.0,0.0,20652.760069301705,3506.724076368819,0.0,4028.115377396477,23.68584293951974,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,430.0171470286151,836.2914924331752,1712.8600817227143,430.0171470286151,270.80255162922543,159.2145953993897,1614.5646747832977,0.0,430.0171470286151,0.0,836.2914924331752,0.0,1712.8600817227143,0.0,0.0,0.0,0.0,0.0,2142.8772287513293,714.2924095837765,3693.4611307682812,55.401916961524215,16.725829848663505,16.725829848663505,138.52542399367195,941.6714102362996,6328.374832159029,0.0,0.0,0.0,0.0,0.0,20611.454549163107,2407.5347007382265,0.0,6312.103337463875,23.801205442593897,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,383.3460743141702,749.3999134805745,1528.5448617210473,383.3460743141702,241.80409194212456,141.54198237204565,1614.5646747832977,0.0,383.3460743141702,0.0,749.3999134805745,0.0,1528.5448617210473,0.0,0.0,0.0,0.0,0.0,1911.8909360352175,637.2969786784058,3298.5878281941978,49.47881742291297,14.98799826961149,14.98799826961149,123.53397307199744,840.2857657125392,3501.576615228334,0.0,0.0,0.0,0.0,0.0,20570.23164006478,0.0,0.0,6312.103337463875,23.834795019417353,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,370.1581959654002,722.7543960255541,1479.0300613708137,370.1581959654002,233.578029047036,136.58016691836414,1614.5646747832977,0.0,370.1581959654002,0.0,722.7543960255541,0.0,1479.0300613708137,0.0,0.0,0.0,0.0,0.0,1849.1882573362138,616.396085778738,3188.338739140506,47.825081087107584,14.455087920511083,14.455087920511083,119.36760608372936,812.4989487905972,3384.441602152367,0.0,0.0,0.0,0.0,0.0,20529.091176784656,0.0,0.0,6312.103337463875,23.83987598653527,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,387.69735841376496,757.3092511093298,1549.2668375290955,387.69735841376496,244.8786610081081,142.81869740565688,1614.5646747832977,0.0,387.69735841376496,0.0,757.3092511093298,0.0,1549.2668375290955,0.0,0.0,0.0,0.0,0.0,1936.9641959428604,645.6547319809534,3339.9281790331434,50.09892268549715,15.146185022186597,15.146185022186597,125.02969965099965,851.0757243618235,3545.3491714140137,0.0,0.0,0.0,0.0,0.0,20488.032994431087,0.0,0.0,6312.103337463875,23.836055335165902,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,595.9067863191543,1158.81840013886,2393.2878748005587,595.9067863191543,376.7953813631419,219.11140495601236,1614.5646747832977,0.0,595.9067863191543,0.0,1158.81840013886,0.0,2393.2878748005587,0.0,0.0,0.0,0.0,0.0,2989.194661119713,996.3982203732377,5144.41128163181,77.16616922447714,23.1763680027772,23.1763680027772,192.50174003656264,1312.418865639832,3644.3231038708823,0.0,0.0,0.0,0.0,0.0,20447.05692844223,0.0,1816.1088230275213,4397.756550965668,23.743674763193273,0.0,0.0,0.0,0.0,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,614.3438283820254,1195.4827199664987,2476.561471248507,614.3438283820254,388.66384939786946,225.679978984156,1614.5646747832977,0.0,614.3438283820254,0.0,1195.4827199664987,759.151816563709,1717.4096546847982,0.0,0.0,759.151816563709,1012.2024220849453,253.05060552123632,2331.7534830668237,777.2511610222746,4304.487364055597,64.56731046083395,31.501172564967067,23.909654399329977,198.70438948172318,1348.9842934503652,2128.648236678577,0.0,0.0,0.0,1012.2024220849453,0.0,21367.755115566048,0.0,3506.724076368819,701.3448152737639,23.736078357536,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,469.7601684727274,914.8669749925131,1891.6184059973868,469.76016847272746,297.3015956175234,172.45857285520407,1614.5646747832977,0.0,469.7601684727274,0.0,914.8669749925131,33.73856070878537,1857.8798452886015,0.0,0.0,33.73856070878537,44.98474761171383,11.246186902928457,2327.640013761329,775.8800045871097,4018.386993340952,60.275804900114274,18.634725106938117,18.297339499850263,151.88456677135324,1036.2186277682943,4312.464177230923,0.0,0.0,0.0,44.98474761171383,0.0,21367.755115566048,0.0,0.0,701.3448152737639,23.801648426241478,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,508.13087952510546,987.9760672554024,2042.9459825124245,508.13087952510546,321.5884416053028,186.54243791980264,1614.5646747832977,0.0,508.13087952510546,0.0,987.9760672554024,0.0,2042.9459825124245,0.0,0.0,0.0,0.0,0.0,2551.07686203753,850.35895401251,4389.411883305443,65.84117824958163,19.75952134510805,19.75952134510805,164.20727405512088,1119.9264490074286,4658.979378300359,0.0,0.0,0.0,0.0,0.0,21325.019605334917,0.0,0.0,701.3448152737639,23.78287647364912,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,636.739557669646,1236.9945416791413,2553.1037732183913,636.739557669646,402.9883767023706,233.75118096727545,1614.5646747832977,0.0,636.739557669646,0.0,1236.9945416791413,0.0,2553.1037732183913,0.0,0.0,0.0,0.0,0.0,3189.8433308880376,1063.2811102960125,5490.118982863191,82.35178474294787,24.739890833582827,24.739890833582827,205.58485814014816,1400.697534846274,5827.535407413452,0.0,0.0,0.0,0.0,0.0,21282.36956612425,0.0,0.0,701.3448152737639,23.724568454430084,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,662.2772732649986,1285.527040509778,2656.386169006997,662.2772732649986,419.18420863463825,243.09306463036037,1614.5646747832977,0.0,662.2772732649986,0.0,1285.527040509778,0.0,2656.386169006997,0.0,0.0,0.0,0.0,0.0,3318.663442271996,1106.2211474239987,5710.411630205773,85.65617445308659,25.710540810195564,25.710540810195564,213.8538910648253,1457.152294562302,6061.342777344073,0.0,0.0,0.0,0.0,0.0,21239.804826992004,0.0,0.0,701.3448152737639,23.709603975547633,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,469.497399392272,909.1996652141385,1860.4566947162878,469.497399392272,295.4279156549359,174.0694837373361,1614.5646747832977,0.0,469.497399392272,0.0,909.1996652141385,0.0,1860.4566947162878,0.0,0.0,0.0,0.0,0.0,2329.9540941085597,776.6513647028532,4015.8051240255513,60.23707686038327,18.18399330428277,18.18399330428277,150.98746154816303,1024.2438897199652,4263.397649042665,0.0,0.0,0.0,0.0,0.0,21154.93056690335,0.0,0.0,4028.115377396477,23.773912179082323,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,465.94110832843234,900.3557669838785,1839.6371226717913,465.9411083284324,292.6307575376805,173.31035079075187,1614.5646747832977,0.0,465.94110832843234,0.0,900.3557669838785,0.0,1839.6371226717913,0.0,0.0,0.0,0.0,0.0,2305.5782310002237,768.5260770000746,3974.4600749841766,59.61690112476265,18.007115339677572,18.007115339677572,149.66152633007465,1013.8187351342672,6627.287433856596,0.0,0.0,0.0,0.0,0.0,21112.620705769543,2407.5347007382265,0.0,6312.103337463875,23.768062208597193,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,449.6184194743041,870.6387860024198,1783.5158894954318,449.6184194743041,283.07762372420484,166.5407957500993,1614.5646747832977,0.0,449.6184194743041,0.0,870.6387860024198,0.0,1783.5158894954318,0.0,0.0,0.0,0.0,0.0,2233.1343089697357,744.3781029899119,3848.1511979620673,57.72226796943101,17.412775720048398,17.412775720048398,144.64343089697076,981.5693532964106,4085.342448268566,0.0,0.0,0.0,0.0,0.0,21070.395464358007,0.0,0.0,6312.103337463875,23.783689472429096,0.0,0.0,0.0,0.0,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,437.5385003543363,848.7733716960576,1737.8993011679302,437.53850035433635,275.64892449432557,161.88957586001078,1614.5646747832977,0.0,437.5385003543363,0.0,848.7733716960576,0.0,1737.8993011679302,0.0,0.0,0.0,0.0,0.0,2175.4378015222665,725.1459338407554,3749.357107059079,56.240356605886184,16.97546743392115,16.97546743392115,140.8185053174323,956.1557306319162,3980.366903850237,0.0,0.0,0.0,0.0,0.0,21028.254673429292,0.0,0.0,6312.103337463875,23.793895826722668,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,427.03869111663244,828.9340426072314,1698.7687310895476,427.03869111663244,269.28207377935354,157.75661733727893,1614.5646747832977,0.0,427.03869111663244,0.0,828.9340426072314,0.0,1698.7687310895476,0.0,0.0,0.0,0.0,0.0,2125.80742220618,708.6024740687267,3663.343938882138,54.950159083232066,16.57868085214463,16.57868085214463,137.50887055308522,934.2188654093333,3888.960330222746,0.0,0.0,0.0,0.0,0.0,20986.198164082434,0.0,0.0,6312.103337463875,23.802208217975622,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,428.77996632320315,829.9334856167536,1703.4613628168631,428.7799663232031,270.12857478321223,158.6513915399909,1614.5646747832977,0.0,428.77996632320315,0.0,829.9334856167536,0.0,1703.4613628168631,0.0,0.0,0.0,0.0,0.0,2132.2413291400662,710.7471097133554,3672.9219244701753,55.09382886705263,16.598669712335074,16.598669712335074,138.0107030956272,937.0489811007053,3899.2237958575247,0.0,0.0,0.0,0.0,0.0,20944.225767754273,0.0,0.0,6312.103337463875,23.796410298184348,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,431.8122011974821,836.3851215029538,1714.3689468343416,431.8122011974822,272.05725650006235,159.7549446974198,1614.5646747832977,0.0,431.8122011974821,0.0,836.3851215029538,0.0,1714.3689468343416,0.0,0.0,0.0,0.0,0.0,2146.181148031824,715.3937160106079,3697.9599855453853,55.469399783180776,16.727702430059075,16.727702430059075,138.95739691959005,943.2759175734968,419.1181107394541,0.0,0.0,0.0,0.0,0.0,20902.337316218767,0.0,3506.724076368819,2615.691601771971,23.799043102728437,0.0,0.0,0.0,0.0,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,451.49307387405776,877.82199634033,1793.301819574319,451.4930738740577,284.6972788684713,166.79579500558643,1614.5646747832977,0.0,451.49307387405776,0.0,877.82199634033,0.0,1793.301819574319,0.0,0.0,0.0,0.0,0.0,2244.794893448377,748.2649644827924,3870.8818542714994,58.06322781407249,17.5564399268066,17.5564399268066,145.31254563549467,986.7536177859727,2293.261684547157,0.0,0.0,0.0,0.0,0.0,20860.53264158633,0.0,1816.1088230275218,701.3448152737639,23.801242760173242,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,457.49416583969213,890.1649426086726,1815.1583254709765,457.4941658396921,288.3732633392289,169.1209025004632,1614.5646747832977,0.0,457.49416583969213,0.0,890.1649426086726,0.0,1815.1583254709765,0.0,0.0,0.0,0.0,0.0,2272.6524913106687,757.5508304368896,3920.3682643562306,58.805523965343454,17.80329885217345,17.80329885217345,147.18934375619148,999.1522958627716,4161.969729782113,0.0,0.0,0.0,0.0,0.0,20818.81157630316,0.0,0.0,701.3448152737639,23.79820258690889,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,461.18030909282066,892.5101005391051,1838.6106847528413,461.18030909282066,290.6347324090127,170.54557668380795,1614.5646747832977,0.0,461.18030909282066,0.0,892.5101005391051,0.0,1838.6106847528413,0.0,0.0,0.0,0.0,0.0,2299.790993845662,766.596997948554,3958.898092333321,59.383471384999815,17.850202010782102,17.850202010782102,148.6135937200628,1010.2944670751808,4202.595561459947,0.0,0.0,0.0,0.0,0.0,20777.173953150555,0.0,0.0,701.3448152737639,23.78542654017038,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,447.93871954542925,868.6595485120952,1797.2302154024753,447.9387195454293,282.6600651191455,165.2786544262838,1614.5646747832977,0.0,447.93871954542925,0.0,868.6595485120952,0.0,1797.2302154024753,0.0,0.0,0.0,0.0,0.0,2245.1689349479047,748.3896449826349,3862.2181284426347,57.93327192663952,17.373190970241904,17.373190970241904,144.65217100207997,985.7214698518383,4099.549953311838,0.0,0.0,0.0,0.0,0.0,20735.619605244254,0.0,0.0,701.3448152737639,23.795013252069033,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,439.0959772458594,852.6769916020115,1767.7923207631293,439.09597724585933,277.4661171566362,161.62986008922317,1614.5646747832977,0.0,439.0959772458594,0.0,852.6769916020115,0.0,1767.7923207631293,0.0,0.0,0.0,0.0,0.0,2206.888298008989,735.629432669663,3795.1947222806634,56.92792083420995,17.05353983204023,17.05353983204023,141.9589525388258,968.6233857067791,6435.723376056005,0.0,0.0,0.0,0.0,0.0,20694.14836603377,2407.5347007382265,0.0,2985.3327753411613,23.8026913335386,0.0,0.0,0.0,0.0,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,471.9157252016094,912.8341904159873,1884.03542118299,471.91572520160946,296.77213468778433,175.1435905138251,1614.5646747832977,0.0,471.9157252016094,0.0,912.8341904159873,0.0,1884.03542118299,0.0,0.0,0.0,0.0,0.0,2355.9511463845993,785.3170487948664,4054.102385595453,60.811535783931795,18.256683808319746,18.256683808319746,152.1393628007545,1034.7813149961921,7810.290728165597,0.0,0.0,0.0,0.0,0.0,20652.760069301705,3506.724076368819,0.0,6312.103337463875,23.771655513516173,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,465.94924213812675,901.5642689548815,1862.3157378316669,465.94924213812675,293.2397967218292,172.70944541629757,1614.5646747832977,0.0,465.94924213812675,0.0,901.5642689548815,0.0,1862.3157378316669,0.0,0.0,0.0,0.0,0.0,2328.264979969794,776.0883266565979,4005.917575581273,60.08876363371909,18.031285379097632,18.031285379097632,150.27328252115544,1022.5129435696678,4252.342192494345,0.0,0.0,0.0,0.0,0.0,20611.454549163103,0.0,0.0,6312.103337463875,23.77763963589319,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,456.20104273127293,881.9638345082811,1828.2982939827514,456.2010427312729,287.74529838760714,168.45574434366577,1614.5646747832977,0.0,456.20104273127293,0.0,881.9638345082811,0.0,1828.2982939827514,0.0,0.0,0.0,0.0,0.0,2284.499336714024,761.4997789046747,3927.96295012698,58.9194442519047,17.639276690165623,17.639276690165623,147.26529470857668,1002.9630712454873,4169.426242467794,0.0,0.0,0.0,0.0,0.0,20570.23164006478,0.0,0.0,6312.103337463875,23.786260901053275,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,450.89705605894903,870.9312393713274,1808.8700138243378,450.89705605894903,284.16495050099985,166.73210555794915,1614.5646747832977,0.0,450.89705605894903,0.0,870.9312393713274,0.0,1808.8700138243378,0.0,0.0,0.0,0.0,0.0,2259.7670698832867,753.2556899610955,3883.9539992157097,58.25930998823564,17.41862478742655,17.41862478742655,145.6014237334937,991.9536732576779,4122.651982512293,0.0,0.0,0.0,0.0,0.0,20529.091176784652,0.0,0.0,6312.103337463875,23.784728462346802,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,453.10811861094487,875.37424180427,1818.3711225176546,453.1081186109448,285.4820630841991,167.6260555267457,1614.5646747832977,0.0,453.10811861094487,0.0,875.37424180427,0.0,1818.3711225176546,0.0,0.0,0.0,0.0,0.0,2271.4792411285994,757.1597470428665,3904.013229975736,58.56019844963604,17.5074848360854,17.5074848360854,146.33216496358224,997.0670801282555,4143.920563061126,0.0,0.0,0.0,0.0,0.0,20488.032994431083,0.0,0.0,6312.103337463875,23.78468405259462,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,447.6013327930086,866.9899648801112,1801.2434022387135,447.6013327930086,282.3887998524694,165.21253294053923,1614.5646747832977,0.0,447.6013327930086,0.0,866.9899648801112,0.0,1801.2434022387135,0.0,0.0,0.0,0.0,0.0,2248.844735031722,749.6149116772407,3865.449611589074,57.981744173836105,17.339799297602223,17.339799297602223,144.68730058722332,986.9635550335045,4102.798254945336,0.0,0.0,0.0,0.0,0.0,20447.056928442224,0.0,0.0,6312.103337463875,23.792852323890607,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,446.7163402441481,863.9675473135514,1796.940369708164,446.7163402441481,281.9884703248785,164.7278699192696,1614.5646747832977,0.0,446.7163402441481,0.0,863.9675473135514,759.1518165637144,1037.7885531444497,0.0,0.0,759.1518165637144,1012.2024220849526,253.05060552123814,1484.5048933885978,494.8349644628659,2843.307405165015,42.64961107747523,24.870869111908174,17.27935094627103,144.3831758919749,977.0685770117334,577.9687579087772,0.0,0.0,0.0,1012.2024220849526,0.0,21367.755115566048,0.0,3506.724076368819,2615.691601771971,23.79278335380416,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,454.7998434880897,879.6653641222631,1821.6729606775623,454.7998434880897,286.9276622290863,167.8721812590034,1614.5646747832977,0.0,454.7998434880897,0.0,879.6653641222631,33.73856070878537,1787.934399968777,0.0,0.0,33.73856070878537,44.98474761171383,11.246186902928457,2242.734243456867,747.578081152289,3869.977688731419,58.04966533097129,17.930692889533116,17.593307282445263,146.78638367963097,999.184317237798,2339.2136624981895,0.0,0.0,0.0,44.98474761171383,0.0,21367.755115566048,0.0,1816.1088230275218,701.3448152737639,23.788051792835365,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,451.02273401610387,872.2062825878767,1811.2447096033975,451.02273401610387,284.84635505800884,166.17637895809503,1614.5646747832977,0.0,451.02273401610387,0.0,872.2062825878767,0.0,1811.2447096033975,0.0,0.0,0.0,0.0,0.0,2262.267443619501,754.089147873167,3888.5628740805446,58.328443111208166,17.444125651757535,17.444125651757535,145.69308834698347,992.9989306348737,4127.472656842253,0.0,0.0,0.0,0.0,0.0,21325.019605334917,0.0,0.0,701.3448152737639,23.790330658942953,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,462.5872159933639,897.1023762895567,1859.751154858132,462.5872159933639,292.38450770697307,170.20270828639082,1614.5646747832977,0.0,462.5872159933639,0.0,897.1023762895567,0.0,1859.751154858132,0.0,0.0,0.0,0.0,0.0,2322.3383708514957,774.1127902838319,3993.5535374248843,59.903303061373265,17.942047525791136,17.942047525791136,149.48452233661286,1019.3847107334004,4238.825457874454,0.0,0.0,0.0,0.0,0.0,21282.36956612425,0.0,0.0,701.3448152737639,23.792813518346236,0.0,0.0,0.0,0.0,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,462.2182924533419,893.7744421347635,1849.579045975111,462.218292453342,291.5492875561969,170.66900489714507,1614.5646747832977,0.0,462.2182924533419,0.0,893.7744421347635,0.0,1849.579045975111,0.0,0.0,0.0,0.0,0.0,2311.797338428453,770.5991128094843,3976.1708933727004,59.642563400590504,17.87548884269527,17.87548884269527,149.1307295906902,1015.1233834861555,4220.695164049371,0.0,0.0,0.0,0.0,0.0,21239.804826992004,0.0,0.0,701.3448152737639,23.783161873815125,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,449.6355669978402,867.8530490688036,1798.8911161588821,449.6355669978402,283.4714819832609,166.1640850145793,1614.5646747832977,0.0,449.6355669978402,0.0,867.8530490688036,0.0,1798.8911161588821,0.0,0.0,0.0,0.0,0.0,2248.5266831567224,749.5088943855741,3865.8886266111,57.988329399166496,17.357060981376073,17.357060981376073,145.06255826136862,987.2739040088613,7610.3777126032055,0.0,0.0,0.0,0.0,0.0,21197.32521733802,3506.724076368819,0.0,4028.115377396477,23.78359194069896,0.0,0.0,0.0,0.0,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,406.8475427079375,789.0696172802396,1649.2629545356085,406.8475427079376,258.76498139936143,148.08256130857612,1614.5646747832977,0.0,406.8475427079375,0.0,789.0696172802396,0.0,1649.2629545356085,0.0,0.0,0.0,0.0,0.0,2056.110497243546,685.3701657478487,3530.550280271634,52.958254204074514,15.781392345604793,15.781392345604793,131.8502056593992,901.7414103025319,3746.9215248263185,0.0,0.0,0.0,0.0,0.0,21154.930566903346,0.0,0.0,701.3448152737639,23.84600506040806,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,408.1682126404299,791.265400605619,1652.2508616680195,408.1682126404299,259.6466825150529,148.521530125377,1614.5646747832977,0.0,408.1682126404299,0.0,791.265400605619,0.0,1652.2508616680195,0.0,0.0,0.0,0.0,0.0,2060.4190743084496,686.8063581028165,3538.490833016885,53.077362495253276,15.82530801211238,15.82530801211238,132.21509896082114,903.7494355831157,3755.4339104971823,0.0,0.0,0.0,0.0,0.0,21112.62070576954,0.0,0.0,701.3448152737639,23.844437739646555,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,402.07248821791006,777.0580936939467,1625.882624999344,402.07248821791006,255.9019567480788,146.1705314698313,1614.5646747832977,0.0,402.07248821791006,0.0,777.0580936939467,0.0,1625.882624999344,0.0,0.0,0.0,0.0,0.0,2027.9551132172542,675.9850377390848,3480.998244650286,52.214973669754286,15.541161873878934,15.541161873878934,130.19725783622644,889.4795929928233,6102.027500642253,0.0,0.0,0.0,0.0,0.0,21070.395464358007,2407.5347007382265,0.0,2985.3327753411613,23.844356978991506,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,401.15727457716866,775.7402960644807,1621.4051804650874,401.15727457716866,254.86815445229885,146.28912012486978,1614.5646747832977,0.0,401.15727457716866,0.0,775.7402960644807,0.0,1621.4051804650874,0.0,0.0,0.0,0.0,0.0,2022.562455042256,674.1874850140854,3472.4902361208224,52.087353541812334,15.514805921289614,15.514805921289614,129.8770356253129,887.18148602379,3685.4842371305285,0.0,0.0,0.0,0.0,0.0,21028.25467342929,0.0,0.0,2985.3327753411613,23.840922625165813,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,394.83333233138717,763.213435835913,1591.8763135989163,394.83333233138717,250.6731937319846,144.16013859940256,1614.5646747832977,0.0,394.83333233138717,0.0,763.213435835913,0.0,1591.8763135989163,0.0,0.0,0.0,0.0,0.0,1986.7096459303034,662.2365486434345,3412.159630409651,51.18239445614476,15.26426871671826,15.26426871671826,127.72211594922419,871.6695964822399,3621.592678248457,0.0,0.0,0.0,0.0,0.0,20986.198164082434,0.0,0.0,2985.3327753411613,23.838625125979945,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,397.6965114478835,770.0990923782946,1603.8964034161718,397.6965114478835,252.5570672166423,145.13944423124119,1614.5646747832977,0.0,397.6965114478835,0.0,770.0990923782946,0.0,1603.8964034161718,0.0,0.0,0.0,0.0,0.0,2001.5929148640553,667.1976382880184,3438.8896455303684,51.58334468295553,15.401981847565892,15.401981847565892,128.6607892504839,878.2457359165896,7156.66181952776,0.0,0.0,0.0,0.0,0.0,20944.225767754273,3506.724076368819,0.0,6312.103337463875,23.840063041836846,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,397.0233536588216,769.3430499112427,1602.061545964019,397.0233536588216,252.24755598334986,144.77579767547172,1614.5646747832977,0.0,397.0233536588216,0.0,769.3430499112427,0.0,1602.061545964019,0.0,0.0,0.0,0.0,0.0,1999.0848996228406,666.3616332076135,3434.789582741697,51.52184374112545,15.386860998224854,15.386860998224854,128.46732861610326,877.1245275612919,3645.5524770953734,0.0,0.0,0.0,0.0,0.0,20902.337316218764,0.0,0.0,6312.103337463875,23.842339534417665,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,400.4252618885148,776.9755700958747,1622.4937034191023,400.4252618885148,254.52503154613407,145.90023034238075,1614.5646747832977,0.0,400.4252618885148,0.0,776.9755700958747,0.0,1622.4937034191023,0.0,0.0,0.0,0.0,0.0,2022.918965307617,674.3063217692057,3474.2008571726974,52.11301285759046,15.539511401917494,15.539511401917494,129.74932344431534,887.2476808749465,180.41813990961873,0.0,0.0,0.0,0.0,0.0,20860.532641586327,0.0,3506.724076368819,2615.691601771971,23.845177929884574,0.0,0.0,0.0,-3.410605131648481e-13,0.0
