timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,404.6760712144219,781.1558654352698,1642.9900431908068,404.6760712144219,256.8963804957269,147.77969071869498,1614.5646747832977,0.0,404.6760712144219,0.0,781.1558654352698,0.0,1642.9900431908068,0.0,0.0,0.0,0.0,0.0,2047.6661144052287,682.5553714684096,3511.377351308908,52.67066026963362,15.623117308705396,15.623117308705396,131.21649848675975,897.6887648422138,1910.4019216551933,0.0,0.0,0.0,0.0,0.0,20818.811576303156,0.0,1816.1088230275218,701.3448152737639,23.837919582692127,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 09:00:00+00:00,3,36.0,2852.640445048621,406.87518583148966,786.1868984074375,1659.578360809693,406.87518583148966,258.3171708236738,148.55801500781587,1614.5646747832977,0.0,406.87518583148966,0.0,786.1868984074375,0.0,1659.578360809693,0.0,0.0,0.0,0.0,0.0,2066.4535466411826,688.8178488803942,3541.4582939290144,53.12187440893521,15.72373796814875,15.72373796814875,132.1346686533789,905.5218678790058,3758.1623129276263,0.0,0.0,0.0,0.0,0.0,20777.173953150552,0.0,0.0,701.3448152737639,23.83918932523284,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-05-10 10:00:00+00:00,3,36.0,2864.6547110195024,408.87663664126705,790.886519457113,1664.891554921122,408.87663664126705,259.7621132867878,149.11452335447927,1614.5646747832977,0.0,408.87663664126705,0.0,790.886519457113,0.0,1664.891554921122,0.0,0.0,0.0,0.0,0.0,2073.768191562389,691.2560638541296,3555.9107748736315,53.33866162310447,15.817730389142259,15.817730389142259,132.70833430434902,908.9385205598677,3773.5932315793693,0.0,0.0,0.0,0.0,0.0,20735.61960524425,0.0,0.0,701.3448152737639,23.838723810746863,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-05-10 11:00:00+00:00,3,36.0,2854.0950518941063,407.6717505643275,788.9449725710112,1657.4783287587675,407.67175056432757,258.93904230395555,148.732708260372,1614.5646747832977,0.0,407.6717505643275,0.0,788.9449725710112,0.0,1657.4783287587675,0.0,0.0,0.0,0.0,0.0,2065.150079323095,688.383359774365,3542.4784116684714,53.13717617502707,15.778899451420225,15.778899451420225,132.24886678027062,905.3272016325031,3759.42225352661,0.0,0.0,0.0,0.0,0.0,20694.148366033758,0.0,0.0,701.3448152737639,23.838956354523344,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 12:00:00+00:00,3,36.0,2844.43433555206,406.2831216434498,786.2662567352484,1651.8849571733608,406.2831216434498,258.07875559988275,148.20436604356706,1614.5646747832977,0.0,406.2831216434498,0.0,786.2662567352484,0.0,1651.8849571733608,0.0,0.0,0.0,0.0,0.0,2058.1680788168105,686.0560262722702,3530.490361824329,52.95735542736493,15.725325134704967,15.725325134704967,131.8006728727867,902.2647048418316,7253.423116762711,0.0,0.0,0.0,0.0,0.0,20652.760069301694,3506.724076368819,0.0,4028.115377396477,23.840574340132253,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-05-10 13:00:00+00:00,3,36.0,2964.053024794435,423.995458999418,820.2393001744421,1719.818265620576,423.995458999418,268.361206785515,155.63425221390307,1614.5646747832977,0.0,423.995458999418,0.0,820.2393001744421,0.0,1719.818265620576,0.0,0.0,0.0,0.0,0.0,2143.813724619994,714.6045748733313,3678.6575996677675,55.17986399501651,16.40478600348884,16.40478600348884,137.43159206665354,940.0256029419791,6311.613328474641,0.0,0.0,0.0,0.0,0.0,20611.45454916309,2407.5347007382265,0.0,6312.103337463875,23.826329889999677,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 14:00:00+00:00,3,36.0,2983.065283916223,428.57482176658755,826.7435125583493,1727.7469495912867,428.57482176658755,270.1963003789487,158.37852138763884,1614.5646747832977,0.0,428.57482176658755,0.0,826.7435125583493,0.0,1727.7469495912867,0.0,0.0,0.0,0.0,0.0,2156.3217713578742,718.7739237859581,3701.8392077021817,55.52758811553272,16.534870251166986,16.534870251166986,138.62697842337596,945.9982308272008,3929.0635147434236,0.0,0.0,0.0,0.0,0.0,20570.231640064765,0.0,0.0,6312.103337463875,23.81136902904695,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 15:00:00+00:00,3,36.0,2991.4683223091556,430.1031718480352,830.0793720931798,1731.2857783679412,430.10317184803523,270.8961013066725,159.2070705413627,1614.5646747832977,0.0,430.1031718480352,0.0,830.0793720931798,0.0,1731.2857783679412,0.0,0.0,0.0,0.0,0.0,2161.3889502159764,720.4629834053254,3711.9313057144814,55.67896958571722,16.601587441863597,16.601587441863597,139.0490499642325,948.3941778390023,3939.862500148158,0.0,0.0,0.0,0.0,0.0,20529.091176784634,0.0,0.0,6312.103337463875,23.807932645159145,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 16:00:00+00:00,3,36.0,3040.5406210890624,436.27123824786787,842.3138504293826,1761.9555324118135,436.27123824786787,275.17257507327014,161.09866317459773,1614.5646747832977,0.0,436.27123824786787,0.0,842.3138504293826,0.0,1761.9555324118135,0.0,0.0,0.0,0.0,0.0,2198.2267706596813,732.7422568865604,3773.282877975624,56.59924316963436,16.846277008587652,16.846277008587652,141.20090896009043,964.2349630334606,4004.7755841225226,0.0,0.0,0.0,0.0,0.0,20488.03299443107,0.0,0.0,6312.103337463875,23.80806884131141,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 17:00:00+00:00,3,36.0,2990.811706214056,429.56271035165105,828.570595271363,1732.6784005910413,429.56271035165105,270.89439402944197,158.66831632220908,1614.5646747832977,0.0,429.56271035165105,0.0,828.570595271363,0.0,1732.6784005910413,0.0,0.0,0.0,0.0,0.0,2162.241110942692,720.7470369808974,3711.5587431949525,55.67338114792429,16.57141190542726,16.57141190542726,138.97252202705135,948.5357639667275,3939.3474701807836,0.0,0.0,0.0,0.0,0.0,20447.05692844221,0.0,0.0,6312.103337463875,23.80878469474072,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 18:00:00+00:00,3,36.0,3074.99117271697,442.864218639455,854.0272866607752,1778.0996674167407,442.864218639455,279.54790378329443,163.31631485616057,1614.5646747832977,0.0,442.864218639455,0.0,854.0272866607752,0.0,1778.0996674167407,0.0,0.0,0.0,0.0,0.0,2220.9638860561954,740.3212953520651,3815.3124680690357,57.22968702103553,17.080545733215505,17.080545733215505,143.05513019461435,974.7672040341461,4049.7583767511155,0.0,0.0,0.0,0.0,0.0,20406.16281458533,0.0,0.0,6312.103337463875,23.80215641803725,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 19:00:00+00:00,3,36.0,3048.0191882415293,439.75000558430963,845.6195621157557,1762.6496205414658,439.75000558430963,276.9698078310312,162.78019775327843,1614.5646747832977,0.0,439.75000558430963,0.0,845.6195621157557,791.3720736393853,971.2775469020804,0.0,0.0,791.3720736393853,1055.1627648525136,263.7906912131284,1411.02755248639,470.34251749546337,2726.989632097609,40.90484448146413,24.826111978708965,16.912391242315113,141.96776986948154,958.7443262805616,500.0394381532715,0.0,0.0,0.0,1055.1627648525136,0.0,21367.755115566048,0.0,3506.724076368819,2615.691601771971,23.79359159894079,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 20:00:00+00:00,3,36.0,3093.4341376045822,444.7822899053618,860.4435881224143,1788.2082595768052,444.7822899053617,280.83200226563906,163.9502876397227,1614.5646747832977,0.0,444.7822899053618,0.0,860.4435881224143,0.0,1788.2082595768052,0.0,0.0,0.0,0.0,0.0,2232.990549482167,744.3301831607223,3837.7643207653036,57.566464811479555,17.208871762448286,17.208871762448286,143.73758179477846,980.051973291877,2257.377287868937,0.0,0.0,0.0,0.0,0.0,21325.019605334917,0.0,1816.1088230275218,701.3448152737639,23.80641919722209,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 21:00:00+00:00,3,36.0,3151.4140776579247,453.16079409034666,879.5088876829094,1818.7443958846675,453.1607940903467,286.4393970829233,166.7213970074234,1614.5646747832977,0.0,453.16079409034666,0.0,879.5088876829094,0.0,1818.7443958846675,0.0,0.0,0.0,0.0,0.0,2271.9051899750143,757.3017299916714,3908.7158076495953,58.63073711474393,17.59017775365819,17.59017775365819,146.36105112859553,997.4738737423272,4148.887951400253,0.0,0.0,0.0,0.0,0.0,21282.36956612425,0.0,0.0,701.3448152737639,23.811464845596337,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-05-10 22:00:00+00:00,3,36.0,3139.5246216862106,449.3025781852441,873.8539837108033,1816.3680597901616,449.30257818524404,284.1100621283262,165.19251605691784,1614.5646747832977,0.0,449.3025781852441,0.0,873.8539837108033,0.0,1816.3680597901616,0.0,0.0,0.0,0.0,0.0,2265.670637975406,755.223545991802,3894.748167678011,58.421222515170165,17.477079674216068,17.477079674216068,145.46503426660684,994.063962122011,4133.588583808221,0.0,0.0,0.0,0.0,0.0,21239.804826992004,0.0,0.0,701.3448152737639,23.815157303567798,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 23:00:00+00:00,3,36.0,3063.0606555468994,438.232068327628,853.5312543509217,1771.2973328683502,438.23206832762804,277.34666353032367,160.88540479730437,1614.5646747832977,0.0,438.232068327628,0.0,853.5312543509217,0.0,1771.2973328683502,0.0,0.0,0.0,0.0,0.0,2209.529401195978,736.5098003986594,3799.5704559455594,56.99355683918339,17.070625087018435,17.070625087018435,141.87172123882772,969.5163286507075,4032.5769841976066,0.0,0.0,0.0,0.0,0.0,21197.32521733802,0.0,0.0,701.3448152737639,23.821974014206837,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 00:00:00+00:00,4,104.0,2972.3891943255894,422.32868567929137,822.4269685843216,1727.633540061974,422.3286856792913,267.8122557402755,154.51642993901584,1614.5646747832977,0.0,422.32868567929137,0.0,822.4269685843216,0.0,1727.633540061974,0.0,0.0,0.0,0.0,0.0,2149.9622257412652,716.6540752470884,3689.043269572675,55.335649043590124,16.448539371686433,16.448539371686433,137.2742978924772,942.1611009265287,3914.550295252118,0.0,0.0,0.0,0.0,0.0,21197.325217338013,0.0,0.0,701.3448152737639,23.816304409769664,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 01:00:00+00:00,4,104.0,2974.5704631418066,422.5539782313191,822.1517968938175,1729.8646880166702,422.5539782313191,268.1120012144741,154.441977016845,1614.5646747832977,0.0,422.5539782313191,0.0,822.1517968938175,0.0,1729.8646880166702,0.0,0.0,0.0,0.0,0.0,2152.418666247989,717.4728887493297,3692.0433518911364,55.38065027836704,16.44303593787635,16.44303593787635,137.3834806008089,943.1230915042585,3917.693554646064,0.0,0.0,0.0,0.0,0.0,21154.930566903342,0.0,0.0,701.3448152737639,23.81520997856304,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-06-27 02:00:00+00:00,4,104.0,2962.0674572742187,421.69477244633885,818.9582956146484,1721.4143892132324,421.6947724463389,267.25074805394354,154.44402439239533,1614.5646747832977,0.0,421.69477244633885,0.0,818.9582956146484,0.0,1721.4143892132324,0.0,0.0,0.0,0.0,0.0,2143.1091616595713,714.3697205531904,3676.43717782741,55.146557667411145,16.37916591229297,16.37916591229297,136.97189317291637,939.2465032181037,3901.3139604923226,0.0,0.0,0.0,0.0,0.0,21112.620705769536,0.0,0.0,701.3448152737639,23.810579991139598,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 03:00:00+00:00,4,104.0,2898.9437019631428,414.34161462126946,801.7288498543728,1682.8732374875015,414.34161462126946,262.2413957937508,152.10021882751863,1614.5646747832977,0.0,414.34161462126946,0.0,801.7288498543728,0.0,1682.8732374875015,0.0,0.0,0.0,0.0,0.0,2097.214852108771,699.0716173695904,3598.015319332734,53.97022978999101,16.034576997087456,16.034576997087456,134.3552538158627,919.4662549696191,3818.409956932762,0.0,0.0,0.0,0.0,0.0,21070.395464357996,0.0,0.0,701.3448152737639,23.805829880749595,0.0,0.0,0.0,0.0,0.0
2025-06-27 04:00:00+00:00,4,104.0,2787.838365586684,397.7780306860439,770.4168324028815,1619.6435024977577,397.77803068604396,251.49177156377928,146.28625912226465,1614.5646747832977,0.0,397.7780306860439,0.0,770.4168324028815,0.0,1619.6435024977577,0.0,0.0,0.0,0.0,0.0,2017.4215331838016,672.4738443946005,3460.3122099812836,51.904683149719254,15.40833664805763,15.40833664805763,129.08859902827913,884.2837998687144,3672.1221654553983,0.0,0.0,0.0,0.0,0.0,21028.254673429285,0.0,0.0,701.3448152737639,23.809159445846646,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 05:00:00+00:00,4,104.0,2807.562379466614,400.8288157416931,772.5526023855248,1634.1809613393957,400.8288157416931,253.83840803911698,146.99040770257614,1614.5646747832977,0.0,400.8288157416931,0.0,772.5526023855248,0.0,1634.1809613393957,0.0,0.0,0.0,0.0,0.0,2035.009777081089,678.3365923603629,3485.898971826977,52.28848457740465,15.451052047710496,15.451052047710496,130.14382974519276,891.6710107783814,3699.2333902449955,0.0,0.0,0.0,0.0,0.0,20986.198164082423,0.0,0.0,701.3448152737639,23.81398421521006,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 06:00:00+00:00,4,104.0,3020.8826747440003,432.97701143012074,835.3361629422204,1752.569500371659,432.9770114301208,273.6342696955167,159.34274173460406,1614.5646747832977,0.0,432.97701143012074,0.0,835.3361629422204,0.0,1752.569500371659,0.0,0.0,0.0,0.0,0.0,2185.5465118017796,728.5155039339265,3749.398178677927,56.2409726801689,16.70672325884441,16.70672325884441,140.24006449324514,958.4099876250293,3979.292662369029,0.0,0.0,0.0,0.0,0.0,20944.225767754262,0.0,0.0,701.3448152737639,23.802051336682027,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 07:00:00+00:00,4,104.0,2973.344566588362,425.79286442720763,822.9928538133067,1724.5588483478466,425.79286442720763,268.96019453928403,156.83266988792357,1614.5646747832977,0.0,425.79286442720763,0.0,822.9928538133067,0.0,1724.5588483478466,0.0,0.0,0.0,0.0,0.0,2150.3517127750542,716.7839042583514,3690.1284708467124,55.35192706270068,16.459857076266136,16.459857076266136,137.93560208397042,942.991147557555,3916.3357141459164,0.0,0.0,0.0,0.0,0.0,20902.337316218753,0.0,0.0,701.3448152737639,23.796181982891824,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 08:00:00+00:00,4,104.0,2962.233665295176,423.68868383085237,819.1281099978031,1719.416871466521,423.68868383085237,267.7590671903291,155.92961664052325,1614.5646747832977,0.0,423.68868383085237,0.0,819.1281099978031,0.0,1719.416871466521,0.0,0.0,0.0,0.0,0.0,2143.105555297373,714.3685184324577,3676.602183727634,55.149032755914504,16.382562199956062,16.382562199956062,137.3455283011691,939.6282038894534,3901.8618691846295,0.0,0.0,0.0,0.0,0.0,20860.532641586316,0.0,0.0,701.3448152737639,23.79884862927085,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-27 09:00:00+00:00,4,104.0,2914.1667402706785,417.67647481594224,808.958409640145,1687.531855814589,417.67647481594224,263.45193316820473,154.2245416477375,1614.5646747832977,0.0,417.67647481594224,0.0,808.958409640145,0.0,1687.531855814589,0.0,0.0,0.0,0.0,0.0,2105.2083306305312,701.7361102101771,3615.9028504808534,54.2385427572128,16.179168192802898,16.179168192802898,135.19222090935796,923.5252102623537,3837.691950533032,0.0,0.0,0.0,0.0,0.0,20818.811576303146,0.0,0.0,701.3448152737639,23.799611918923706,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 10:00:00+00:00,4,104.0,2854.2154739279263,409.0561074025539,795.0091652781214,1650.1502012472527,409.0561074025539,257.7526728940287,151.30343450852519,1614.5646747832977,0.0,409.0561074025539,0.0,795.0091652781214,0.0,1650.1502012472527,0.0,0.0,0.0,0.0,0.0,2059.2063086498065,686.4021028832689,3540.617576811197,53.109263652167954,15.900183305562427,15.900183305562427,132.33053937382812,903.6422725203897,3757.857746448316,0.0,0.0,0.0,0.0,0.0,20777.17395315054,0.0,0.0,701.3448152737639,23.807310280175543,0.0,0.0,0.0,0.0,0.0
2025-06-27 11:00:00+00:00,4,104.0,2864.5520750208466,409.7707808491069,795.3029642163247,1659.4783299554153,409.7707808491069,258.1442237795032,151.6265570696037,1614.5646747832977,0.0,409.7707808491069,0.0,795.3029642163247,0.0,1659.4783299554153,0.0,0.0,0.0,0.0,0.0,2069.2491108045224,689.7497036015075,3554.3017786223545,53.314526679335316,15.906059284326494,15.906059284326494,132.73456791911812,907.610916768614,3772.162991789461,0.0,0.0,0.0,0.0,0.0,20735.619605244243,0.0,0.0,701.3448152737639,23.80475902379501,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-27 12:00:00+00:00,4,104.0,2854.5137389646643,408.5418105203779,793.7639848352957,1652.2079436089905,408.5418105203779,256.86070904250613,151.68110147787178,1614.5646747832977,0.0,408.5418105203779,0.0,793.7639848352957,0.0,1652.2079436089905,0.0,0.0,0.0,0.0,0.0,2060.7497541293683,686.9165847097894,3541.430323674453,53.121454855116795,15.875279696705913,15.875279696705913,132.2733523291082,904.0619512874262,7265.29976662091,0.0,0.0,0.0,0.0,0.0,20694.148366033754,3506.724076368819,0.0,4028.115377396477,23.803987724541788,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 13:00:00+00:00,4,104.0,2859.0678962428838,409.8475407962512,794.6592578575229,1654.561097589109,409.8475407962513,257.6223771561319,152.22516364011938,1614.5646747832977,0.0,409.8475407962512,0.0,794.6592578575229,0.0,1654.561097589109,0.0,0.0,0.0,0.0,0.0,2064.40863838536,688.1362127951201,3547.204109038003,53.20806163557004,15.893185157150459,15.893185157150459,132.61708180450725,905.7477265494983,6172.350323530609,0.0,0.0,0.0,0.0,0.0,20652.76006930169,2407.5347007382265,0.0,6312.103337463875,23.799231133892697,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 14:00:00+00:00,4,104.0,2897.917169548976,414.26798248732683,805.279557231949,1678.3696298296995,414.2679824873269,260.47642007122147,153.7915624161054,1614.5646747832977,0.0,414.26798248732683,0.0,805.279557231949,0.0,1678.3696298296995,0.0,0.0,0.0,0.0,0.0,2092.637612317026,697.545870772342,3595.463040321317,53.93194560481975,16.10559114463898,16.10559114463898,134.20527477769295,917.8942734441326,3815.811442993108,0.0,0.0,0.0,0.0,0.0,20611.45454916309,0.0,0.0,6312.103337463875,23.799413375037116,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-27 15:00:00+00:00,4,104.0,2900.4790381482444,414.7499816041137,805.3602375847173,1680.3688189594127,414.7499816041137,260.56619148039135,154.18379012372233,1614.5646747832977,0.0,414.7499816041137,0.0,805.3602375847173,0.0,1680.3688189594127,0.0,0.0,0.0,0.0,0.0,2095.1188005635263,698.3729335211755,3598.851971669419,53.982779575041285,16.107204751694347,16.107204751694347,134.36458534047745,918.9347079400828,3819.4137460883276,0.0,0.0,0.0,0.0,0.0,20570.231640064765,0.0,0.0,6312.103337463875,23.798981157373174,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-27 16:00:00+00:00,4,104.0,2906.154744962548,414.796068795555,806.9273532527894,1684.4313229142042,414.796068795555,260.8793165949577,153.91675220059733,1614.5646747832977,0.0,414.796068795555,0.0,806.9273532527894,0.0,1684.4313229142042,0.0,0.0,0.0,0.0,0.0,2099.227391709759,699.742463903253,3605.8972088658015,54.08845813298702,16.13854706505579,16.13854706505579,134.4835085843892,920.591524750741,3826.7462697132887,0.0,0.0,0.0,0.0,0.0,20529.091176784634,0.0,0.0,6312.103337463875,23.802903502064773,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 17:00:00+00:00,4,104.0,2911.70981245057,416.03716455289646,808.937487479521,1686.7351604181515,416.03716455289646,261.83753952238357,154.19962503051286,1614.5646747832977,0.0,416.03716455289646,0.0,808.937487479521,0.0,1686.7351604181515,0.0,0.0,0.0,0.0,0.0,2102.772324971048,700.9241083236826,3612.6339207742512,54.18950881161377,16.17874974959042,16.17874974959042,134.81395874043656,922.2850753749138,3833.9948878254836,0.0,0.0,0.0,0.0,0.0,20488.03299443107,0.0,0.0,6312.103337463875,23.80227775616711,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-27 18:00:00+00:00,4,104.0,2945.2197398778285,421.2670270122599,817.097344595702,1706.8553682698669,421.2670270122599,265.93320298049525,155.33382403176466,1614.5646747832977,0.0,421.2670270122599,0.0,817.097344595702,0.0,1706.8553682698669,0.0,0.0,0.0,0.0,0.0,2128.122395282127,709.374131760709,3654.593871638538,54.81890807457807,16.34194689191404,16.34194689191404,136.48564468662104,933.3625783057363,2062.4734951560436,0.0,0.0,0.0,0.0,0.0,20447.05692844221,0.0,1816.1088230275213,4397.756550965668,23.803259243944396,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 19:00:00+00:00,4,104.0,2980.3909338777416,427.0614904786122,826.4635773623637,1726.8658660367641,427.0614904786122,269.72266180210687,157.33882867650533,1614.5646747832977,0.0,427.0614904786122,0.0,826.4635773623637,759.1518165637254,967.7140494730387,0.0,0.0,759.1518165637254,1012.2024220849672,253.0506055212418,1394.775539951651,464.92517998388365,2686.1642972978984,40.292464459468476,24.120789712884527,16.529271547247273,138.27258743170376,937.1908986564295,410.857756165351,1.1368683772161603e-13,0.0,1.1368683772161603e-13,1012.2024220849671,0.0,21367.755115566048,0.0,3506.724076368819,701.3448152737639,23.79963374203543,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-27 20:00:00+00:00,4,104.0,2968.9866483174515,425.9166392922099,823.4549366342084,1719.6150723910323,425.9166392922099,268.64792706188973,157.26871223032018,1614.5646747832977,0.0,425.9166392922099,0.0,823.4549366342084,33.73856070878537,1685.876511682247,0.0,0.0,33.73856070878537,44.98474761171383,11.246186902928457,2111.7931509744567,703.9310503248189,3639.179137933484,54.58768706900226,16.80648433977202,16.469098732684166,137.83133755072268,940.8718449199285,3909.858493237379,0.0,0.0,0.0,44.98474761171383,0.0,21367.755115566048,0.0,0.0,701.3448152737639,23.797499988156847,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-06-27 21:00:00+00:00,4,104.0,2953.4170974572535,423.9832313951562,818.431013849803,1711.002852212293,423.98323139515617,267.6033430694923,156.37988832566387,1614.5646747832977,0.0,423.9832313951562,0.0,818.431013849803,0.0,1711.002852212293,0.0,0.0,0.0,0.0,0.0,2134.986083607449,711.6620278691497,3665.079125326402,54.97618687989603,16.36862027699606,16.36862027699606,137.1853507450072,936.5608060480449,3889.9779035052984,0.0,0.0,0.0,0.0,0.0,21325.019605334917,0.0,0.0,701.3448152737639,23.796915385211975,0.0,0.0,0.0,0.0,0.0
2025-06-27 22:00:00+00:00,4,104.0,2930.9927835730564,420.5804803835172,813.2512886807438,1697.1610145087952,420.58048038351717,265.3458298555195,155.23465052799767,1614.5646747832977,0.0,420.5804803835172,0.0,813.2512886807438,0.0,1697.1610145087952,0.0,0.0,0.0,0.0,0.0,2117.7414948923124,705.9138316307708,3636.9066152038267,54.5535992280574,16.265025773614877,16.265025773614877,136.07987415164416,929.077356557702,3860.0701401307583,0.0,0.0,0.0,0.0,0.0,21282.36956612425,0.0,0.0,701.3448152737639,23.80119259835259,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 23:00:00+00:00,4,104.0,2925.2518606763706,419.07040664464023,811.5750329096365,1694.6064211220933,419.07040664464023,264.5727129716911,154.49769367294914,1614.5646747832977,0.0,419.07040664464023,0.0,811.5750329096365,0.0,1694.6064211220933,0.0,0.0,0.0,0.0,0.0,2113.6768277667334,704.5589425889111,3629.810803265281,54.44716204897921,16.231500658192733,16.231500658192733,135.68589790993087,927.1550038642067,3852.406864540577,0.0,0.0,0.0,0.0,0.0,21239.804826992,0.0,0.0,701.3448152737639,23.804894256040342,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 00:00:00+00:00,5,17.0,2772.335379650507,407.2729672885273,790.8452096141559,1574.217202747823,407.2729672885273,257.6695944755618,149.60337281296552,1614.5646747832977,0.0,407.2729672885273,0.0,790.8452096141559,0.0,1574.217202747823,0.0,0.0,0.0,0.0,0.0,1981.4901700363503,660.49672334545,3432.832102995956,51.49248154493934,15.816904192283118,15.816904192283118,129.9162865029415,873.5392997778971,3645.874679428404,0.0,0.0,0.0,0.0,0.0,21154.93056690335,0.0,0.0,701.3448152737639,23.795478465279032,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-04 01:00:00+00:00,5,17.0,2779.9243563056393,409.2607182270612,794.5586325306547,1576.105005547923,409.26071822706115,258.8326617975097,150.4280564295515,1614.5646747832977,0.0,409.2607182270612,0.0,794.5586325306547,0.0,1576.105005547923,0.0,0.0,0.0,0.0,0.0,1985.3657237749842,661.7885745916614,3441.7129308973,51.6256939634595,15.891172650613093,15.891172650613093,130.39549307321008,875.5921069295571,6063.051163973423,0.0,0.0,0.0,0.0,0.0,21112.620705769543,2407.5347007382265,0.0,2985.3327753411613,23.794624268216705,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 02:00:00+00:00,5,17.0,2782.067544758503,410.37912870487435,796.7438517332054,1574.9445643204253,410.37912870487435,259.5286186513483,150.85051005352605,1614.5646747832977,0.0,410.37912870487435,0.0,796.7438517332054,0.0,1574.9445643204253,0.0,0.0,0.0,0.0,0.0,1985.3236930252997,661.7745643417666,3443.8421091002715,51.65763163650407,15.934877034664108,15.934877034664108,130.6059565083803,875.907906555979,7164.6995276833,0.0,0.0,0.0,0.0,0.0,21070.395464358007,3506.724076368819,0.0,6312.103337463875,23.795708860527427,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-10-04 03:00:00+00:00,5,17.0,2760.95356824539,407.6574373749105,791.4380126518189,1561.858118218662,407.6574373749105,257.35386604472114,150.30357133018936,1614.5646747832977,0.0,407.6574373749105,0.0,791.4380126518189,0.0,1561.858118218662,0.0,0.0,0.0,0.0,0.0,1969.5155555935726,656.5051851978575,3417.458753443249,51.261881301648735,15.828760253036378,15.828760253036378,129.6658646214736,869.0904516270526,3630.0440198724423,0.0,0.0,0.0,0.0,0.0,21028.254673429292,0.0,0.0,6312.103337463875,23.790663928059104,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-04 04:00:00+00:00,5,17.0,2761.044650665493,408.12097837204567,791.8144296489907,1561.1092426444582,408.12097837204567,257.34077449550085,150.78020387654482,1614.5646747832977,0.0,408.12097837204567,0.0,791.8144296489907,0.0,1561.1092426444582,0.0,0.0,0.0,0.0,0.0,1969.230221016504,656.410073672168,3417.454724337663,51.26182086506494,15.836288592979814,15.836288592979814,129.7440954796772,869.0885672028697,3630.1332178683624,0.0,0.0,0.0,0.0,0.0,20986.198164082434,0.0,0.0,6312.103337463875,23.786138683372062,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-04 05:00:00+00:00,5,17.0,2641.789902241664,389.4006403507714,757.5413605798598,1494.8479013110343,389.4006403507714,246.17667341452082,143.2239669362506,1614.5646747832977,0.0,389.4006403507714,0.0,757.5413605798598,0.0,1494.8479013110343,0.0,0.0,0.0,0.0,0.0,1884.2485416618058,628.0828472206019,3269.8727494622676,49.04809124193401,15.150827211597196,15.150827211597196,123.9396542595994,831.3722471453297,3473.162149386993,0.0,0.0,0.0,0.0,0.0,20944.22576775427,0.0,0.0,6312.103337463875,23.80457186797514,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-04 06:00:00+00:00,5,17.0,2549.551565904991,374.19833632411155,730.2657320509658,1445.0874975299128,374.19833632411155,237.00499773567333,137.1933385884382,1614.5646747832977,0.0,374.19833632411155,0.0,730.2657320509658,0.0,1445.0874975299128,0.0,0.0,0.0,0.0,0.0,1819.2858338540243,606.4286112846747,3155.9801771896646,47.33970265784497,14.605314641019316,14.605314641019316,119.3331566241873,802.3120998487456,0.0,0.0,0.0,0.0,0.0,0.0,20902.337316218764,0.0,3351.863665753737,2778.9288074161627,23.819639086673387,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-10-04 07:00:00+00:00,5,17.0,2508.767897509253,367.3190445229254,718.0642750068486,1423.384577979479,367.3190445229254,232.72345791885203,134.5955866040734,1614.5646747832977,0.0,367.3190445229254,0.0,718.0642750068486,0.0,1423.384577979479,0.0,0.0,0.0,0.0,0.0,1790.7036225024044,596.9012075008014,3105.6691050100544,46.585036575150816,14.361285500136972,14.361285500136972,117.26842254251048,789.4772376187368,1327.275901485386,0.0,0.0,0.0,0.0,0.0,20860.532641586327,0.0,1970.9692336426037,701.3448152737639,23.82470999495748,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 08:00:00+00:00,5,17.0,2576.8371060932204,376.75454649016984,736.3229352014666,1463.7596244015826,376.7545464901699,239.2369001660356,137.51764632413426,1614.5646747832977,0.0,376.75454649016984,0.0,736.3229352014666,0.0,1463.7596244015826,0.0,0.0,0.0,0.0,0.0,1840.5141708917524,613.5047236305842,3190.341829723803,47.85512744585704,14.726458704029334,14.726458704029334,120.38500971933527,811.1977782038352,3388.0348842970557,0.0,0.0,0.0,0.0,0.0,20818.811576303156,0.0,0.0,701.3448152737639,23.82574602695796,0.0,0.0,0.0,0.0,0.0
2025-10-04 09:00:00+00:00,5,17.0,2647.138345203874,388.36865915816185,759.132449172,1499.637236873713,388.3686591581618,246.63576351405777,141.73289564410405,1614.5646747832977,0.0,388.36865915816185,0.0,759.132449172,0.0,1499.637236873713,0.0,0.0,0.0,0.0,0.0,1888.0058960318747,629.3352986772916,3276.473643881166,49.147104658217486,15.18264898344,15.18264898344,123.84921995742216,832.6969212598112,3479.835266463684,0.0,0.0,0.0,0.0,0.0,20777.173953150552,0.0,0.0,701.3448152737639,23.823175945511196,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-10-04 10:00:00+00:00,5,17.0,2613.6421317498016,386.1211350286532,750.1478756146847,1477.373121106464,386.1211350286532,243.91290951197774,142.20822551667547,1614.5646747832977,0.0,386.1211350286532,0.0,750.1478756146847,0.0,1477.373121106464,0.0,0.0,0.0,0.0,0.0,1863.4942561351172,621.1647520450391,3234.8068837948413,48.52210325692262,15.002957512293694,15.002957512293694,122.7645947931906,822.4573651197397,3436.099496869541,0.0,0.0,0.0,0.0,0.0,20735.619605244254,0.0,0.0,701.3448152737639,23.804246463216202,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 11:00:00+00:00,5,17.0,2561.7366210066575,377.1526266952127,735.020805655244,1449.5631886562007,377.1526266952127,238.7509118330987,138.40171486211398,1614.5646747832977,0.0,377.1526266952127,0.0,735.020805655244,0.0,1449.5631886562007,0.0,0.0,0.0,0.0,0.0,1826.7158153514133,608.9052717838044,3170.6418927904615,47.55962839185692,14.700416113104879,14.700416113104879,120.08701044942634,805.9527428512974,5775.224064596181,0.0,0.0,0.0,0.0,0.0,20694.14836603377,2407.5347007382265,0.0,2985.3327753411613,23.81537445302028,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 12:00:00+00:00,5,17.0,2590.1558036228676,380.85038498176255,743.8788724677321,1465.426546173373,380.85038498176255,241.39600184859475,139.4543831331678,1614.5646747832977,0.0,380.85038498176255,0.0,743.8788724677321,0.0,1465.426546173373,0.0,0.0,0.0,0.0,0.0,1846.2769311551356,615.4256437183785,3205.581447341246,48.08372171011869,14.877577449354643,14.877577449354643,121.31030484636577,814.5748251735721,6911.454705165258,0.0,0.0,0.0,0.0,0.0,20652.760069301705,3506.724076368819,0.0,6312.103337463875,23.82168022748676,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-10-04 13:00:00+00:00,5,17.0,2578.671645327066,377.7933547688556,739.2803571734103,1461.5979333848002,377.7933547688556,239.67375224199876,138.11960252685685,1614.5646747832977,0.0,377.7933547688556,0.0,739.2803571734103,0.0,1461.5979333848002,0.0,0.0,0.0,0.0,0.0,1839.3912881536558,613.1304293845519,3191.802074711618,47.87703112067427,14.785607143468205,14.785607143468205,120.54957712194565,811.1282519141081,3389.799897241174,0.0,0.0,0.0,0.0,0.0,20611.454549163107,0.0,0.0,6312.103337463875,23.82748687851213,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 14:00:00+00:00,5,17.0,2551.113812437001,372.5608554505519,731.3925223244389,1447.1604346620104,372.5608554505519,236.58067002300209,135.98018542754983,1614.5646747832977,0.0,372.5608554505519,0.0,731.3925223244389,0.0,1447.1604346620104,0.0,0.0,0.0,0.0,0.0,1819.7212901125622,606.5737633708541,3157.687575807855,47.36531363711782,14.627850446488779,14.627850446488779,119.03397604228178,802.2287539432313,3353.342566380232,0.0,0.0,0.0,0.0,0.0,20570.23164006478,0.0,0.0,6312.103337463875,23.83491082243132,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-04 15:00:00+00:00,5,17.0,2491.247767477709,364.3560013592486,714.6881668521686,1412.203599266294,364.3560013592486,231.01765765477907,133.33834370446948,1614.5646747832977,0.0,364.3560013592486,0.0,714.6881668521686,0.0,1412.203599266294,0.0,0.0,0.0,0.0,0.0,1776.5596006255428,592.1865335418476,3083.434301019559,46.25151451529338,14.293763337043373,14.293763337043373,116.32756824908643,783.3531429803141,3274.6009104580235,0.0,0.0,0.0,0.0,0.0,20529.091176784656,0.0,0.0,6312.103337463875,23.83297397641148,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 16:00:00+00:00,5,17.0,2473.627428948961,362.4947793470951,708.2239954679171,1402.9086541339477,362.4947793470951,229.82245858699287,132.67232076010225,1614.5646747832977,0.0,362.4947793470951,0.0,708.2239954679171,0.0,1402.9086541339477,0.0,0.0,0.0,0.0,0.0,1765.4034334810428,588.4678111603477,3062.0952401093077,45.93142860163962,14.164479909358343,14.164479909358343,115.6790900901199,778.4072896708237,3252.0347186197846,0.0,0.0,0.0,0.0,0.0,20488.032994431087,0.0,0.0,6312.103337463875,23.830294892786668,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 17:00:00+00:00,5,17.0,2562.6593872141925,378.03645686223416,734.1274887670932,1450.495441584863,378.0364568622341,239.66523699042705,138.37121987180709,1614.5646747832977,0.0,378.03645686223416,0.0,734.1274887670932,726.8669898345925,723.6284517502706,0.0,0.0,726.8669898345925,969.1559864461233,242.28899661153082,1101.6649086125049,367.2216362041683,2203.0140335837664,33.04521050375649,21.95121967368779,14.682549775341863,120.30455806811852,799.4941708366036,1369.8537591205852,-3.637978807091713e-12,0.0,0.0,969.1559864461269,0.0,21367.755115566048,0.0,1992.2997989302114,4212.034955292221,23.815261095555734,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 18:00:00+00:00,5,17.0,2533.027693289755,373.8338946430313,724.486113736245,1434.7076849104778,373.8338946430313,237.29674089118103,136.53715375185027,1614.5646747832977,0.0,373.8338946430313,0.0,724.486113736245,33.73856070878537,1400.9691242016925,0.0,0.0,33.73856070878537,44.98474761171383,11.246186902928457,1774.8030188447237,591.6010062815745,3090.890138862543,46.36335208293814,14.827107881812752,14.4897222747249,118.97803175239568,797.5054071763745,0.0,0.0,0.0,0.0,44.98474761171383,0.0,21367.755115566048,0.0,3330.5331004661293,701.3448152737639,23.817264742061074,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 19:00:00+00:00,5,17.0,2513.7720482862746,371.03379069918924,718.2062046336962,1424.5320529533913,371.03379069918924,235.4364055551213,135.5973851440679,1614.5646747832977,0.0,371.03379069918924,0.0,718.2062046336962,33.73856070878537,1390.7934922446059,0.0,0.0,33.73856070878537,44.98474761171383,11.246186902928457,1761.8272829437951,587.2757609812651,3067.3092485587567,46.00963872838135,14.701509699761777,14.364124092673924,118.10204293478958,791.6992633398002,3305.471311626075,0.0,0.0,0.0,44.98474761171383,0.0,21367.755115566048,0.0,0.0,701.3448152737639,23.815847130920194,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 20:00:00+00:00,5,17.0,2470.1049623555627,365.6972309378449,706.1034694422095,1398.3042619755076,365.6972309378449,231.65119618340316,134.0460347544417,1614.5646747832977,0.0,365.6972309378449,0.0,706.1034694422095,0.0,1398.3042619755076,0.0,0.0,0.0,0.0,0.0,1764.0014929133526,588.0004976377842,3058.1054599933464,45.87158189990019,14.12206938884419,14.12206938884419,116.24885494852032,778.3650732638932,3248.4700356194553,0.0,0.0,0.0,0.0,0.0,21325.019605334917,0.0,0.0,701.3448152737639,23.811322770860055,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 21:00:00+00:00,5,17.0,2378.6375790412726,351.31731906875694,679.4667004612742,1347.8535595112423,351.3173190687569,222.1552910600085,129.16202800874842,1614.5646747832977,0.0,351.31731906875694,0.0,679.4667004612742,0.0,1347.8535595112423,0.0,0.0,0.0,0.0,0.0,1699.1708785799992,566.3902928599997,2945.027871901273,44.175418078519094,13.589334009225484,13.589334009225484,111.7973777509076,749.5417567078773,3128.1793357491506,0.0,0.0,0.0,0.0,0.0,21282.36956612425,0.0,0.0,701.3448152737639,23.817210251919565,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-10-04 22:00:00+00:00,5,17.0,2404.149435673911,355.0476880069006,687.2643050924893,1361.837442574517,355.0476880069006,224.65223954511148,130.39544846178913,1614.5646747832977,0.0,355.0476880069006,0.0,687.2643050924893,0.0,1361.837442574517,0.0,0.0,0.0,0.0,0.0,1716.8851305814176,572.2950435271392,2976.4444792010463,44.64666718801569,13.745286101849786,13.745286101849786,112.97755613793584,757.4098390567904,3161.559274730701,0.0,0.0,0.0,0.0,0.0,21239.804826992004,0.0,0.0,701.3448152737639,23.818509365641724,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 23:00:00+00:00,5,17.0,2362.210892307045,349.8103236231304,674.8143145463429,1337.586254137573,349.8103236231304,221.5995854937056,128.21073812942478,1614.5646747832977,0.0,349.8103236231304,0.0,674.8143145463429,0.0,1337.586254137573,0.0,0.0,0.0,0.0,0.0,1687.3965777607034,562.4655259202344,2924.6764182272805,43.870146273409205,13.496286290926857,13.496286290926857,111.20261881818712,744.5308635936844,3106.74175590073,0.0,0.0,0.0,0.0,0.0,21197.32521733802,0.0,0.0,701.3448152737639,23.82072785438522,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 00:00:00+00:00,6,21.0,2339.9718353632124,359.8491038439299,695.5239705473139,1284.5987609719677,359.8491038439299,226.271230027787,133.57787381614293,1614.5646747832977,0.0,359.8491038439299,0.0,695.5239705473139,0.0,1284.5987609719677,0.0,0.0,0.0,0.0,0.0,1644.4478648158977,548.1492882719659,2888.1211236351774,43.32181685452766,13.910479410946278,13.910479410946278,111.93833930225844,731.2304032506447,3071.2022386138565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.83275904855867,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 01:00:00+00:00,6,21.0,2313.3033477538447,356.35856116921843,686.6908944183216,1270.2538921663045,356.35856116921843,224.0265647255673,132.33199644365115,1614.5646747832977,0.0,356.35856116921843,0.0,686.6908944183216,0.0,1270.2538921663045,0.0,0.0,0.0,0.0,0.0,1626.6124533355228,542.2041511118409,2855.507498865685,42.832612482985276,13.733817888366431,13.733817888366431,110.80261546377076,723.3070148353297,3036.610362589174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.83808987565831,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 02:00:00+00:00,6,21.0,2338.023090188865,360.18072997869575,694.1766822400132,1283.665677970155,360.18072997869575,226.693584725921,133.48714525277475,1614.5646747832977,0.0,360.18072997869575,0.0,694.1766822400132,0.0,1283.665677970155,0.0,0.0,0.0,0.0,0.0,1643.8464079488508,547.9488026496169,2885.971892838481,43.28957839257721,13.883533644800265,13.883533644800265,111.98605650702666,730.9915048388215,3069.014595027685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.830526018987467,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-10-16 03:00:00+00:00,6,21.0,2372.724729111875,365.0965395430851,704.4371678117533,1303.1910217570369,365.0965395430851,230.34682217913272,134.74971736395239,1614.5646747832977,0.0,365.0965395430851,0.0,704.4371678117533,0.0,1303.1910217570369,0.0,0.0,0.0,0.0,0.0,1668.287561300122,556.0958537667074,2928.8205828785826,43.93230874317874,14.088743356235065,14.088743356235065,113.57113700480758,741.7767862271639,3114.5015153390386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.828785935785508,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 04:00:00+00:00,6,21.0,2361.552986645079,365.2338381929345,702.356938067955,1293.962210384189,365.2338381929345,230.57280136815064,134.66103682478385,1614.5646747832977,0.0,365.2338381929345,0.0,702.356938067955,0.0,1293.962210384189,0.0,0.0,0.0,0.0,0.0,1659.1960485771233,553.0653495257078,2914.6183361707863,43.71927504256179,14.047138761359099,14.047138761359099,113.35593546089704,738.2348375518848,3099.787824196964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.830429560562944,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 05:00:00+00:00,6,21.0,2337.432519877436,361.9567358753578,695.5368488747065,1279.93893512737,361.9567358753578,228.65450848732297,133.30222738803485,1614.5646747832977,0.0,361.9567358753578,0.0,695.5368488747065,0.0,1279.93893512737,0.0,0.0,0.0,0.0,0.0,1641.8956710027278,547.2985570009092,2884.7310768783436,43.27096615317515,13.91073697749413,13.91073697749413,112.27510408872031,730.6661011977931,3068.0986210752285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.82954057067652,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 06:00:00+00:00,6,21.0,2245.723916846042,347.9604215365913,668.0228546520076,1229.7406406574426,347.9604215365913,219.89775435414614,128.06266718244513,1614.5646747832977,0.0,347.9604215365913,0.0,668.0228546520076,0.0,1229.7406406574426,0.0,0.0,0.0,0.0,0.0,1577.701062194034,525.900354064678,2771.6242709107196,41.574364063660795,13.360457093040152,13.360457093040152,107.91450177080256,702.1101340852217,2947.8340509312634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.83424694119375,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 07:00:00+00:00,6,21.0,2252.5122594783807,350.7828725755743,670.384267455962,1231.3451194468428,350.7828725755743,221.25391312890594,129.52895944666838,1614.5646747832977,0.0,350.7828725755743,0.0,670.384267455962,0.0,1231.3451194468428,0.0,0.0,0.0,0.0,0.0,1582.127992022417,527.3759973408056,2779.8882568191843,41.698323852287764,13.407685349119241,13.407685349119241,108.56596112387828,704.4556530152101,2956.9679124935906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.83232521849261,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 08:00:00+00:00,6,21.0,2253.3378561860136,350.72628594161534,669.798484232211,1232.8130860121878,350.72628594161534,220.99737839409573,129.7289075475196,1614.5646747832977,0.0,350.72628594161534,0.0,669.798484232211,0.0,1232.8130860121878,0.0,0.0,0.0,0.0,0.0,1583.539371953803,527.8464573179343,2781.184313503948,41.71776470255922,13.39596968464422,13.39596968464422,108.59273764287656,704.9488990326586,2958.2867552186717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.828666870751235,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 09:00:00+00:00,6,21.0,2295.657581293279,356.9575154802726,680.3779861994212,1258.3220796135856,356.9575154802726,224.82894111193752,132.12857436833505,1614.5646747832977,0.0,356.9575154802726,0.0,680.3779861994212,0.0,1258.3220796135856,0.0,0.0,0.0,0.0,0.0,1615.2795950938582,538.4265316979528,2834.0841129912324,42.51126169486848,13.607559723988425,13.607559723988425,110.6210241782752,718.7739370190733,3014.4315183123517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.825941582441637,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 10:00:00+00:00,6,21.0,2296.796900667516,355.97717241531285,678.2728468317409,1262.5468814204635,355.97717241531285,224.21830408782023,131.75886832749262,1614.5646747832977,0.0,355.97717241531285,0.0,678.2728468317409,0.0,1262.5468814204635,0.0,0.0,0.0,0.0,0.0,1618.5240538357764,539.5080179452588,2836.304918612776,42.54457377919164,13.565456936634819,13.565456936634819,110.52257357793442,719.7060791756545,3016.5029798431706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.823889536524433,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 11:00:00+00:00,6,21.0,2383.129426240317,369.280016465674,706.5882286421476,1307.2611811324925,369.28001646567395,232.62712350985507,136.6528929558189,1614.5646747832977,0.0,369.280016465674,0.0,706.5882286421476,0.0,1307.2611811324925,0.0,0.0,0.0,0.0,0.0,1676.5411975981665,558.8470658660555,2941.9764921063693,44.12964738159554,14.131764572842952,14.131764572842952,114.5846008254951,745.824843218832,3128.954269459149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.80976843353972,0.0,0.0,0.0,0.0,0.0
2025-10-16 12:00:00+00:00,6,21.0,2399.4868278373915,371.25091557250636,711.7489835935103,1316.4869286713752,371.2509155725064,234.45772212880937,136.79319344369702,1614.5646747832977,0.0,371.25091557250636,0.0,711.7489835935103,0.0,1316.4869286713752,0.0,0.0,0.0,0.0,0.0,1687.7378442438815,562.5792814146272,2962.066109252019,44.430991638780284,14.234979671870207,14.234979671870207,115.25778377092371,750.7380161680715,3150.224844005463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.809577283664677,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 13:00:00+00:00,6,21.0,2416.502104441078,373.2774443281544,716.6311495039214,1326.5935106090017,373.2774443281544,236.1088735554274,137.16857077272698,1614.5646747832977,0.0,373.2774443281544,0.0,716.6311495039214,0.0,1326.5935106090017,0.0,0.0,0.0,0.0,0.0,1699.870954937156,566.6236516457187,2983.125756086796,44.74688634130194,14.332622990078429,14.332622990078429,115.96584716739916,756.0016311345767,3172.503735575654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.80658488167274,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 14:00:00+00:00,6,21.0,2400.4562851764026,370.47560123144507,711.2530640392366,1318.7276199057205,370.47560123144507,234.22753140336243,136.24806982808263,1614.5646747832977,0.0,370.47560123144507,0.0,711.2530640392366,0.0,1318.7276199057205,0.0,0.0,0.0,0.0,0.0,1689.2032211371657,563.0677403790552,2963.5240255554572,44.45286038333186,14.225061280784733,14.225061280784733,115.15026853413056,751.1209918580871,3151.5772770344897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.80638042499303,0.0,0.0,0.0,0.0,0.0
2025-10-16 15:00:00+00:00,6,21.0,2370.1207225475923,364.4081337830397,702.2087200736149,1303.503868690939,364.4081337830397,230.81531633362795,133.59281744941177,1614.5646747832977,0.0,364.4081337830397,0.0,702.2087200736149,0.0,1303.503868690939,0.0,0.0,0.0,0.0,0.0,1667.9120024739786,555.9706674913263,2926.09139003892,43.8913708505838,14.044174401472299,14.044174401472299,113.43612044613238,741.3865075909871,3111.5072301385794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.809176716148187,0.0,0.0,0.0,0.0,0.0
2025-10-16 16:00:00+00:00,6,21.0,2446.458205940478,379.6068030722927,727.00021041649,1339.8511924516974,379.6068030722927,239.6075333879262,139.99926968436648,1614.5646747832977,0.0,379.6068030722927,0.0,727.00021041649,0.0,1339.8511924516974,0.0,0.0,0.0,0.0,0.0,1719.4579955239901,573.1526651746634,3019.6108711151437,45.29416306672715,14.5400042083298,14.5400042083298,117.68425669726697,765.2110933553172,3211.6692992957946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.80774754888157,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 17:00:00+00:00,6,21.0,2460.279991037327,385.451018475713,733.5194053962633,1341.3095671653507,385.451018475713,242.06537633102351,143.38564214468948,1614.5646747832977,0.0,385.451018475713,0.0,733.5194053962633,0.0,1341.3095671653507,0.0,0.0,0.0,0.0,0.0,1726.7605856410637,575.5868618803546,3035.8668529176816,45.53800279376522,14.670388107925266,14.670388107925266,118.97953659369736,769.4451774836679,3229.725168520994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.81355702948533,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-16 18:00:00+00:00,6,21.0,2507.8566522645306,395.132291687479,749.4721348676619,1363.2522257093883,395.132291687479,247.59049353273755,147.54179815474146,1614.5646747832977,0.0,395.132291687479,0.0,749.4721348676619,0.0,1363.2522257093883,0.0,0.0,0.0,0.0,0.0,1758.3845173968673,586.1281724656225,3093.9848247301516,46.40977237095227,14.989442697353239,14.989442697353239,121.6527509629116,784.1695811941927,3292.0262334587233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.81329363899075,0.0,0.0,0.0,0.0,0.0
2025-10-16 19:00:00+00:00,6,21.0,2492.6049982652075,392.72549444354274,744.8391009915161,1355.0404028301502,392.72549444354274,246.0129767860527,146.71251765749003,1614.5646747832977,0.0,392.72549444354274,0.0,744.8391009915161,0.0,1355.0404028301502,0.0,0.0,0.0,0.0,0.0,1747.765897273693,582.5886324245644,3075.1936306897737,46.127904460346606,14.896782019830324,14.896782019830324,120.9138372646148,779.4239381891864,3272.0289364543933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.814218250143508,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 20:00:00+00:00,6,21.0,2473.661980718646,389.9456341990189,739.1397605885771,1344.576585931049,389.9456341990189,244.0913720822837,145.8542621167352,1614.5646747832977,0.0,389.9456341990189,0.0,739.1397605885771,0.0,1344.576585931049,0.0,0.0,0.0,0.0,0.0,1734.522220130068,578.1740733766893,3051.8360540953345,45.777540811430015,14.782795211771543,14.782795211771543,120.03409951802891,773.5513041296914,3247.2132848483366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3448152737639,23.815913122877255,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
