timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,650.3534098689796,714.2371496065413,1472.7009087259119,650.3534098689795,524.0161950823657,126.33721478661386,2550.475189539475,350.8565813174649,299.49682855151474,0.0,714.2371496065413,1472.7009087259119,0.0,510.3368455526762,159.4802642352113,1472.7009087259119,1963.6012116345491,490.9003029086373,299.49682855151474,99.83227618383825,1113.5662543418944,16.703493815128414,29.011752079389943,14.284742992130825,180.30519821557658,990.5180304299126,3827.8094986313454,2473.9380571872252,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.802562070540603,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,643.3705327480635,708.9909063204328,1458.929709269963,643.3705327480635,517.5930073421537,125.77752540590988,2550.475189539475,348.8204002152684,294.5501325327951,0.0,708.9909063204328,1458.929709269963,0.0,507.375127585845,158.55472737057656,1458.929709269963,1945.2396123599506,486.30990308998764,294.5501325327951,98.18337751093169,1101.7244163641597,16.525866245462396,28.769115219108286,14.179818126408657,178.4157112268611,980.9385187893363,3792.229667127797,2452.6147399457955,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.802131693592347,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,643.1868979455461,712.3034335908266,1463.6147264981691,643.186897945546,518.1545821868491,125.03231575869694,2550.475189539475,350.4965916746315,292.6903062709146,312.08780813993064,400.2156254508959,1463.6147264981691,0.0,509.8132242540094,159.31663257937794,1775.7025346380997,2367.6033795174662,591.9008448793666,292.6903062709146,97.56343542363821,790.4693671454488,11.857040507181733,32.00309401819753,8.004312509017918,178.4969827076291,1079.1423426244091,3898.247400658949,2877.416603771476,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.79088718167462,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,639.4481141824199,709.58882677965,1454.0352981984543,639.4481141824199,514.7378455565414,124.71026862587851,2550.475189539475,349.28430570252357,290.1638084798963,321.6672364396458,387.92159034000423,1454.0352981984543,0.0,508.04989920367063,158.76559350114707,1775.7025346381001,2367.6033795174667,591.9008448793667,290.1638084798963,96.72126949329878,774.8066683131993,11.622100024697989,31.948801881974006,7.758431806800084,177.42669541180754,1076.1437369990922,6147.9956964880985,2875.653278721137,3424.45119305147,0.0,0.0,0.0,0.0,2268.779720328483,0.0,2813.277190583852,23.78828669954348,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,642.2829476110804,713.4229739393377,1462.5027938337432,642.2829476110804,517.4908853525671,124.7920622585133,2550.475189539475,351.0258080482937,291.25713956278673,313.19974080435685,400.22323313498083,1462.5027938337432,0.0,510.5829935247908,159.55718547649712,1775.7025346381001,2367.6033795174667,591.9008448793667,291.25713956278673,97.08571318759557,788.5660858853631,11.828491288280446,32.02548482516776,8.004464662699617,178.2685398815887,1078.670724201196,7201.49825434788,2878.1863730422574,5074.25305785225,0.0,0.0,0.0,0.0,3304.6188147625235,0.0,5948.313866572543,23.7894649143483,0.0,0.0,0.0,0.0,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,638.3589395005171,710.6155079160877,1447.487855452942,638.3589395005171,514.6582779400567,123.70066156046043,2550.475189539475,349.1570404148962,289.2018990856209,328.2146791851582,382.4008287309295,1447.4878554529419,2.2737367544323206e-13,507.86478605803086,158.70774564313464,1775.7025346381001,2367.6033795174667,591.9008448793667,289.2018990856211,96.40063302854037,768.003360845091,11.520050412676365,31.969335504702755,7.64801657461859,177.01749355291295,1075.1641195959523,3871.6264224655006,2875.4681655754976,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.79228264531218,0.0,0.0,0.0,0.0,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,649.4442072889007,720.127935449801,1470.0971251556643,649.4442072889007,522.9239145427576,126.52029274614304,2550.475189539475,354.2728602287588,295.17134706014184,0.0,720.127935449801,1470.0971251556643,0.0,515.3059785145583,161.03311828579947,1470.0971251556643,1960.1295002075524,490.0323750518881,295.17134706014184,98.39044902004728,1113.6897315299902,16.705345972949853,29.103529960552663,14.402558708996022,180.02315208437304,989.6905290846065,3829.359796978971,2475.435478722111,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.77950609883402,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,678.9509336122056,750.6772437669119,1538.7782625286688,678.9509336122056,546.1248353018105,132.8260983103951,2550.475189539475,370.3104578165589,308.64047579564675,0.0,750.6772437669119,1538.7782625286688,0.0,538.633393187722,168.32293537116314,1538.7782625286688,2051.704350038225,512.9260875095563,308.64047579564675,102.88015859854892,1162.1978781611076,17.432968172416615,30.40132750062493,15.013544875338239,188.24920842268733,1035.2262304503354,2292.1928035387414,2590.337743225947,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1711.4398668193821,4144.297847384383,23.76305322449144,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,690.4008182647436,764.6899673922343,1566.8122927664108,690.4008182647436,555.5513067877558,134.8495114769878,2550.475189539475,376.99902967016374,313.4017885945799,0.0,764.6899673922343,1566.8122927664108,0.0,548.3622249747837,171.3631953046199,1566.8122927664108,2089.083057021881,522.2707642554702,313.4017885945799,104.46726286485996,1182.5590188516742,17.738385282775113,30.961922275508794,15.293799347844686,191.47985069843588,1053.5751800295145,770.8594436903795,2637.4452819966646,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3304.6188147625235,660.9237629525047,23.763732998093175,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,687.0678152197883,760.6682740840222,1554.7968163742507,687.0678152197884,552.0758726052293,134.99194261455904,2550.475189539475,54.9269116907403,632.1409035290479,0.0,760.6682740840222,1554.7968163742507,0.0,79.89368973198589,24.96677804124559,1554.7968163742507,2073.062421832334,518.2656054580835,632.1409035290479,210.71363450968263,1603.5228121227528,24.052842181841292,30.76133364542295,15.213365481680444,190.43359325891436,1014.4071525768708,4016.94005825493,2152.95611156432,2152.95611156432,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.767520692321717,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,681.1266460036625,755.0841596325505,1539.5656964104717,681.1266460036625,547.2395126999184,133.8871333037441,2550.475189539475,0.0,681.1266460036625,0.0,755.0841596325505,1539.5656964104714,2.2737367544323206e-13,0.0,0.0,1539.5656964104714,2052.7542618806283,513.1885654701571,681.1266460036627,227.04221533455424,1663.2530209707675,24.94879531456151,30.497340156755726,15.10168319265101,188.73731645737843,999.5159159260579,3975.292417972741,0.0,0.0,0.0,2052.7542618806283,0.0,1950.116548786597,0.0,0.0,660.9237629525047,23.764185739816504,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,683.6040636067586,755.4062454314749,1545.406060407507,683.6040636067586,549.4014589099565,134.20260469680204,2550.475189539475,196.22707489413597,487.3769887126226,0.0,755.4062454314749,1545.406060407507,0.0,285.42119984601595,89.19412495187999,1545.406060407507,2060.541413876676,515.135353469169,487.3769887126226,162.45899623754087,1405.2422303816384,21.078633455724574,30.562185512704566,15.108124908629497,189.4351491053961,1022.9725676410446,4007.3889370867882,-4.547473508864641e-13,0.0,0.0,2345.9626137226924,0.0,4174.880798725581,0.0,0.0,660.9237629525047,23.7652145952769,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,678.3240928950694,747.8959259547772,1541.1102436484232,678.3240928950694,545.1438886792449,133.18020421582443,2550.475189539475,369.42981935981595,308.89427353525343,0.0,747.8959259547772,1541.1102436484232,0.0,537.3524645233687,167.9226451635527,1541.1102436484232,2054.8136581978974,513.7034145494744,308.89427353525343,102.96475784508448,1159.7549573351153,17.39632436002673,30.369020955579778,14.957918519095545,188.1756859777123,1035.489767370526,7307.438844631319,0.0,0.0,0.0,2592.166122721266,0.0,6629.088853713333,3304.6188147625235,0.0,3795.960438941195,23.764704176964642,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,668.2015259473751,740.6368659991205,1523.1889608922972,668.2015259473752,537.3984246671554,130.8031012802198,2550.475189539475,365.88813897551273,302.31338697186237,0.0,740.6368659991205,1523.1889608922975,-2.2737367544323206e-13,532.2009294189277,166.31279044341488,1523.1889608922975,2030.9186145230633,507.7296536307658,302.31338697186214,100.77112899062071,1143.7213819616034,17.15582072942405,30.044626928905384,14.812737319982409,185.49868403420746,1022.3254420773206,6223.132515244597,-9.094947017729282e-13,0.0,0.0,2563.1195439419917,0.0,9050.7942427508,2268.779720328483,0.0,5948.313866572543,23.767992005858318,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,668.4136881308467,741.8471925868502,1541.8965907127792,668.4136881308467,538.322298017552,130.09139011329464,2550.475189539475,365.8146485207027,302.599039610144,0.0,741.8471925868502,1541.8965907127795,-2.2737367544323206e-13,532.0940342119312,166.2793856912285,1541.8965907127795,2055.8621209503726,513.9655302375932,302.5990396101438,100.8663465367146,1145.3125787337085,17.179688681005626,30.2559097588648,14.836943851737004,186.05059590684,1029.4344006639838,3981.5918720944596,2319.0794354811,2319.0794354811,0.0,268.87671968120367,0.0,9288.125537962442,0.0,0.0,5948.313866572543,23.77484566623287,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,660.9615496261702,733.6836956342968,1553.617500105346,660.9615496261702,534.4543483151435,126.50720131102662,2550.475189539475,174.7256968032762,486.23585282289395,0.0,733.6836956342968,1553.617500105346,0.0,254.14646807749267,79.42077127421645,1553.617500105346,2071.4900001404612,517.8725000351153,486.23585282289395,162.07861760763132,1381.998166064822,20.72997249097233,30.209848913739396,14.673673912685937,184.757859318106,1009.7432435524668,3958.0059889182794,2306.08251971698,2306.08251971698,0.0,19.553948500973714,0.0,9288.125537962442,0.0,0.0,5948.313866572543,23.776489386571768,0.0,0.0,0.0,-2.2737367544323206e-13,-1.6697754290362354e-13
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,677.5087833781928,748.5413112990482,1571.5824205781817,677.5087833781928,546.2205248028196,131.28825857537322,2550.475189539475,368.6949988361299,308.8137845420629,0.0,748.5413112990482,1571.5824205781817,0.0,536.2836346707344,167.58863583460447,1571.5824205781817,2095.4432274375754,523.8608068593938,308.8137845420629,102.93792818068762,1160.2930240217986,17.40439536032698,30.68665043176278,14.970826225980964,188.82354813581887,1046.2727910285755,4043.905306283998,3317.0203132597703,3317.02031325977,4.547473508864641e-13,0.0,685.2934511514604,8548.187759358663,0.0,0.0,5948.313866572543,23.76691071438926,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,693.1334796384434,764.7999866999734,1617.868216341642,693.1334796384435,559.5861750197068,133.54730461873663,2550.475189539475,376.2957238902824,316.83775574816104,0.0,764.7999866999734,1617.8682163416418,2.2737367544323206e-13,547.3392347495017,171.04351085921925,1617.8682163416418,2157.1576217888555,539.2894054472139,316.83775574816127,105.6125852493871,1187.2503276975217,17.808754915462824,31.474681897415884,15.295999733999468,193.45306213858814,1073.9780002412865,845.1608681588232,4904.215848580139,4904.21584858014,0.0,0.0,2199.7189920417827,6215.597708006491,0.0,3304.6188147625235,2464.939782140664,23.764838024498133,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,694.1553423195453,766.6099645006975,1616.6911051492598,694.1553423195453,560.5971015080739,133.55824081147142,2550.475189539475,377.26215916883103,316.89318315071426,0.0,766.6099645006975,1616.6911051492598,0.0,548.744958791027,171.48279962219593,1616.6911051492598,2155.5881401990127,538.8970350497532,316.89318315071426,105.63106105023809,1189.1342087016499,17.83701313052475,31.499110341506547,15.33219929001395,193.64200920294738,1074.3212276871798,2440.337772837302,4617.13329813829,4617.13329813829,0.0,0.0,1912.8001991482506,4189.692618750215,0.0,1711.4398668193821,660.9237629525047,23.766131765853743,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,686.305929499101,758.0302616816851,1601.3494926430187,686.3059294991009,555.1268232657119,131.17910623338904,2550.475189539475,373.10566535027993,313.2002641488211,0.0,758.0302616816851,1601.349492643019,-2.2737367544323206e-13,542.6991496004072,169.59348425012723,1601.349492643019,2135.1326568573586,533.7831642143396,313.20026414882085,104.40008804960695,1175.6306138801128,17.63445920820169,31.174100160063894,15.160605233633703,191.53232789414758,1063.2782290101206,4108.963912833924,4163.33402509174,4163.33402509174,0.0,0.0,1485.5022186339743,2617.6266875822157,0.0,0.0,660.9237629525047,23.763247636024637,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,681.6828256603973,754.1233520029012,1595.3322626412933,681.6828256603974,551.8697147028923,129.813110957505,2550.475189539475,371.1957019540162,310.48712370638106,1.4748562731452893e-12,754.1233520028998,1595.3322626412933,0.0,539.9210210240236,168.72531907000737,1595.3322626412946,2127.109683521726,531.7774208804315,310.48712370638106,103.49570790212702,1168.106183611408,17.521592754171117,31.035789666470972,15.082467040057995,190.36975786769423,1058.0080551809601,4089.1464954855505,5148.802567042449,6901.52839467326,0.0,0.0,2481.7718624966988,0.0,0.0,0.0,660.9237629525047,23.769087862984794,0.0,0.0,0.0,0.0,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,677.3468927869412,752.7487445380211,1585.2978301003254,677.3468927869412,548.4909218648844,128.85597092205677,2550.475189539475,370.3683740540973,306.97851873284395,1.470191481523788e-12,752.7487445380197,1585.2978301003252,2.2737367544323206e-13,538.7176349877778,168.34926093368057,1585.2978301003266,2113.7304401337688,528.4326100334422,306.9785187328442,102.32617291094806,1162.0534361818118,17.430801542727178,30.90795319176369,15.054974890760393,189.15851851646391,1051.660292019786,4067.0537594450725,2652.4480751215465,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.775894607137815,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,679.0509973441507,755.4791434613546,1586.8440390669546,679.0509973441508,549.4072786964895,129.64371864766127,2550.475189539475,371.8231326252944,307.22786471885627,0.0,755.4791434613546,1586.8440390669546,0.0,540.8336474549737,169.0105148296793,1586.8440390669546,2115.7920520892726,528.9480130223182,307.22786471885627,102.40928823961876,1165.1162964198297,17.476744446297445,30.978023259896638,15.109582869227093,189.5658698635277,1053.498036530565,4074.872216403026,2656.6256995442463,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.773415211701455,0.0,0.0,0.0,0.0,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,675.1488402056704,753.081297687513,1585.2626074504317,675.1488402056702,547.1049099597407,128.04393024592963,2550.475189539475,370.27928497970345,304.8695552259669,0.0,753.081297687513,1585.2626074504317,0.0,538.5880508795686,168.3087658998652,1585.2626074504317,2113.6834766005754,528.4208691501439,304.8695552259669,101.6231850753223,1159.5740379888023,17.393610569832035,30.914252028254577,15.06162595375026,188.679565755133,1050.4018744323012,4063.8946197759174,2652.271527480144,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.773346302699707,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,695.9133888274667,770.6561032541314,1580.513303653271,695.9133888274667,557.1915399953106,138.7218488321562,2550.475189539475,0.0,695.9133888274667,0.0,770.6561032541314,0.0,1580.513303653271,0.0,0.0,0.0,0.0,0.0,2276.4266924807375,758.8088974935791,3805.891693228448,57.08837539842671,15.413122065082629,15.413122065082629,193.04243465941445,1039.7659516815854,4086.848747416455,0.0,0.0,0.0,0.0,0.0,9214.043151600248,0.0,0.0,660.9237629525047,23.772397286683034,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,843.8596729811238,930.9934184955921,1914.6865309923073,843.8596729811238,675.4454108096679,168.41426217145593,2550.475189539475,0.0,843.8596729811238,0.0,930.9934184955921,0.0,1914.6865309923073,0.0,0.0,0.0,0.0,0.0,2758.546203973431,919.515401324477,4609.0550237935,69.1358253569025,18.619868369911842,18.619868369911842,234.03585970143632,1259.9268231226395,4949.466445591663,0.0,0.0,0.0,0.0,0.0,9195.615065297048,0.0,0.0,660.9237629525047,23.728987260749324,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1089.0681189676848,1203.5738045260703,2474.24204943331,1089.0681189676848,872.3369522343075,216.73116673337725,2550.475189539475,0.0,1089.0681189676848,0.0,1203.5738045260703,0.0,2474.24204943331,0.0,0.0,0.0,0.0,0.0,3563.310168400995,1187.7700561336649,5954.65402906073,89.31981043591095,24.071476090521404,24.071476090521404,302.1250503321396,1627.3578690827583,6394.241842009817,0.0,0.0,0.0,0.0,0.0,9177.223835166456,0.0,0.0,660.9237629525047,23.646746128383807,0.0,0.0,0.0,-2.0463630789890885e-12,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1159.0523528051624,1278.1717079375208,2628.396559340182,1159.0523528051624,927.4550790242091,231.5972737809533,2550.475189539475,0.0,1159.0523528051624,0.0,1278.1717079375208,0.0,2628.396559340182,0.0,0.0,0.0,0.0,0.0,3787.4489121453444,1262.4829707151148,6328.10359079798,94.9215538619697,25.563434158750415,25.563434158750415,321.413414814354,1729.9448077089392,6795.5654277918065,0.0,0.0,0.0,0.0,0.0,9158.869387496125,0.0,0.0,660.9237629525047,23.63064158095313,0.0,0.0,0.0,0.0,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1054.730375544009,1165.2186381264628,2392.28423865664,1054.730375544009,844.4612115693894,210.2691639746195,2550.475189539475,0.0,1054.730375544009,0.0,1165.2186381264628,0.0,2392.28423865664,0.0,0.0,0.0,0.0,0.0,3447.014614200649,1149.0048714002162,5761.238123727328,86.4185718559099,23.304372762529255,23.304372762529255,292.4968596442226,1574.5290484254074,6186.762300752517,0.0,0.0,0.0,0.0,0.0,9140.551648721133,0.0,0.0,660.9237629525047,23.663521990095475,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1125.2745040004002,1241.3068703296044,2551.8189570797485,1125.2745040004002,900.629710419813,224.64479358058702,2550.475189539475,0.0,1125.2745040004002,0.0,1241.3068703296044,0.0,2551.8189570797485,0.0,0.0,0.0,0.0,0.0,3677.0934610801487,1225.6978203600495,6144.098151769802,92.16147227654703,24.82613740659209,24.82613740659209,312.0478946080022,1679.559462057783,6597.959793467538,0.0,0.0,0.0,0.0,0.0,9122.270545423693,0.0,0.0,660.9237629525047,23.643075256426528,0.0,0.0,0.0,0.0,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1060.6239828694004,1172.0016713461584,2407.415921445856,1060.6239828694004,849.4837259263873,211.14025694301318,2550.475189539475,0.0,1060.6239828694004,0.0,1172.0016713461584,0.0,2407.415921445856,0.0,0.0,0.0,0.0,0.0,3468.0399043152565,1156.013301438419,5796.054877099834,86.9408231564975,23.44003342692317,23.44003342692317,294.1786919861871,1584.0128834349503,6224.054459096366,0.0,0.0,0.0,0.0,0.0,9104.026004332847,0.0,0.0,660.9237629525047,23.66109688571049,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1012.9376771433544,1118.4582245328527,2292.384635576829,1012.9376771433544,810.6577565214494,202.27992062190503,2550.475189539475,0.0,1012.9376771433544,0.0,1118.4582245328527,0.0,2292.384635576829,0.0,0.0,0.0,0.0,0.0,3305.3223127201836,1101.7741042400612,5525.554641493098,82.88331962239646,22.369164490657052,22.369164490657052,280.7679447460336,1510.1636975898055,5933.944234842837,0.0,0.0,0.0,0.0,0.0,9085.817952324183,0.0,0.0,660.9237629525047,23.67305977500943,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,578.0312421481526,637.0736701680206,1310.355622939429,578.0312421481526,463.0817866538033,114.94945549434927,2550.475189539475,0.0,578.0312421481526,0.0,637.0736701680206,0.0,1310.355622939429,0.0,0.0,0.0,0.0,0.0,1888.3868650875816,629.4622883625271,3154.9228236181293,47.32384235427194,12.741473403360413,12.741473403360413,160.28195664071342,862.5510341642332,3388.0115694198353,0.0,0.0,0.0,0.0,0.0,9067.646316419536,0.0,0.0,660.9237629525047,23.80936125354477,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,937.4064739798773,1028.5173903301456,2117.6105746785693,937.4064739798773,749.7267723488116,187.67970163106583,2550.475189539475,0.0,937.4064739798773,0.0,1028.5173903301456,0.0,2117.6105746785693,0.0,0.0,0.0,0.0,0.0,3055.0170486584466,1018.3390162194822,5101.873455208075,76.52810182812112,20.570347806602914,20.570347806602914,259.73305561831154,1395.7408692791207,5479.275308267713,0.0,0.0,0.0,0.0,0.0,9049.511023786697,0.0,0.0,660.9237629525047,23.69666690298212,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,598.2202502185621,655.9329133932448,1345.3798556510494,598.2202502185621,478.7071148924108,119.51313532615127,2550.475189539475,0.0,598.2202502185621,0.0,655.9329133932448,0.0,1345.3798556510494,0.0,0.0,0.0,0.0,0.0,1943.6001058696115,647.8667019565372,3247.3997212193935,48.710995818290904,13.118658267864896,13.118658267864896,165.59040146555094,888.405415776109,3487.9384350389632,0.0,0.0,0.0,0.0,0.0,9031.412001739125,0.0,0.0,660.9237629525047,23.794717728702846,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,615.7830832130985,677.8655390949333,1384.656948018486,615.7830832130985,492.11376630250845,123.66931691059011,2550.475189539475,0.0,615.7830832130985,0.0,677.8655390949333,0.0,1384.656948018486,0.0,0.0,0.0,0.0,0.0,2000.4400312315845,666.8133437438615,3345.1189140703796,50.17678371105569,13.557310781898666,13.557310781898666,170.44334063117364,914.5480896498882,3592.8536599764057,0.0,0.0,0.0,0.0,0.0,9013.349177735648,0.0,0.0,660.9237629525047,23.797148982465,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,851.8257371336231,935.4326015179249,1920.1287442604919,851.8257371336231,681.7942654669573,170.03147166666582,2550.475189539475,0.0,851.8257371336231,0.0,935.4326015179249,0.0,1920.1287442604919,0.0,0.0,0.0,0.0,0.0,2771.9544813941147,923.9848271313716,4631.371910043412,69.47057865065118,18.7086520303585,18.7086520303585,235.9116091919604,1266.7843190347003,4974.171401946741,0.0,0.0,0.0,0.0,0.0,8995.322479380176,0.0,0.0,660.9237629525047,23.72755528449794,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1095.403365187897,1205.406197707367,2473.528893734242,1095.4033651878967,877.0954352489506,218.30792993894624,2550.475189539475,0.0,1095.403365187897,0.0,1205.406197707367,0.0,2473.528893734242,0.0,0.0,0.0,0.0,0.0,3568.932258922139,1189.6440863073797,5963.982542936886,89.45973814405328,24.10812395414734,24.10812395414734,303.484355345455,1630.8044277051824,9709.761699097215,0.0,0.0,0.0,0.0,0.0,8977.331834421417,3304.6188147625235,0.0,3795.960438941195,23.650931524133764,0.0,0.0,0.0,0.0,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,681.7073597235187,757.0340510521636,1540.4273104088224,681.7073597235187,546.9846262570242,134.7227334664946,2550.475189539475,0.0,681.7073597235187,0.0,757.0340510521636,0.0,1540.4273104088224,0.0,0.0,0.0,0.0,0.0,2222.134670132341,740.7115567107803,3719.880277895285,55.79820416842927,15.140681021043273,15.140681021043273,188.8974846717569,1015.6886075930531,6263.637049106039,0.0,0.0,0.0,0.0,0.0,8959.377170752576,2268.779720328483,0.0,5948.313866572543,23.780279232885555,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,607.3638809314515,678.6617120798613,1375.2652565044789,607.3638809314515,486.9598533910783,120.40402754037319,2550.475189539475,0.0,607.3638809314515,0.0,678.6617120798613,0.0,1375.2652565044789,0.0,0.0,0.0,0.0,0.0,1982.6291374359303,660.8763791453101,3322.167228661102,49.83250842991653,13.573234241597227,13.573234241597227,168.37080997736922,906.2261660357904,3567.5170155515852,0.0,0.0,0.0,0.0,0.0,8941.458416411071,0.0,0.0,5948.313866572543,23.815714557760174,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,586.7188022341644,653.8931375600445,1331.3307135675589,586.7188022341644,470.51991324754385,116.19888898662057,2550.475189539475,0.0,586.7188022341644,0.0,653.8931375600445,0.0,1331.3307135675589,0.0,0.0,0.0,0.0,0.0,1918.0495158017234,639.3498386005745,3211.2924919623424,48.169387379435136,13.07786275120089,13.07786275120089,162.72383028603122,876.3987817684426,3448.341435130212,0.0,0.0,0.0,0.0,0.0,8923.57549957825,0.0,0.0,5948.313866572543,23.82113777593136,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,612.7466674257537,684.3264146503301,1397.2003649761066,612.7466674257537,491.63756228879305,121.10910513696061,2550.475189539475,0.0,612.7466674257537,0.0,684.3264146503301,0.0,1397.2003649761066,0.0,0.0,0.0,0.0,0.0,2009.9470324018603,669.9823441339535,3364.255791186144,50.46383686779216,13.686528293006603,13.686528293006603,170.1228448664079,917.9420824541667,3612.215529506356,0.0,0.0,0.0,0.0,0.0,8905.728348579092,0.0,0.0,5948.313866572543,23.816259967269932,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,950.1088461273267,1048.1151371252927,2149.7890780059533,950.1088461273267,759.9242743482079,190.1845717791189,2550.475189539475,0.0,950.1088461273267,0.0,1048.1151371252927,0.0,2149.7890780059533,0.0,0.0,0.0,0.0,0.0,3099.89792413328,1033.2993080444267,5181.312369302999,77.71968553954498,20.962302742505855,20.962302742505855,263.3436633603428,1416.2872624293263,3852.8604568685155,0.0,0.0,0.0,0.0,0.0,8887.916891881934,0.0,1711.4398668193821,4144.297847384383,23.71247637737683,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,981.6952345060475,1081.0533892494266,2223.639395841557,981.6952345060475,785.9012932541882,195.79394125185937,2550.475189539475,0.0,981.6952345060475,0.0,1081.0533892494266,329.98774726126663,1893.6516485802904,0.0,0.0,329.98774726126663,439.98366301502216,109.99591575375554,2875.346883086338,958.4489610287793,4914.849233364544,73.72273850046815,24.9209452576012,21.621067784988533,272.16837490167313,1460.878003227266,2442.647208061775,5.684341886080802e-14,0.0,5.684341886080802e-14,439.9836630150221,0.0,9288.125537962442,0.0,3304.6188147625235,660.9237629525047,23.704296248122887,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,749.848646044523,827.476203439693,1698.9206999784114,749.8486460445229,600.0374753344383,149.81117071008458,2550.475189539475,0.0,749.848646044523,0.0,827.476203439693,14.665461375729137,1684.2552386026823,0.0,0.0,14.665461375729137,19.553948500972183,4.888487125243046,2434.103884647205,811.3679615490684,4072.9480496359665,61.0942207445395,16.696178682551153,16.54952406879386,207.89962362558958,1118.4959957957853,4394.741545258416,0.0,0.0,0.0,19.553948500972183,0.0,9288.125537962442,0.0,0.0,660.9237629525047,23.777001180155526,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,808.1786371408841,892.3314604007086,1838.5428317513397,808.1786371408841,647.3077783780731,160.870858762811,2550.475189539475,0.0,808.1786371408841,0.0,892.3314604007086,0.0,1838.5428317513397,0.0,0.0,0.0,0.0,0.0,2646.721468892224,882.2404896307413,4421.293418923674,66.3194012838551,17.84662920801417,17.84662920801417,224.26958258569897,1208.5227319163237,4747.575661209254,0.0,0.0,0.0,0.0,0.0,9269.549286886519,0.0,0.0,660.9237629525047,23.75606879964562,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1005.3758213806503,1114.6712300734457,2306.790821113083,1005.3758213806503,807.5026961768278,197.87312520382253,2550.475189539475,0.0,1005.3758213806503,0.0,1114.6712300734457,0.0,2306.790821113083,0.0,0.0,0.0,0.0,0.0,3312.1666424937334,1104.0555474979112,5530.893420065091,82.96340130097636,22.293424601468914,22.293424601468914,279.51500680641567,1511.1208048082408,5937.958677375421,0.0,0.0,0.0,0.0,0.0,9251.010188312745,0.0,0.0,660.9237629525047,23.691140258684758,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1045.5959754425992,1158.2110576663397,2400.3834496728346,1045.5959754425994,840.5897920442218,205.00618339837754,2550.475189539475,0.0,1045.5959754425992,0.0,1158.2110576663397,0.0,2400.3834496728346,0.0,0.0,0.0,0.0,0.0,3445.9794251154335,1148.659808371811,5752.850291153584,86.29275436730376,23.164221153326793,23.164221153326793,290.73438156924544,1572.0153866150138,6176.205869396787,0.0,0.0,0.0,0.0,0.0,9232.50816793612,0.0,0.0,660.9237629525047,23.675081366823328,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,740.7149050880587,821.728076154288,1676.7107780803515,740.7149050880588,594.217704465693,146.49720062236574,2550.475189539475,0.0,740.7149050880587,0.0,821.728076154288,0.0,1676.7107780803515,0.0,0.0,0.0,0.0,0.0,2417.42568316841,805.8085610561367,4044.9623203788346,60.674434805682516,16.434561523085762,16.434561523085762,205.32175082936817,1104.673869737359,4343.827629060059,0.0,0.0,0.0,0.0,0.0,9195.615065297048,0.0,0.0,3795.960438941195,23.753449696021697,0.0,0.0,0.0,0.0,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,736.1610262994958,814.7997532971334,1654.973218387473,736.1610262994958,589.4880383949156,146.67298790458017,2550.475189539475,0.0,736.1610262994958,0.0,814.7997532971334,0.0,1654.973218387473,0.0,0.0,0.0,0.0,0.0,2391.134244686969,797.0447482289896,4002.978746213092,60.04468119319638,16.29599506594267,16.29599506594267,203.7515829567088,1093.4330025107802,6568.146720823368,0.0,0.0,0.0,0.0,0.0,9177.223835166456,2268.779720328483,0.0,5948.313866572543,23.74804194777726,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,711.6046138020891,787.883363781807,1604.2851173882596,711.6046138020891,570.5452288988455,141.05938490324363,2550.475189539475,0.0,711.6046138020891,0.0,787.883363781807,0.0,1604.2851173882596,0.0,0.0,0.0,0.0,0.0,2315.889731190349,771.9632437301162,3875.736338702272,58.136045080534075,15.757667275636141,15.757667275636141,197.0789343331249,1058.6935576950473,4162.466652667203,0.0,0.0,0.0,0.0,0.0,9158.869387496125,0.0,0.0,5948.313866572543,23.764225635137084,0.0,0.0,0.0,0.0,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,694.7341469432392,769.1996397697849,1560.2773865053,694.7341469432392,556.3548353315402,138.37931161169905,2550.475189539475,0.0,694.7341469432392,0.0,769.1996397697849,0.0,1560.2773865053,0.0,0.0,0.0,0.0,0.0,2255.011533448539,751.670511149513,3775.881684367837,56.638225265517555,15.383992795395699,15.383992795395699,192.24706324166942,1031.3237852474913,4055.534958465813,0.0,0.0,0.0,0.0,0.0,9140.551648721133,0.0,0.0,5948.313866572543,23.774904587282755,0.0,0.0,0.0,0.0,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,679.293576979628,751.5973021526489,1523.8505856811344,679.293576979628,543.8267416240853,135.4668353555427,2550.475189539475,0.0,679.293576979628,0.0,751.5973021526489,0.0,1523.8505856811344,0.0,0.0,0.0,0.0,0.0,2203.1441626607625,734.3813875535875,3689.122852366999,55.33684278550498,15.03194604305298,15.03194604305298,187.92802681335073,1007.710149238549,3962.4516140519613,0.0,0.0,0.0,0.0,0.0,9122.270545423693,0.0,0.0,5948.313866572543,23.782903223529033,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,681.332987730816,751.7652215837851,1529.0766054422188,681.332987730816,545.0339291227508,136.29905860806514,2550.475189539475,0.0,681.332987730816,0.0,751.7652215837851,0.0,1529.0766054422188,0.0,0.0,0.0,0.0,0.0,2210.409593173035,736.803197724345,3698.978012481165,55.484670187217475,15.035304431675701,15.035304431675701,188.50766911643964,1010.8661458913535,3973.040960648173,0.0,0.0,0.0,0.0,0.0,9104.026004332847,0.0,0.0,5948.313866572543,23.77708620502444,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,685.3983587868981,757.2505817346259,1539.9173290132535,685.3983587868981,547.4825699002685,137.91578888662966,2550.475189539475,0.0,685.3983587868981,0.0,757.2505817346259,0.0,1539.9173290132535,0.0,0.0,0.0,0.0,0.0,2225.315687800152,741.7718959333839,3724.3381654681616,55.86507248202242,15.14501163469252,15.14501163469252,189.67479783633064,1017.6017895211221,695.5492442933737,0.0,0.0,0.0,0.0,0.0,9085.817952324183,0.0,3304.6188147625235,2464.939782140664,23.77953852488653,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,716.0254264322579,794.8014858709016,1611.7899774855473,716.0254264322579,571.487718236814,144.53770819544388,2550.475189539475,0.0,716.0254264322579,0.0,794.8014858709016,0.0,1611.7899774855473,0.0,0.0,0.0,0.0,0.0,2327.8154039178053,775.9384679726018,3898.5553577613086,58.47833036641963,15.896029717418033,15.896029717418033,198.23001340277654,1064.4388711766342,2475.6158941459576,0.0,0.0,0.0,0.0,0.0,9067.646316419534,0.0,1711.4398668193821,660.9237629525047,23.779911215131506,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,726.4385936313961,806.9580830994374,1629.4207571885077,726.4385936313961,579.5281658590749,146.91042777232127,2550.475189539475,0.0,726.4385936313961,0.0,806.9580830994374,0.0,1629.4207571885077,0.0,0.0,0.0,0.0,0.0,2355.8593508199037,785.2864502733013,3948.1038841926425,59.22155826288964,16.139161661988748,16.139161661988748,200.9575219635956,1077.743853823764,4240.561287743104,0.0,0.0,0.0,0.0,0.0,9049.511023786696,0.0,0.0,660.9237629525047,23.776920759764884,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,733.8034925877134,807.3370623330404,1651.1605394640133,733.8034925877134,586.285671960127,147.51782062758636,2550.475189539475,0.0,733.8034925877134,0.0,807.3370623330404,0.0,1651.1605394640133,0.0,0.0,0.0,0.0,0.0,2384.9640320517265,794.9880106839088,3987.289105068676,59.809336576030134,16.14674124666081,16.14674124666081,203.14071410169595,1090.2315438549563,4282.5326382397225,0.0,0.0,0.0,0.0,0.0,9031.412001739123,0.0,0.0,660.9237629525047,23.763568258075225,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,714.2892180810552,785.1317411442137,1614.407524234731,714.2892180810552,571.8528262808492,142.43639180020602,2550.475189539475,0.0,714.2892180810552,0.0,785.1317411442137,0.0,1614.407524234731,0.0,0.0,0.0,0.0,0.0,2328.696742315786,776.2322474385954,3890.0607308985955,58.35091096347893,15.702634822884274,15.702634822884274,197.93685350549424,1063.9252815533373,4177.753765013335,0.0,0.0,0.0,0.0,0.0,9013.349177735647,0.0,0.0,660.9237629525047,23.77390743904673,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,701.5737487692985,770.8772603859918,1587.11428045571,701.5737487692985,562.1489396638652,139.42480910543324,2550.475189539475,0.0,701.5737487692985,0.0,770.8772603859918,0.0,1587.11428045571,0.0,0.0,0.0,0.0,0.0,2288.6880292250084,762.8960097416694,3822.46129935267,57.33691949029004,15.417545207719836,15.417545207719836,194.45498548390822,1045.5230051313074,6373.86801507079,0.0,0.0,0.0,0.0,0.0,8995.322479380176,2268.779720328483,0.0,2813.277190583852,23.78216009430804,0.0,0.0,0.0,0.0,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,752.2077233975995,825.5661509372251,1691.0114624657622,752.2077233975995,601.5081897508733,150.69953364672622,2550.475189539475,0.0,752.2077233975995,0.0,825.5661509372251,0.0,1691.0114624657622,0.0,0.0,0.0,0.0,0.0,2443.2191858633614,814.4063952877872,4083.191732088374,61.247875981325606,16.511323018744502,16.511323018744502,208.19990829240015,1116.876825599002,7690.280977162113,0.0,0.0,0.0,0.0,0.0,8977.331834421415,3304.6188147625235,0.0,5948.313866572543,23.750547144157697,0.0,0.0,0.0,0.0,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,743.0605757129963,815.3117633614179,1671.4569098502611,743.0605757129962,594.0685739749845,148.99200173801174,2550.475189539475,0.0,743.0605757129963,0.0,815.3117633614179,0.0,1671.4569098502611,0.0,0.0,0.0,0.0,0.0,2414.5174855632577,804.8391618544192,4034.6684107790948,60.52002616168642,16.30623526722836,16.30623526722836,205.69477140793862,1103.6664299585009,4333.49567888318,0.0,0.0,0.0,0.0,0.0,8959.377170752574,0.0,0.0,5948.313866572543,23.75652283991638,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,728.0374645351149,797.3036775922648,1641.122029094926,728.037464535115,582.4440126461942,145.59345188892075,2550.475189539475,0.0,728.0374645351149,0.0,797.3036775922648,0.0,1641.122029094926,0.0,0.0,0.0,0.0,0.0,2369.1594936300407,789.7198312100136,3956.183002432319,59.342745036484786,15.946073551845295,15.946073551845295,201.62887240296823,1082.5835957531572,4249.046766975462,0.0,0.0,0.0,0.0,0.0,8941.458416411071,0.0,0.0,5948.313866572543,23.764836913269367,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,718.4433947063839,786.1116839706672,1626.1432305775631,718.4433947063839,575.6604427300441,142.78295197633977,2550.475189539475,0.0,718.4433947063839,0.0,786.1116839706672,0.0,1626.1432305775631,0.0,0.0,0.0,0.0,0.0,2344.586625283947,781.5288750946489,3912.2271843492626,58.68340776523894,15.722233679413344,15.722233679413344,199.1526355404585,1070.809385759173,4201.507695013789,0.0,0.0,0.0,0.0,0.0,8923.57549957825,0.0,0.0,5948.313866572543,23.763378284992378,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,722.6573626081622,790.1833422177067,1634.0127781070005,722.6573626081622,578.5704890887837,144.0868735193785,2550.475189539475,0.0,722.6573626081622,0.0,790.1833422177067,0.0,1634.0127781070005,0.0,0.0,0.0,0.0,0.0,2356.6701407151627,785.5567135717209,3932.41019650459,58.986152947568854,15.803666844354135,15.803666844354135,200.27587710319386,1076.4260773111919,4223.279560244062,0.0,0.0,0.0,0.0,0.0,8905.728348579094,0.0,0.0,5948.313866572543,23.762980095063426,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,713.619079561583,782.3111978337693,1619.904422516481,713.6190795615831,572.1580374465159,141.46104211506722,2550.475189539475,0.0,713.619079561583,0.0,782.3111978337693,0.0,1619.904422516481,0.0,0.0,0.0,0.0,0.0,2333.5235020780638,777.8411673593546,3893.6758672711876,58.40513800906781,15.646223956675385,15.646223956675385,197.94276569533136,1065.4815189771045,4181.316218888937,0.0,0.0,0.0,0.0,0.0,8887.916891881938,0.0,0.0,5948.313866572543,23.7715202707225,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,711.8850332860438,779.4235017605082,1616.315722219312,711.8850332860438,570.6311774892371,141.25385579680673,2550.475189539475,0.0,711.8850332860438,0.0,779.4235017605082,329.98774726126385,1286.3279749580481,0.0,0.0,329.98774726126385,439.98366301501846,109.99591575375462,1998.213008244092,666.0710027480307,3443.707512752631,51.65561269128946,18.888347507822804,15.588470035210165,197.4692892066837,1059.6686379427915,862.6740804461315,0.0,0.0,0.0,439.98366301501846,0.0,9288.125537962442,0.0,3304.6188147625235,2464.939782140664,23.771317880746977,0.0,0.0,0.0,0.0,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,723.657515767518,794.4480486478219,1638.0326038725752,723.657515767518,579.7414807272868,143.91603504023124,2550.475189539475,0.0,723.657515767518,0.0,794.4480486478219,14.665461375729137,1623.367142496846,0.0,0.0,14.665461375729137,19.553948500972183,4.888487125243046,2347.024658264364,782.341552754788,3923.814259666974,58.857213895004605,16.035615586713728,15.888960972956438,200.59728564263168,1078.6091159773375,2523.3074174458698,0.0,0.0,0.0,19.553948500972183,0.0,9288.125537962442,0.0,1711.4398668193821,660.9237629525047,23.766408862453645,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,721.9328139502966,789.4012956343499,1623.1396166227314,721.9328139502966,577.8618925013633,144.0709214489333,2550.475189539475,0.0,721.9328139502966,0.0,789.4012956343499,0.0,1623.1396166227314,0.0,0.0,0.0,0.0,0.0,2345.072430573028,781.6908101910094,3916.1645363983876,58.74246804597581,15.788025912686999,15.788025912686999,199.82791205176173,1071.837242114121,4206.310968321501,0.0,0.0,0.0,0.0,0.0,9269.549286886519,0.0,0.0,660.9237629525047,23.768877018429972,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,742.1571997253559,812.7672080189413,1664.5163393967553,742.1571997253559,592.8139402144402,149.3432595109157,2550.475189539475,0.0,742.1571997253559,0.0,812.7672080189413,0.0,1664.5163393967553,0.0,0.0,0.0,0.0,0.0,2406.673539122111,802.2245130407036,4021.665260181756,60.324978902726336,16.255344160378826,16.255344160378826,205.31423384722015,1100.3744141114078,4319.815161252461,0.0,0.0,0.0,0.0,0.0,9251.010188312745,0.0,0.0,660.9237629525047,23.771313603469476,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,740.5160230244014,810.0553384372043,1655.0004191016108,740.5160230244014,591.2668832040703,149.24913982033115,2550.475189539475,0.0,740.5160230244014,0.0,810.0553384372043,0.0,1655.0004191016108,0.0,0.0,0.0,0.0,0.0,2395.5164421260124,798.5054807086708,4004.0772612718874,60.06115891907831,16.201106768744086,16.201106768744086,204.70209426179335,1095.6709474270306,4301.242727990248,0.0,0.0,0.0,0.0,0.0,9232.50816793612,0.0,0.0,660.9237629525047,23.761934417184627,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,716.8115653389814,784.5587123529135,1615.009454533631,716.8115653389814,573.9550900019907,142.85647533699066,2550.475189539475,0.0,716.8115653389814,0.0,784.5587123529135,0.0,1615.009454533631,0.0,0.0,0.0,0.0,0.0,2331.8210198726124,777.2736732908708,3893.6534055163966,58.40480108274595,15.691174247058271,15.691174247058271,198.498647469826,1065.5594703375593,7486.558017325608,0.0,0.0,0.0,0.0,0.0,9214.043151600248,3304.6188147625235,0.0,3795.960438941195,23.762947618599764,0.0,0.0,0.0,0.0,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,663.8060847501489,717.021486297515,1464.3525434761218,663.8060847501489,522.477632027167,141.32845272298187,2550.475189539475,0.0,663.8060847501489,0.0,717.021486297515,0.0,1464.3525434761218,0.0,0.0,0.0,0.0,0.0,2128.1586282262706,709.3862094087568,3554.566323932542,53.31849485898813,14.340429725950301,14.340429725950301,182.96971099216626,974.355274711812,3819.5353892355997,0.0,0.0,0.0,0.0,0.0,9195.615065297052,0.0,0.0,660.9237629525047,23.825643211230123,0.0,0.0,0.0,0.0,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,664.3319170656395,718.7375292975089,1468.61502855092,664.3319170656396,523.5098449241021,140.82207214153738,2550.475189539475,0.0,664.3319170656395,0.0,718.7375292975089,0.0,1468.61502855092,0.0,0.0,0.0,0.0,0.0,2132.9469456165593,710.9823152055197,3562.666790119588,53.44000185179382,14.374750585950178,14.374750585950178,183.19715227629752,976.3689705055115,3828.0534454195777,0.0,0.0,0.0,0.0,0.0,9177.223835166458,0.0,0.0,660.9237629525047,23.823890638868896,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,654.6452319217397,705.9409576254272,1444.4270173640339,654.6452319217398,515.5279114222599,139.11732049947986,2550.475189539475,0.0,654.6452319217397,0.0,705.9409576254272,0.0,1444.4270173640339,0.0,0.0,0.0,0.0,0.0,2099.0722492857735,699.6907497619245,3504.7039566731255,52.57055935009688,14.118819152508545,14.118819152508545,180.44953610042492,960.9484835174634,6034.741410757149,0.0,0.0,0.0,0.0,0.0,9158.869387496126,2268.779720328483,0.0,2813.277190583852,23.823822284217023,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,653.700593070015,705.0147020381913,1439.5874559985305,653.700593070015,514.8676682599802,138.83292481003477,2550.475189539475,0.0,653.700593070015,0.0,705.0147020381913,0.0,1439.5874559985305,0.0,0.0,0.0,0.0,0.0,2093.2880490685457,697.7626830228486,3496.065434129586,52.44098151194378,14.100294040763828,14.100294040763828,180.11788525829843,958.5221378746185,3756.824888981357,0.0,0.0,0.0,0.0,0.0,9140.551648721135,0.0,0.0,2813.277190583852,23.821075742178273,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,640.4659692728497,692.9737300393384,1416.4833824540283,640.4659692728497,505.7957669924465,134.67020228040323,2550.475189539475,0.0,640.4659692728497,0.0,692.9737300393384,0.0,1416.4833824540283,0.0,0.0,0.0,0.0,0.0,2056.949351726878,685.6497839089593,3435.5728656751758,51.53359298512763,13.859474600786768,13.859474600786768,176.63392719371805,941.5362532893786,3691.4593350555956,0.0,0.0,0.0,0.0,0.0,9122.270545423693,0.0,0.0,2813.277190583852,23.820005057465007,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,644.2706220408037,699.0022196019879,1428.4191655995583,644.2706220408036,509.12225531167377,135.14836672912986,2550.475189539475,0.0,644.2706220408037,0.0,699.0022196019879,0.0,1428.4191655995583,0.0,0.0,0.0,0.0,0.0,2072.689787640362,690.8965958801206,3462.58860312247,51.93882904683705,13.980044392039758,13.980044392039758,177.77756747803596,948.5730811890732,7024.883903193948,0.0,0.0,0.0,0.0,0.0,9104.026004332847,3304.6188147625235,0.0,5948.313866572543,23.821437217119602,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,642.0430329320698,697.7138222980066,1428.6710943040068,642.0430329320698,507.6989559027854,134.34407702928436,2550.475189539475,0.0,642.0430329320698,0.0,697.7138222980066,0.0,1428.6710943040068,0.0,0.0,0.0,0.0,0.0,2070.714127236077,690.2380424120256,3458.665991946109,51.87998987919163,13.954276445960131,13.954276445960131,177.3015167355574,947.3281019186948,3715.7560514527763,0.0,0.0,0.0,0.0,0.0,9085.817952324183,0.0,0.0,5948.313866572543,23.82376168020417,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,646.4895635915657,702.7292559279157,1450.6757158840103,646.4895635915657,511.5622753962818,134.9272881952839,2550.475189539475,0.0,646.4895635915657,0.0,702.7292559279157,0.0,1450.6757158840103,0.0,0.0,0.0,0.0,0.0,2097.165279475576,699.0550931585253,3498.949628562017,52.48424442843025,14.054585118558315,14.054585118558315,178.85502003001363,958.5035278540857,453.77924849505416,0.0,0.0,0.0,0.0,0.0,9067.646316419536,0.0,3304.6188147625235,2464.939782140664,23.826224190068288,0.0,0.0,0.0,1.1368683772161603e-13,0.0
