timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,748.9281740177545,1616.5511041849293,471.81218999874903,748.9281740177545,173.57813050815574,575.3500435095988,1260.6187009262892,737.4718810180849,11.456292999669586,0.0,1616.5511041849293,471.8121899987491,-5.684341886080802e-14,1072.6863723899417,335.21449137185675,471.8121899987491,629.082919998332,157.270729999583,11.456292999669529,3.8187643332231764,1631.826161517822,24.477392422767327,37.04914398368608,32.331022083698585,173.3542358773457,763.5157800721607,3600.807248273593,1701.7692923882737,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.972232841363525,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,742.7292783326963,1601.56021065446,467.0016593513031,742.7292783326963,173.15330639343298,569.5759719392632,1260.6187009262892,731.2578620929461,11.47141623975017,0.0,1601.56021065446,467.0016593513031,0.0,1063.6477994079216,332.3899373149755,467.0016593513031,622.6688791350707,155.66721978376768,11.47141623975017,3.8238054132500565,1616.8554323074602,24.252831484611903,36.70122080660223,32.0312042130892,171.9003480476406,756.7665670639371,3568.057715402398,1686.3166785429923,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.971905741140446,0.0,0.0,0.0,0.0,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,744.855298320518,1604.6018740203258,469.6478856936979,744.855298320518,173.54650784011335,571.3087904804047,1260.6187009262892,732.8159356490268,12.03936267149129,1243.7751927148677,360.8266813054581,469.64788569369784,5.684341886080802e-14,1065.9140882167662,333.0981525677394,1713.4230784085655,2284.5641045447537,571.1410261361884,12.039362671491347,4.013120890497116,376.8791648674466,5.653187473011699,49.22626826449218,7.216533626109163,172.42718832074456,1142.7754772787825,3961.880535313323,3350.47819276152,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96832978987702,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,740.9428584266582,1595.309987684564,466.8193930493022,740.9428584266582,173.07516571827634,567.8676927083818,1260.6187009262892,728.784729025782,12.158129400876192,1306.481115529356,288.82887215520805,466.8193930493022,0.0,1060.050514946592,331.26578592081,1773.300508578658,2364.4006781048774,591.1001695262194,12.158129400876192,4.052709800292064,305.0397113563763,4.575595670345645,49.63920483947786,5.776577443104161,171.51407694613636,1157.9241201463856,6088.83020637253,3424.4511930514695,3424.45119305147,0.0,0.0,0.0,0.0,2127.8338470656195,0.0,2638.5049080195818,23.967288286475203,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,744.6455200833468,1603.852400859681,469.7107944411336,744.6455200833468,173.7461723195352,570.8993477638116,1260.6187009262892,732.543247934434,12.102272148912789,1603.852400859681,0.0,469.7107944411335,1.1368683772161603e-13,1065.517451540995,332.9742036065609,2073.5631953008146,2764.750927067753,691.1877317669382,12.102272148912903,4.034090716304301,16.136362865217205,0.24204544297825806,52.81267997020177,0.0,172.38541921314354,1253.6361707161268,7171.167267509573,3830.2683786087478,5074.25305785225,0.0,0.0,0.0,0.0,3099.322381409286,0.0,5578.780286536716,23.96776536705415,0.0,0.0,0.0,0.0,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,738.6009877913102,1591.6630159180681,466.1982991601684,738.6009877913102,172.21203308949762,566.3889547018126,1260.6187009262892,726.6538000282974,11.947187763012835,1591.6630159180681,0.0,466.1982991601684,0.0,1056.9509818593417,330.29718183104427,2057.8613150782367,2743.815086770982,685.9537716927455,11.947187763012835,3.982395921004278,15.929583684017112,0.23894375526025668,52.41187346914373,0.0,170.9945280097598,1243.8786946789578,4040.3409975485056,3800.7660686303234,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5578.780286536716,23.968270215448808,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,750.6766113137793,1615.894362338099,473.0982942424879,750.6766113137793,174.9811573422143,575.695453971565,1260.6187009262892,738.0746619832408,12.601949330538446,0.0,1615.894362338099,473.0982942424879,0.0,1073.563144702896,335.48848271965494,473.0982942424879,630.7977256566505,157.69943141416263,12.601949330538446,4.200649776846149,1632.6969614454836,24.49045442168225,37.04887018918686,32.31788724676198,173.76973017094073,765.0155059392356,3604.6847738336,1704.3608703595464,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5578.780286536716,23.964736048160454,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,785.6374481190862,1688.5419151009994,494.2270766877005,785.6374481190862,183.3715733543441,602.2658747647422,1260.6187009262892,772.1488667766872,13.488581342399016,1.4363717422679043e-12,1688.541915100998,494.2270766877005,0.0,1123.1256244024542,350.9767576257669,494.2270766877019,658.9694355836025,164.74235889590062,13.488581342399016,4.496193780799672,1706.5266902241967,25.59790035336295,38.71310906889701,33.77083830201996,181.8393753497396,800.1365333764866,2163.4247490661464,1782.0950599860566,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1605.1182242181287,3886.837119078673,23.96123651505131,0.0,0.0,0.0,0.0,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,799.4588752967283,1719.2354044968556,503.20879862980496,799.4588752967283,186.69795371232374,612.7609215844045,1260.6187009262892,785.9849514109853,13.47392388574292,0.0,1719.2354044968556,503.2087986298049,5.684341886080802e-14,1143.2508384159787,357.2658870049933,503.2087986298049,670.9450648397399,167.73626620993497,13.473923885742977,4.491307961914326,1737.200636344513,26.058009545167693,39.416796076235165,34.384708089937114,185.04678170684525,814.3997565950278,736.9804536091306,1814.1959032557186,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3099.322381409286,619.8644762818573,23.96177335069436,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,794.7702836114285,1708.7449443307275,499.0176777359051,794.7702836114285,186.18655181824815,608.5837317931803,1260.6187009262892,781.4990918800873,13.271191731341105,0.0,1708.7449443307275,499.0176777359052,-5.684341886080802e-14,1136.7259518255817,355.22685994549425,499.0176777359052,665.3569036478735,166.33922591196838,13.271191731341048,4.423730577113683,1726.4398666391824,25.896597999587733,39.1650756639736,34.17489888661455,183.93160838895363,809.1579973737059,3811.6909030517654,1802.0828554734553,2152.95611156432,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.962758407443047,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,787.8119486537736,1693.1836187893082,494.78093460360293,787.8119486537737,184.6063596648507,603.205588988923,1260.6187009262892,774.3809896902209,13.430958963552712,0.0,1693.1836187893082,494.7809346036029,5.684341886080802e-14,1126.3723486403212,351.99135895010033,494.7809346036029,659.7079128048038,164.92697820120094,13.430958963552769,4.476986321184256,1711.0915640740452,25.666373461110677,38.8114817218222,33.863672375786166,182.32503795881223,802.0618889900169,3777.8383910367,-2.2737367544323206e-13,0.0,0.0,1786.0802614451252,0.0,1696.776248372869,0.0,0.0,619.8644762818573,23.96146562751542,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,789.8262333558408,1698.3449578023367,496.245178287563,789.8262333558407,184.58023664957472,605.245996706266,1260.6187009262892,776.4477866850543,13.378446670786502,0.0,1698.3449578023367,496.24517828756296,5.684341886080802e-14,1129.3785988146244,352.9308121295701,496.24517828756296,661.6602377167505,165.41505942918764,13.378446670786559,4.459482223595519,1716.1828866967187,25.74274330045078,38.92935093892237,33.966899156046736,182.79344224482676,804.2377894225999,3788.654158868343,0.0,0.0,0.0,1791.038836531375,0.0,3394.86959058093,0.0,0.0,619.8644762818573,23.96178663948043,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,785.6528038697423,1688.1192867722098,493.5581718563176,785.6528038697422,183.57520576775667,602.0775981019856,1260.6187009262892,772.2779596463607,13.374844223381615,0.0,1688.1192867722098,493.5581718563176,0.0,1123.313395849252,351.0354362028912,493.5581718563176,658.0775624750901,164.51939061877252,13.374844223381615,4.458281407793872,1705.9524124033853,25.589286186050778,38.697967454007376,33.7623857354442,181.8250439083346,799.8877915132946,6866.540435420851,0.0,0.0,0.0,1781.3909583243421,0.0,5080.401261807893,3099.322381409286,0.0,3560.139854798991,23.96137148006424,0.0,0.0,0.0,0.0,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,776.2381735786761,1667.534503592595,488.25467566752184,776.2381735786761,181.74730507580432,594.4908685028718,1260.6187009262892,763.0270422720645,13.211131306611605,0.0,1667.534503592595,488.2546756675219,-5.684341886080802e-14,1109.8575160320938,346.8304737600293,488.2546756675219,651.0062342233625,162.75155855584063,13.211131306611549,4.4037104355371826,1685.1493453347437,25.277240180021153,38.23323682852712,33.3506900718519,179.66508022989757,790.5119900617049,5850.373189966118,-1.1368683772161603e-12,0.0,0.0,1760.8637502554575,0.0,6743.061022026963,2127.8338470656195,0.0,5578.780286536716,23.96244576127478,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,780.3014483964371,1679.2564415066045,492.59958152743474,780.301448396437,182.35791081973574,597.9435375767013,1260.6187009262892,767.4603006743258,12.841147722111259,0.0,1679.2564415066045,492.59958152743474,0.0,1116.3058918899285,348.8455912156026,492.59958152743474,656.7994420365796,164.1998605091449,12.841147722111259,4.280382574037087,1696.3779718027529,25.445669577041294,38.51112464540644,33.58512883013209,180.64940092176604,795.5171582731305,3747.6746297036066,2319.0794354810996,2319.0794354811,0.0,0.0,545.9741015545917,6154.865319399128,0.0,0.0,5578.780286536716,23.96403447632613,0.0,0.0,0.0,0.0,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,777.8767967453448,1675.728367207602,494.6575814128658,777.8767967453448,180.44011096296214,597.4366857823827,1260.6187009262892,765.140197053139,12.7365996922058,0.0,1675.728367207602,494.6575814128658,0.0,1112.9311957136567,347.7909986605177,494.6575814128658,659.5434418838211,164.88586047095527,12.7365996922058,4.2455332307352665,1692.710500130543,25.390657501958145,38.4611431582807,33.51456734415204,180.17477567682744,794.4635360434265,3742.726281409239,2306.08251971698,2306.08251971698,0.0,0.0,533.6078821195024,5580.863081266117,0.0,0.0,5578.780286536716,23.964054769580578,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,791.6562112821658,1704.8141561138611,501.1621478593957,791.6562112821659,183.9302028237857,607.7260084583802,1260.6187009262892,778.423288284841,13.232922997324863,0.0,1704.8141561138611,501.16214785939565,5.684341886080802e-14,1132.2520556870415,353.82876740220047,501.16214785939565,668.2161971458609,167.05404928646522,13.23292299732492,4.41097433244164,1722.4580534436277,25.836870801654413,39.10790460087118,34.09628312227722,183.30758647834546,807.6424360242556,3805.2749512796786,3317.02031325977,3317.02031325977,0.0,0.0,1516.5520604268677,3973.330765180566,0.0,0.0,5578.780286536716,23.961432384306864,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,811.4725165941487,1749.2650566747932,515.0641094111169,811.4725165941488,187.86242493967342,623.6100916544754,1260.6187009262892,798.1044591694131,13.368057424735639,0.0,1749.2650566747932,515.0641094111169,0.0,1160.879213337328,362.77475416791503,515.0641094111169,686.7521458814891,171.68803647037228,13.368057424735639,4.456019141578547,1767.0891332411074,26.50633699861661,40.13594222760703,34.98530113349587,187.9276083469068,828.4739984864923,804.953299757266,4904.21584858014,4904.21584858014,0.0,0.0,3056.584489361323,747.9267464277596,0.0,3099.322381409286,2311.8076437399,23.96133543198702,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,811.991478846596,1750.1909770963218,515.2739560265851,811.9914788465959,188.013934394235,623.9775444523609,1260.6187009262892,798.6921928405638,13.299286006032162,1.4748562731452893e-12,1750.1909770963205,515.2739560265852,-1.1368683772161603e-13,1161.7340986771837,363.0419058366199,515.2739560265867,687.0319413687822,171.75798534219555,13.299286006032048,4.433095335344016,1767.9233584376966,26.51885037656545,40.156559102192304,35.00381954192641,188.0458854208199,828.9581009556636,2301.2962887070394,2557.8753883341246,4617.13329813829,0.0,0.0,709.1093482881589,0.0,0.0,1605.1182242181287,619.8644762818573,23.961727057834416,0.0,0.0,0.0,1.0231815394945443e-12,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,803.4965734950936,1731.207154626101,510.9819557026102,803.4965734950936,185.43315699573427,618.0634164993593,1260.6187009262892,790.0765338768066,13.420039618286978,0.0,1731.207154626101,510.9819557026102,0.0,1149.202231093537,359.12569721673026,510.9819557026102,681.309274270147,170.32731856753674,13.420039618286978,4.473346539428992,1749.100540783817,26.236508111757253,39.733962649548126,34.624143092522026,186.10519194358062,820.626168121104,3866.3118519449076,1830.511505363684,4163.33402509174,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.960395122298806,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,799.3921569123486,1722.8581755486796,508.8881078435636,799.3921569123486,184.46558876327913,614.9265681490695,1260.6187009262892,786.2638687307723,13.128288181576295,1.4748562731452893e-12,1722.8581755486782,508.8881078435636,0.0,1143.6565363356688,357.3926676048965,508.8881078435651,678.5174771247534,169.62936928118836,13.128288181576295,4.376096060525431,1740.3625597907799,26.105438396861697,39.54604458940924,34.457163510973565,185.16861232063886,816.6753917644937,3847.813832069084,1822.1740134604222,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96211442906693,0.0,0.0,0.0,0.0,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,795.078049872979,1714.1357425459632,506.1796750063453,795.078049872979,183.96807898391216,611.1099708890669,1260.6187009262892,782.2901371270395,12.78791274593948,0.0,1714.1357425459632,506.1796750063453,0.0,1137.8765630938758,355.58642596683615,506.1796750063453,674.9062333417937,168.72655833544843,12.78791274593948,4.262637581979827,1731.1862928738826,25.96779439310824,39.34451160098271,34.28271485091926,184.17387737429166,812.3445201035664,3827.737987528851,1812.7827964356695,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.964229593227472,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,796.9699965484134,1717.553082744971,506.8511005790753,796.9699965484133,184.81276551420245,612.1572310342109,1260.6187009262892,784.0384238321986,12.93157271621476,1.4725238773345386e-12,1717.5530827449697,506.8511005790753,0.0,1140.4195255741072,356.3811017419085,506.8511005790768,675.801467438769,168.95036685969225,12.93157271621476,4.310524238738253,1734.7951796999228,26.02192769549884,39.41957266069019,34.3510616548994,184.6000268495291,814.0345817009564,3835.408761573417,1816.220993012876,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.963814638678866,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,794.3138375565815,1712.5578297675402,506.62107801949355,794.3138375565813,183.83147631568866,610.4823612408927,1260.6187009262892,781.3814200323947,12.932417524186803,0.0,1712.5578297675402,506.62107801949355,0.0,1136.5547927743924,355.1733727419976,506.62107801949355,675.494770692658,168.8736926731645,12.932417524186803,4.310805841395601,1729.8010531331227,25.94701579699684,39.31736737554574,34.25115659535081,184.0216076119397,811.8950186363907,3825.3877639800085,1812.0495634670503,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.963599831495376,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,805.107840789745,1735.997514020434,505.9774409246901,805.107840789745,189.26546618218723,615.8423746075578,1260.6187009262892,0.0,805.107840789745,0.0,1735.997514020434,0.0,505.9774409246901,0.0,0.0,0.0,0.0,0.0,1311.085281714435,437.028427238145,3484.1112229730143,52.261668344595215,34.71995028040868,34.71995028040868,186.33424037048596,745.0642365140436,3792.1470322489135,0.0,0.0,0.0,0.0,0.0,24697.621500945414,0.0,0.0,619.8644762818573,23.96368692207442,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,975.061496671143,2102.499212739539,611.9789130583414,975.061496671143,229.0471497557097,746.0143469154333,1260.6187009262892,0.0,975.061496671143,0.0,2102.499212739539,0.0,611.9789130583414,0.0,0.0,0.0,0.0,0.0,1587.0404097294845,529.0134699098281,4218.553092378852,63.27829638568278,42.04998425479078,42.04998425479078,225.64603237242912,902.0377671775215,4591.577389646544,0.0,0.0,0.0,0.0,0.0,24648.226257943526,0.0,0.0,619.8644762818573,23.95716035004576,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1259.7597841627771,2715.6412481479915,791.4829406162966,1259.7597841627771,295.80578762868294,963.9539965340942,1260.6187009262892,0.0,1259.7597841627771,0.0,2715.6412481479915,0.0,791.4829406162966,0.0,0.0,0.0,0.0,0.0,2051.242724779074,683.747574926358,5450.631547853423,81.75947321780134,54.31282496295983,54.31282496295983,291.55206119766245,1165.6847592677414,5932.568732194803,0.0,0.0,0.0,0.0,0.0,24598.92980542764,0.0,0.0,619.8644762818573,23.94386459036978,0.0,0.0,0.0,0.0,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1338.6567527810803,2887.097880791034,839.8659865107512,1338.6567527810803,314.55449812632673,1024.1022546547536,1260.6187009262892,0.0,1338.6567527810803,0.0,2887.097880791034,0.0,839.8659865107512,0.0,0.0,0.0,0.0,0.0,2178.5227392918314,726.1742464306104,5791.794866513475,86.87692299770212,57.74195761582069,57.74195761582069,309.7799864005964,1238.31507106055,6303.935691143419,0.0,0.0,0.0,0.0,0.0,24549.731945816788,0.0,0.0,619.8644762818573,23.94210965871585,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1218.4323765056452,2628.5313545216336,765.2695212998333,1218.4323765056452,286.15447954333825,932.2778969623068,1260.6187009262892,0.0,1218.4323765056452,0.0,2628.5313545216336,0.0,765.2695212998333,0.0,0.0,0.0,0.0,0.0,1983.7018978054784,661.2339659351595,5273.467218262272,79.10200827393408,52.57062709043267,52.57062709043267,281.9804603240539,1127.4576887140129,5739.690941041124,0.0,0.0,0.0,0.0,0.0,24500.632481925157,0.0,0.0,619.8644762818573,23.94727850065981,0.0,0.0,0.0,0.0,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1299.5739098078293,2803.249901401338,815.5765202005861,1299.5739098078293,305.2848265440834,994.2890832637459,1260.6187009262892,0.0,1299.5739098078293,0.0,2803.249901401338,0.0,815.5765202005861,0.0,0.0,0.0,0.0,0.0,2115.1504300084152,705.0501433361384,5623.450474745891,84.35175712118837,56.06499802802676,56.06499802802676,300.7417323814469,1202.2736288948272,6120.673960304583,0.0,0.0,0.0,0.0,0.0,24451.63121696131,0.0,0.0,619.8644762818573,23.94428473523914,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1225.7073975664118,2644.1251092440307,770.2090688509727,1225.7073975664118,287.71633150142554,937.9910660649863,1260.6187009262892,0.0,1225.7073975664118,0.0,2644.1251092440307,0.0,770.2090688509727,0.0,0.0,0.0,0.0,0.0,1995.9164664173845,665.3054888057949,5305.347064467211,79.58020596700815,52.882502184880614,52.882502184880614,283.67343256569774,1134.324131708262,5774.365707369679,0.0,0.0,0.0,0.0,0.0,24402.72795452739,0.0,0.0,619.8644762818573,23.946775481429945,0.0,0.0,0.0,0.0,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1169.181622612767,2520.9447451846995,733.6541694555704,1169.1816226127671,274.7363246543474,894.4452979584196,1260.6187009262892,0.0,1169.181622612767,0.0,2520.9447451846995,0.0,733.6541694555704,0.0,0.0,0.0,0.0,0.0,1902.8357920683372,634.2785973561124,5058.05913460915,75.87088701913724,50.41889490369399,50.41889490369399,270.5654861555949,1081.5527603382325,5505.333297591267,0.0,0.0,0.0,0.0,0.0,24353.922498618336,0.0,0.0,619.8644762818573,23.94819880741638,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,667.2784536504168,1438.692958612822,419.48912299236343,667.2784536504168,156.20519522935183,511.07325842106496,1260.6187009262892,0.0,667.2784536504168,0.0,1438.692958612822,0.0,419.48912299236343,0.0,0.0,0.0,0.0,0.0,1086.7675766427803,362.2558588809268,2887.716394136529,43.31574591204793,28.77385917225644,28.77385917225644,154.43515111819008,617.5544742556776,3143.015009511279,0.0,0.0,0.0,0.0,0.0,24305.214653621104,0.0,0.0,619.8644762818573,23.969033742909325,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1079.984796212892,2327.1649068136817,676.3847359620185,1079.984796212892,253.35245231729263,826.6323438955994,1260.6187009262892,0.0,1079.984796212892,0.0,2327.1649068136817,0.0,676.3847359620185,0.0,0.0,0.0,0.0,0.0,1756.3695321749105,585.4565107249701,4668.990949713562,70.03486424570343,46.543298136273634,46.543298136273634,249.88695715515152,998.4649283983724,5081.999367386965,0.0,0.0,0.0,0.0,0.0,24256.604224313865,0.0,0.0,619.8644762818573,23.95155348529966,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,688.0192786770364,1480.384113941108,431.129626644712,688.0192786770364,161.01299840883777,527.0062802681986,1260.6187009262892,0.0,688.0192786770364,0.0,1480.384113941108,0.0,431.129626644712,0.0,0.0,0.0,0.0,0.0,1119.1489053217483,373.04963510724946,2972.582654370106,44.58873981555159,29.607682278822157,29.607682278822157,159.1988920205253,636.0526315009706,3235.585650763825,0.0,0.0,0.0,0.0,0.0,24208.09101586524,0.0,0.0,619.8644762818573,23.965517201513638,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,708.6049642059307,1526.2893114610415,443.41129465954555,708.6049642059307,166.68752405321254,541.9174401527182,1260.6187009262892,0.0,708.6049642059307,0.0,1526.2893114610415,0.0,443.41129465954555,0.0,0.0,0.0,0.0,0.0,1152.0162588654762,384.0054196218254,3062.3109899483434,45.93466484922515,30.52578622922083,30.52578622922083,163.94978729399887,654.9414442234911,3333.2470145500083,0.0,0.0,0.0,0.0,0.0,24159.674833833513,0.0,0.0,619.8644762818573,23.967198340222495,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,980.1212355608121,2112.9557291898636,614.310118161364,980.121235560812,229.6523357777716,750.4688997830405,1260.6187009262892,0.0,980.1212355608121,0.0,2112.9557291898636,0.0,614.310118161364,0.0,0.0,0.0,0.0,0.0,1594.431353722176,531.477117907392,4238.864200819431,63.582963012291465,42.25911458379727,42.25911458379727,226.79263050053314,906.3709405878111,4613.758023499851,0.0,0.0,0.0,0.0,0.0,24111.35548416585,0.0,0.0,619.8644762818573,23.956883109620712,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1261.962668473668,2720.8552746887763,791.520513467062,1261.9626684736677,295.84195473133315,966.1207137423346,1260.6187009262892,0.0,1261.962668473668,0.0,2720.8552746887763,0.0,791.520513467062,0.0,0.0,0.0,0.0,0.0,2053.48318194073,684.4943939802433,5458.83285060975,81.88249275914625,54.41710549377552,54.41710549377552,292.024620999923,1167.2357187268635,9040.896556765658,0.0,0.0,0.0,0.0,0.0,24063.132773197518,3099.322381409286,0.0,3560.139854798991,23.944976821332162,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,786.2130288960103,1697.469437457757,495.48625483073727,786.2130288960104,184.07910679281514,602.1339221031952,1260.6187009262892,0.0,786.2130288960103,0.0,1697.469437457757,0.0,495.48625483073727,0.0,0.0,0.0,0.0,0.0,1281.6992837267476,427.2330945755825,3406.401815760087,51.096027236401305,33.94938874915514,33.94938874915514,181.9959425923106,728.2238419026047,5835.226410152727,0.0,0.0,0.0,0.0,0.0,24015.006507651124,2127.8338470656195,0.0,5578.780286536716,23.965151715297225,0.0,0.0,0.0,0.0,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,701.6570817652835,1517.521249867017,442.1125178834913,701.6570817652835,165.16246211987158,536.494619645412,1260.6187009262892,0.0,701.6570817652835,0.0,1517.521249867017,0.0,442.1125178834913,0.0,0.0,0.0,0.0,0.0,1143.7695996487748,381.2565332162583,3042.54738273205,45.63821074098075,30.350424997340344,30.350424997340344,162.42450208326753,650.0200960351872,3311.310945550982,0.0,0.0,0.0,0.0,0.0,23966.976494635826,0.0,0.0,5578.780286536716,23.972533073572343,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,678.2752456925439,1466.299779356126,427.367628313098,678.2752456925439,159.4414870072577,518.8337586852862,1260.6187009262892,0.0,678.2752456925439,0.0,1466.299779356126,0.0,427.367628313098,0.0,0.0,0.0,0.0,0.0,1105.642874005642,368.5476246685473,2940.4902780303155,44.107354170454734,29.32599558712252,29.32599558712252,157.01033883502126,628.3173088482683,3200.2599622100374,0.0,0.0,0.0,0.0,0.0,23919.042541646555,0.0,0.0,5578.780286536716,23.973198193462043,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,710.4612751863503,1535.826059648711,447.986112217129,710.4612751863503,167.2162578217536,543.2450173645967,1260.6187009262892,0.0,710.4612751863503,0.0,1535.826059648711,0.0,447.986112217129,0.0,0.0,0.0,0.0,0.0,1158.4473874034793,386.1491291344931,3080.4225761866833,46.20633864280025,30.71652119297422,30.71652119297422,164.47109161991207,658.2596017831538,3352.533048835344,0.0,0.0,0.0,0.0,0.0,23871.204456563264,0.0,0.0,5578.780286536716,23.97336291587916,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1096.0349120943815,2365.3651787203594,686.6129704438318,1096.0349120943815,258.1012539594488,837.9336581349327,1260.6187009262892,0.0,1096.0349120943815,0.0,2365.3651787203594,174.79482909043872,511.8181413533931,0.0,0.0,174.79482909043872,233.05977212058497,58.26494303014624,1607.8530534477745,535.9510178159248,4509.169249984059,67.63753874976089,49.055251865311575,47.307303574407186,253.61111910911043,1011.8271741446612,3554.7220111851047,0.0,0.0,0.0,233.05977212058497,0.0,24044.868831164695,0.0,1605.1182242181287,3886.837119078673,23.957299515130714,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1132.085742450266,2444.2376062479775,710.0646708987878,1132.085742450266,265.7991910829851,866.286551367281,1260.6187009262892,0.0,1132.085742450266,0.0,2444.2376062479775,710.0646708987878,0.0,0.0,0.0,710.0646708987878,946.752894531717,236.68822363292924,1132.085742450266,377.3619141500887,3953.685262848332,59.30527894272498,55.98539883394743,48.884752124959554,261.9717655778284,1040.1973332624784,2227.262971450225,-2.2737367544323206e-13,0.0,0.0,946.7528945317172,0.0,24896.1943433075,0.0,3099.322381409286,619.8644762818573,23.95584121624943,0.0,0.0,0.0,0.0,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,865.2920508938353,1868.4986239874615,542.4548745813305,865.2920508938353,203.6443946588869,661.6476562349484,1260.6187009262892,0.0,865.2920508938353,0.0,1868.4986239874615,39.30978054206207,503.14509403926843,0.0,0.0,39.30978054206207,52.41304072274943,13.103260180687357,1368.4371449331038,456.1457149777013,3693.081483898267,55.396222258474005,37.76307028516985,37.36997247974923,200.22933023454925,800.007570416331,4076.2531198789598,0.0,0.0,0.0,52.41304072274943,0.0,24896.1943433075,0.0,0.0,619.8644762818573,23.967236709052102,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,934.9269183018258,2017.397665122411,586.7283458686957,934.9269183018258,219.85134693873502,715.0755713630908,1260.6187009262892,0.0,934.9269183018258,0.0,2017.397665122411,0.0,586.7283458686957,0.0,0.0,0.0,0.0,0.0,1521.6552641705216,507.2184213901739,4046.2713506831064,60.6940702602466,40.34795330244822,40.34795330244822,216.35892168800535,864.9673199433223,4404.020249236253,0.0,0.0,0.0,0.0,0.0,24846.401954620887,0.0,0.0,619.8644762818573,23.963783648500215,0.0,0.0,0.0,0.0,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1168.9300696696607,2521.247654421593,736.6601484759251,1168.930069669661,274.1751695520006,894.7549001176602,1260.6187009262892,0.0,1168.9300696696607,0.0,2521.247654421593,0.0,736.6601484759251,0.0,0.0,0.0,0.0,0.0,1905.5902181455858,635.1967393818619,5062.0346119490405,75.9305191792356,50.424953088431856,50.424953088431856,270.5911590083147,1082.5683237462758,5509.406196313455,0.0,0.0,0.0,0.0,0.0,24796.70915071165,0.0,0.0,619.8644762818573,23.953786713595633,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1215.721647655555,2621.518333364998,766.9505017612206,1215.721647655555,284.4696516765244,931.2519959790305,1260.6187009262892,0.0,1215.721647655555,0.0,2621.518333364998,0.0,766.9505017612206,0.0,0.0,0.0,0.0,0.0,1982.6721494167755,660.8907164722585,5265.081199254032,78.97621798881048,52.43036666729996,52.43036666729996,281.44125154655205,1126.168919342221,5730.359402123994,0.0,0.0,0.0,0.0,0.0,24747.11573241023,0.0,0.0,619.8644762818573,23.95071231676957,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,855.6553006280332,1844.1566374802562,539.3418212144089,855.6553006280332,200.38255092633202,655.2727497017012,1260.6187009262892,0.0,855.6553006280332,0.0,1844.1566374802562,0.0,539.3418212144089,0.0,0.0,0.0,0.0,0.0,1394.997121842442,464.99904061414736,3704.1527999368454,55.56229199905268,36.883132749605124,36.883132749605124,198.07376145395187,792.4013595663622,4031.555118889062,0.0,0.0,0.0,0.0,0.0,24648.226257943526,0.0,0.0,3560.139854798991,23.959784303772473,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,847.6216915556307,1825.4189875101747,532.8933189182969,847.6216915556307,198.78785858954026,648.8338329660904,1260.6187009262892,0.0,847.6216915556307,0.0,1825.4189875101747,0.0,532.8933189182969,0.0,0.0,0.0,0.0,0.0,1380.5150104739278,460.17167015797594,3666.1056681420787,54.991585022131176,36.508379750203495,36.508379750203495,196.17842407681218,784.3584387573264,6118.126283807049,0.0,0.0,0.0,0.0,0.0,24598.92980542764,2127.8338470656195,0.0,5578.780286536716,23.957708009904405,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,820.0671543768568,1767.433834251099,516.2721063442,820.0671543768569,192.01450032017837,628.0526540566785,1260.6187009262892,0.0,820.0671543768568,0.0,1767.433834251099,0.0,516.2721063442,0.0,0.0,0.0,0.0,0.0,1336.3392607210567,445.4464202403522,3549.2195152125078,53.238292728187616,35.34867668502198,35.34867668502198,189.81866007560322,759.200726414187,3862.9738213863425,0.0,0.0,0.0,0.0,0.0,24549.731945816788,0.0,0.0,5578.780286536716,23.961516954701743,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,798.9741086250057,1723.1091625492909,502.1279020440275,798.9741086250058,187.47864226074324,611.4954663642625,1260.6187009262892,0.0,798.9741086250057,0.0,1723.1091625492909,0.0,502.1279020440275,0.0,0.0,0.0,0.0,0.0,1301.1020106690332,433.70067022301106,3457.911843441335,51.86867765162002,34.46218325098582,34.46218325098582,184.91514185344815,739.4088562300509,3763.6200294483715,0.0,0.0,0.0,0.0,0.0,24500.632481925157,0.0,0.0,5578.780286536716,23.963706266668055,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,780.654382142033,1683.9184543620083,490.16862830937004,780.654382142033,183.2729727435489,597.381409398484,1260.6187009262892,0.0,780.654382142033,0.0,1683.9184543620083,0.0,490.16862830937004,0.0,0.0,0.0,0.0,0.0,1270.823010451403,423.60767015046764,3378.349134963879,50.675237024458184,33.67836908724017,33.67836908724017,180.6639375578608,722.3035829072669,3677.04504772068,0.0,0.0,0.0,0.0,0.0,24451.63121696131,0.0,0.0,5578.780286536716,23.965526889318465,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,783.2938163165559,1687.7301345173441,491.15086392292005,783.2938163165559,183.97269155805617,599.3211247584996,1260.6187009262892,0.0,783.2938163165559,0.0,1687.7301345173441,0.0,491.15086392292005,0.0,0.0,0.0,0.0,0.0,1274.444680239476,424.81489341315864,3386.9897081699787,50.80484562254968,33.754602690346886,33.754602690346886,181.25685575804366,724.3858001744458,3686.5606149312653,0.0,0.0,0.0,0.0,0.0,24402.727954527392,0.0,0.0,5578.780286536716,23.963918964958946,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,788.8638458758172,1699.866789195542,493.83563446341833,788.8638458758172,186.06254834987968,602.8012975259376,1260.6187009262892,0.0,788.8638458758172,0.0,1699.866789195542,0.0,493.83563446341833,0.0,0.0,0.0,0.0,0.0,1282.6994803392356,427.56649344641187,3410.1327629811894,51.15199144471784,33.99733578391084,33.99733578391084,182.5276114661105,729.2407679250618,612.4846560505512,0.0,0.0,0.0,0.0,0.0,24353.92249861834,0.0,3099.322381409286,2311.8076437399,23.96495071273885,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,825.3814858963459,1780.7779988780317,516.4574050143292,825.3814858963459,195.54664866552162,629.8348372308243,1260.6187009262892,0.0,825.3814858963459,0.0,1780.7779988780317,0.0,516.4574050143292,0.0,0.0,0.0,0.0,0.0,1341.8388909106752,447.2796303035584,3569.8965200922653,53.54844780138398,35.615559977560636,35.615559977560636,190.9746486527878,763.0338467128515,2280.5325122834292,0.0,0.0,0.0,0.0,0.0,24305.214653621108,0.0,1605.1182242181287,619.8644762818573,23.967239664975434,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,835.909121601289,1804.1189265916557,522.7893857263965,835.9091216012889,198.1600856138893,637.7490359873997,1260.6187009262892,0.0,835.909121601289,0.0,1804.1189265916557,0.0,522.7893857263965,0.0,0.0,0.0,0.0,0.0,1358.6985073276855,452.89950244256187,3615.716936361903,54.23575404542854,36.082378531833115,36.082378531833115,193.4044201211997,772.7044336728563,3935.5218675921965,0.0,0.0,0.0,0.0,0.0,24256.60422431386,0.0,0.0,619.8644762818573,23.96662864852441,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,844.4094104029283,1819.2482118773974,528.6434721044413,844.4094104029283,198.65090245010515,645.7585079528232,1260.6187009262892,0.0,844.4094104029283,0.0,1819.2482118773974,0.0,528.6434721044413,0.0,0.0,0.0,0.0,0.0,1373.0528825073698,457.68429416912323,3649.9853885538905,54.74978082830835,36.38496423754795,36.38496423754795,195.37750381822502,780.5815072907525,3972.8826016755193,0.0,0.0,0.0,0.0,0.0,24208.091015865237,0.0,0.0,619.8644762818573,23.962951748308726,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,822.7562263000972,1774.3849741400331,516.6872830198694,822.7562263000971,192.6675599005411,630.088666399556,1260.6187009262892,0.0,822.7562263000972,0.0,1774.3849741400331,0.0,516.6872830198694,0.0,0.0,0.0,0.0,0.0,1339.4435093199666,446.48116977332216,3560.309653233322,53.40464479849983,35.487699482800664,35.487699482800664,190.4053287062241,761.2665422436473,3875.095025703646,0.0,0.0,0.0,0.0,0.0,24159.67483383351,0.0,0.0,619.8644762818573,23.964845580734785,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,808.0237332388639,1743.6015981480348,507.9399582241016,808.0237332388639,188.89434573927602,619.1293874995879,1260.6187009262892,0.0,808.0237332388639,0.0,1743.6015981480348,0.0,507.9399582241016,0.0,0.0,0.0,0.0,0.0,1315.9636914629655,438.65456382098847,3498.2198534319887,52.47329780147983,34.8720319629607,34.8720319629607,187.00790660740284,747.8798321557924,5935.278968832411,0.0,0.0,0.0,0.0,0.0,24111.355484165848,2127.8338470656195,0.0,2638.5049080195818,23.966584619248504,0.0,0.0,0.0,0.0,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,864.2214901948252,1862.403230333685,542.1606162720766,864.221490194825,202.34385710045277,661.8776330943723,1260.6187009262892,0.0,864.2214901948252,0.0,1862.403230333685,0.0,542.1606162720766,0.0,0.0,0.0,0.0,0.0,1406.3821064669019,468.79403548896727,3737.579372289554,56.06369058434331,37.2480646066737,37.2480646066737,199.9854746696779,799.3393299563359,7167.44704816621,0.0,0.0,0.0,0.0,0.0,24063.132773197518,3099.322381409286,0.0,5578.780286536716,23.959553557484632,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,853.9679445553769,1840.393343254197,535.4679611151013,853.9679445553769,200.09656609602794,653.871378459349,1260.6187009262892,0.0,853.9679445553769,0.0,1840.393343254197,0.0,535.4679611151013,0.0,0.0,0.0,0.0,0.0,1389.4359056704782,463.1453018901594,3692.9745508148344,55.394618262222515,36.80786686508394,36.80786686508394,197.60659656910275,789.7622504516526,4019.59149937633,0.0,0.0,0.0,0.0,0.0,24015.006507651124,0.0,0.0,5578.780286536716,23.961215488137068,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,837.4442253630143,1803.945801559251,525.0731443000401,837.4442253630143,196.0394767521843,641.40474861083,1260.6187009262892,0.0,837.4442253630143,0.0,1803.945801559251,0.0,525.0731443000401,0.0,0.0,0.0,0.0,0.0,1362.5173696630545,454.1724565543515,3620.635627776657,54.30953441664985,36.078916031185024,36.078916031185024,193.78194774930404,774.4217707826754,3940.884942004981,0.0,0.0,0.0,0.0,0.0,23966.976494635826,0.0,0.0,5578.780286536716,23.96328391222731,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,827.7159648544836,1782.7050627222566,520.277281677874,827.7159648544836,193.02450064105525,634.6914642134283,1260.6187009262892,0.0,827.7159648544836,0.0,1782.7050627222566,0.0,520.277281677874,0.0,0.0,0.0,0.0,0.0,1347.9932465323577,449.3310821774526,3580.029391432067,53.700440871481,35.65410125444513,35.65410125444513,191.56157384989604,765.9012994077199,3896.5996086623363,0.0,0.0,0.0,0.0,0.0,23919.042541646555,0.0,0.0,5578.780286536716,23.962634004013285,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,832.086127206649,1792.28826311998,522.4790926062402,832.086127206649,194.26126231936092,637.8248648872882,1260.6187009262892,0.0,832.086127206649,0.0,1792.28826311998,0.0,522.4790926062402,0.0,0.0,0.0,0.0,0.0,1354.5652198128892,451.5217399376297,3598.375222870499,53.97562834305748,35.8457652623996,35.8457652623996,192.55910990949758,769.7480087149839,3916.6014916478543,0.0,0.0,0.0,0.0,0.0,23871.204456563264,0.0,0.0,5578.780286536716,23.96287061066631,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,823.1065581531722,1774.7055009346604,518.0226408240005,823.1065581531723,191.9185761691694,631.1879819840028,1260.6187009262892,0.0,823.1065581531722,0.0,1774.7055009346604,0.0,518.0226408240005,0.0,0.0,0.0,0.0,0.0,1341.1291989771726,447.04306632572417,3562.877766237557,53.44316649356335,35.49411001869321,35.49411001869321,190.51149880775645,761.9859516644303,3877.8206515762636,0.0,0.0,0.0,0.0,0.0,23823.46204765014,0.0,0.0,5578.780286536716,23.964821771140656,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,821.3946994754067,1769.7713546220398,516.4582031684174,821.3946994754067,191.62692039464866,629.767779080758,1260.6187009262892,0.0,821.3946994754067,0.0,1769.7713546220398,516.4582031684174,0.0,0.0,0.0,516.4582031684174,688.6109375578899,172.15273438947247,821.3946994754067,273.7982331584689,2864.964287255915,42.974464308838726,40.560009124124974,35.3954270924408,190.10320920860164,754.9840772819475,763.2859531385252,9.094947017729282e-13,0.0,9.094947017729282e-13,688.610937557889,0.0,24429.995514234837,0.0,3099.322381409286,2311.8076437399,23.964766345472633,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,834.3761524846263,1797.56051254526,524.2015032580287,834.3761524846263,195.08744120505278,639.2887112795736,1260.6187009262892,0.0,834.3761524846263,0.0,1797.56051254526,406.6253842903652,117.57611896766343,0.0,0.0,406.6253842903652,542.1671790538203,135.54179476345507,951.9522714522898,317.3174238174299,3066.83020781498,46.0024531172247,40.017464093808854,35.9512102509052,193.09921165566794,767.9295576984916,2318.949501768277,0.0,0.0,0.0,542.1671790538203,0.0,24896.1943433075,0.0,1605.1182242181287,619.8644762818573,23.963793375880915,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,828.9312446709058,1785.880845248312,519.6616362881603,828.9312446709058,193.66589245909563,635.2653522118102,1260.6187009262892,0.0,828.9312446709058,0.0,1785.880845248312,0.0,519.6616362881603,0.0,0.0,0.0,0.0,0.0,1348.592880959066,449.53096031968863,3584.0046865270665,53.760070297906,35.71761690496624,35.71761690496624,191.80892796335357,766.5351923908806,3901.0089185982606,0.0,0.0,0.0,0.0,0.0,24846.401954620887,0.0,0.0,619.8644762818573,23.96413392459725,0.0,0.0,0.0,0.0,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,851.3124719288786,1835.8393245627888,532.288950649385,851.3124719288787,199.92613207163046,651.3863398572482,1260.6187009262892,0.0,851.3124719288786,0.0,1835.8393245627888,0.0,532.288950649385,0.0,0.0,0.0,0.0,0.0,1383.6014225782637,461.2004741927546,3680.641221333807,55.2096183200071,36.716786491255775,36.716786491255775,196.95496972725877,786.7986352225321,4006.239382363585,0.0,0.0,0.0,0.0,0.0,24796.70915071165,0.0,0.0,619.8644762818573,23.965194366195057,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,848.2441455905516,1827.2964351743947,530.0311997982702,848.2441455905515,199.09496980528115,649.1491757852704,1260.6187009262892,0.0,848.2441455905516,0.0,1827.2964351743947,0.0,530.0311997982702,0.0,0.0,0.0,0.0,0.0,1378.2753453888217,459.42511512960726,3664.9968956928237,54.97495343539235,36.545928703487895,36.545928703487895,196.23572768494125,783.7276536569167,3989.2994342201314,0.0,0.0,0.0,0.0,0.0,24747.11573241023,0.0,0.0,619.8644762818573,23.962327182454914,0.0,0.0,0.0,-1.4779288903810084e-12,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,824.3558250515412,1774.7392116469887,517.2846955269958,824.3558250515412,192.53703768645798,631.8187873650832,1260.6187009262892,0.0,824.3558250515412,0.0,1774.7392116469887,0.0,517.2846955269958,0.0,0.0,0.0,0.0,0.0,1341.640520578537,447.21350685951234,3563.593239085038,53.45389858627557,35.49478423293977,35.49478423293977,190.76288477705708,762.4198586887246,6978.121972323535,0.0,0.0,0.0,0.0,0.0,24697.621500945414,3099.322381409286,0.0,3560.139854798991,23.961820310893327,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,755.6563984933304,1627.97567352559,461.54804250486507,755.6563984933302,182.2636430132698,573.3927554800605,1260.6187009262892,0.0,755.6563984933304,0.0,1627.97567352559,0.0,461.54804250486507,0.0,0.0,0.0,0.0,0.0,1217.2044409981954,405.7348136660651,3250.914928189851,48.76372392284776,32.5595134705118,32.5595134705118,174.55469945608561,694.172263986022,3539.3523785098105,0.0,0.0,0.0,0.0,0.0,24697.62150094541,0.0,0.0,619.8644762818573,23.977267099192577,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,757.2792243485579,1631.0982714397826,463.30697912572793,757.2792243485578,182.43151124703152,574.8477131015263,1260.6187009262892,0.0,757.2792243485579,0.0,1631.0982714397826,0.0,463.30697912572793,0.0,0.0,0.0,0.0,0.0,1220.5862034742859,406.86206782476194,3258.5465427388303,48.87819814108245,32.621965428795654,32.621965428795654,174.94949086627173,695.9336876897074,3547.618162603774,0.0,0.0,0.0,0.0,0.0,24648.226257943523,0.0,0.0,619.8644762818573,23.976955276427084,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,745.7099481042143,1604.0884421520811,455.21481665490523,745.7099481042142,179.73404456331224,565.975903540902,1260.6187009262892,0.0,745.7099481042143,0.0,1604.0884421520811,0.0,455.21481665490523,0.0,0.0,0.0,0.0,0.0,1200.9247647591196,400.30825491970654,3205.3214618309075,48.07982192746361,32.08176884304162,32.08176884304162,172.25068680025038,684.8023013335038,5617.6493553103255,0.0,0.0,0.0,0.0,0.0,24598.929805427637,2127.8338470656195,0.0,2638.5049080195818,23.97673825807458,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,743.5941155180956,1600.3393894477983,454.3692461408427,743.5941155180956,178.93309646961677,564.6610190484788,1260.6187009262892,0.0,743.5941155180956,0.0,1600.3393894477983,0.0,454.3692461408427,0.0,0.0,0.0,0.0,0.0,1197.9633616589383,399.32112055297944,3197.6238716597163,47.96435807489574,32.00678778895597,32.00678778895597,171.7718582749993,683.0709124807864,3481.373663587525,0.0,0.0,0.0,0.0,0.0,24549.731945816784,0.0,0.0,2638.5049080195818,23.975764010400493,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,730.2412931321029,1571.509813690156,448.1719749439575,730.241293132103,175.026324184384,555.214968947719,1260.6187009262892,0.0,730.2412931321029,0.0,1571.509813690156,0.0,448.1719749439575,0.0,0.0,0.0,0.0,0.0,1178.4132680760604,392.8044226920201,3142.7275044582366,47.140912566873546,31.430196273803123,31.430196273803123,168.73680724150924,671.5425350480092,3421.465616814226,0.0,0.0,0.0,0.0,0.0,24500.632481925153,0.0,0.0,2638.5049080195818,23.974835352591473,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,735.5856440293855,1584.0124050278491,452.0939581851151,735.5856440293855,176.33168888520652,559.253955144179,1260.6187009262892,0.0,735.5856440293855,0.0,1584.0124050278491,0.0,452.0939581851151,0.0,0.0,0.0,0.0,0.0,1187.6796022145006,395.89320073816685,3167.5852079805163,47.513778119707744,31.680248100556984,31.680248100556984,169.9889477403901,676.7564227993787,6547.770811451016,0.0,0.0,0.0,0.0,0.0,24451.631216961305,3099.322381409286,0.0,5578.780286536716,23.975327058231212,0.0,0.0,0.0,0.0,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,734.4886741509339,1581.975548407139,451.9637269760101,734.4886741509338,176.07186853260242,558.4168056183314,1260.6187009262892,0.0,734.4886741509339,0.0,1581.975548407139,0.0,451.9637269760101,0.0,0.0,0.0,0.0,0.0,1186.452401126944,395.48413370898135,3163.9120832430644,47.458681248645966,31.639510968142783,31.639510968142783,169.74995212041952,675.9717890143323,3444.399738548414,0.0,0.0,0.0,0.0,0.0,24402.727954527392,0.0,0.0,5578.780286536716,23.975918105316627,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,742.4200677408188,1599.904538610678,457.5699290519951,742.4200677408189,177.89520729456223,564.5248604462566,1260.6187009262892,0.0,742.4200677408188,0.0,1599.904538610678,0.0,457.5699290519951,0.0,0.0,0.0,0.0,0.0,1199.9899967928138,399.9966655976046,3199.8912010010963,47.998368015016446,31.99809077221356,31.99809077221356,171.60089746170357,683.5921126187518,384.164266612956,0.0,0.0,0.0,0.0,0.0,24353.92249861834,0.0,3099.322381409286,2311.8076437399,23.976885810686717,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
