timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,886.1231994885386,1763.2516652619936,187.91660345090054,886.1231994885386,181.62057221497065,704.502627273568,1148.2674699811694,829.8458437865603,56.27735570197831,0.0,1763.2516652619936,187.91660345090054,0.0,1207.0485000531787,377.2026562666183,187.91660345090054,250.55547126786738,62.638867816966844,56.27735570197831,18.7591185673261,1838.288139531298,27.574322092969467,37.14419933974888,35.265033305239875,195.1322253746383,753.7164227635078,3591.0078909649396,1457.6039713210462,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.986020592232773,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,878.6115898123531,1746.5437370152235,186.13582151088252,878.6115898123531,181.51602845825175,697.0955613541014,1148.2674699811694,822.1067198363472,56.50486997600592,0.0,1746.5437370152235,186.13582151088252,0.0,1195.7915924892325,373.68487265288513,186.13582151088252,248.18109534784335,62.04527383696084,56.50486997600592,18.83495665866864,1821.8835636498982,27.32825345474847,36.7922329554133,34.930874740304475,193.47873018932938,747.0951944883102,3558.3863428267705,1443.972687837076,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.98566339122628,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,882.0854830134069,1753.2001417496956,183.81943327143927,882.085483013407,182.09541001949455,699.9900729939125,1148.2674699811694,824.7527476693017,57.33273534410523,1429.308941115008,323.8912006346875,183.81943327143927,0.0,1199.6403602462572,374.88761257695535,1613.1283743864474,2150.837832515263,537.7094581288158,57.33273534410523,19.11091178136841,400.33484776016115,6.005022716402417,51.195286578858386,6.47782401269375,194.16285996827858,1189.5489757633727,4008.6540337979136,3350.4781927615204,3350.47819276152,4.547473508864641e-13,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.9821413694384,0.0,0.0,0.0,0.0,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,877.4496136207911,1742.433661587266,183.18896395246728,877.4496136207911,181.60607140845198,695.8435422123391,1148.2674699811694,820.0462066506001,57.403406970190986,1490.5535690354807,251.8800925517853,183.18896395246728,0.0,1192.794482400873,372.7482757502728,1673.742532987948,2231.6567106505972,557.9141776626493,57.403406970190986,19.134468990063663,328.41796851204,4.926269527680599,51.5860985616248,5.037601851035706,193.15351960828642,1204.5004119516134,6135.406498177755,3424.45119305147,3424.45119305147,0.0,0.0,0.0,0.0,2127.8338470656195,0.0,2638.5049080195818,23.98115548645139,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,881.9852375385567,1753.076367047389,183.14711079821546,881.9852375385568,182.37257418926887,699.6126633492879,1148.2674699811694,824.5396150591987,57.44562247935801,1753.076367047389,0.0,183.14711079821546,0.0,1199.3303491770164,374.7907341178176,1936.2234778456045,2581.631303794139,645.4078259485348,57.44562247935801,19.14854082645267,76.59416330581068,1.14891244958716,54.42376211940383,0.0,194.1252293098478,1289.0450047716438,7206.57610156509,3780.9616529711557,5074.25305785225,0.0,0.0,0.0,0.0,3099.322381409286,0.0,5578.780286536716,23.981675835392103,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,874.8425580771616,1739.4515118594695,182.16823293291588,874.8425580771616,180.530879508859,694.3116785683026,1148.2674699811694,818.2183892427714,56.62416883439016,1739.4515118594695,0.0,182.16823293291588,0.0,1190.1358388985766,371.91744965580517,1921.6197447923855,2562.1596597231805,640.5399149307951,56.62416883439016,18.87472294479672,75.49889177918688,1.132483376687803,54.005227685113255,0.0,192.56657871903005,1279.036377312228,4075.4986801817754,3752.2954986217574,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5578.780286536716,23.982092348795344,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,889.1731560978315,1764.218168563182,186.27794323335274,889.1731560978316,183.35627056054872,705.8168855372828,1148.2674699811694,830.8512504587294,58.321905639102056,0.0,1764.218168563182,186.27794323335274,0.0,1208.510909758152,377.65965929942246,186.27794323335274,248.37059097780366,62.092647744450915,58.321905639102056,19.440635213034017,1841.980709415318,27.629710641229767,37.14714280359716,35.28436337126364,195.74934847256728,755.0035075455653,3594.67277543993,1456.8815007359556,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5578.780286536716,23.978257855079246,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,930.582886218276,1843.8013114323533,194.02224225715707,930.582886218276,192.68530023782117,737.8975859804549,1148.2674699811694,868.4240391746866,62.15884704358939,1.4748562731452893e-12,1843.801311432352,194.02224225715705,2.842170943040401e-14,1263.1622387995442,394.73819962485754,194.02224225715852,258.6963230095447,64.67408075238617,62.15884704358942,20.719615681196473,1926.6797741571377,28.900196612357064,38.81624865121865,36.87602622864704,204.84250960708448,789.5668771577474,2152.855092847407,1521.8585618090888,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1605.1182242181287,3886.837119078673,23.97527259084818,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,946.8838099014753,1877.9046340999582,197.11463442195526,946.8838099014754,196.1868346358554,750.6969752656199,1148.2674699811694,884.0564754503451,62.82733445113013,0.0,1877.9046340999582,197.11463442195526,0.0,1285.9003279277747,401.84385247742955,197.11463442195526,262.819512562607,65.70487814065174,62.82733445113013,20.942444817043377,1961.6744133681318,29.425116200521977,39.52923902621872,37.55809268199916,208.4234072770885,803.427030620953,726.0077276350552,1548.7198404903816,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3099.322381409286,619.8644762818573,23.97580652328837,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,940.774067455529,1864.3336713144377,197.42516690809444,940.7740674555289,195.7315317941738,745.0425356613551,1148.2674699811694,878.1399311178413,62.634136337687664,1.4561971066592843e-12,1864.3336713144363,197.42516690809444,0.0,1277.2944452623146,399.1545141444733,197.4251669080959,263.2335558774612,65.8083889693653,62.634136337687664,20.87804544589589,1947.84585309802,29.217687796470297,39.26092509536971,37.28667342628873,207.12377006860225,798.7300049464654,3801.262910624526,1540.5280011397758,2152.95611156432,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.976649055239193,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,932.757064573052,1847.1081981152138,195.9112393584188,932.757064573052,193.9240521255041,738.833012447548,1148.2674699811694,870.4116345343325,62.34543003871954,0.0,1847.1081981152138,195.91123935841884,-2.842170943040401e-14,1266.0532865953928,395.64165206106026,195.91123935841884,261.2149858112251,65.30374645280628,62.34543003871951,20.781810012906504,1930.2354381668397,28.953531572502595,38.90127635588847,36.94216396230428,205.36316429089484,791.8873447083632,3767.663846755046,4.547473508864641e-13,0.0,4.547473508864641e-13,1527.2682724066176,0.0,1450.9048587862867,0.0,0.0,619.8644762818573,23.975283894163873,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,935.1057450854119,1852.343694389035,196.9669299712937,935.1057450854119,193.7118802199242,741.3938648654877,1148.2674699811694,872.9580865578436,62.1476585275683,0.0,1852.343694389035,196.9669299712937,0.0,1269.7572168114089,396.79913025356524,196.9669299712937,262.62257329505826,65.65564332376456,62.1476585275683,20.7158861758561,1935.2072390924593,29.02810858638689,39.01654318749364,37.0468738877807,205.89181972001893,794.1540051348661,3778.5703745806086,6.821210263296962e-13,0.0,6.821210263296962e-13,1532.3797901064665,0.0,2903.763849669858,0.0,0.0,619.8644762818573,23.975737908955388,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,930.3075267001296,1842.889862238146,194.13287355999404,930.3075267001296,193.13978841339886,737.1677382867308,1148.2674699811694,867.9511718123088,62.356354887820885,0.0,1842.889862238146,194.13287355999404,0.0,1262.4744317269947,394.5232599146858,194.13287355999404,258.84383141332535,64.71095785333134,62.356354887820885,20.785451629273627,1926.0316687552404,28.890475031328606,38.79912598036286,36.85779724476292,204.78691798181012,789.3539856355552,6856.006629543112,0.0,0.0,0.0,1521.3182631403201,0.0,4343.208671953823,3099.322381409286,0.0,3560.139854798991,23.97469485145111,0.0,0.0,0.0,0.0,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,919.4876770612818,1822.9043477314015,189.63532804610958,919.4876770612818,191.52529280334096,727.9623842579408,1148.2674699811694,857.7265415965045,61.76113546477734,3.410605131648481e-13,1822.9043477314012,189.63532804610958,0.0,1247.6022423221884,389.8757007256839,189.63532804610992,252.84710406147988,63.21177601536997,61.76113546477734,20.58704515492578,1905.2525283511043,28.578787925266564,38.35444023508913,36.45808695462802,202.34890503303794,779.4147420440013,5839.275941948415,4.547473508864641e-13,0.0,4.547473508864641e-13,1500.449346383668,0.0,5759.9491336744,2127.8338470656195,0.0,5578.780286536716,23.975938428806966,0.0,0.0,0.0,0.0,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,924.6144106832292,1838.186533021381,189.35652772586624,924.614410683229,191.89620764142322,732.7182030418059,1148.2674699811694,863.8175294972303,60.796881185998814,0.0,1838.186533021381,189.35652772586624,0.0,1256.4618610868806,392.64433158965016,189.35652772586624,252.47537030115498,63.118842575288745,60.796881185998814,20.265627061999606,1919.2490412693794,28.78873561904069,38.65729593768628,36.76373066042762,203.43762221766832,783.6761856617613,3735.8336570922374,2319.0794354811005,2319.0794354811,4.547473508864641e-13,0.0,810.1422040930647,4895.6479679406675,0.0,0.0,5578.780286536716,23.97765798212507,0.0,0.0,0.0,0.0,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,923.1567367081313,1842.144930637724,182.96107801995734,923.1567367081313,190.09160457136286,733.0651321367685,1148.2674699811694,863.2742853371469,59.88245137098443,0.0,1842.144930637724,182.96107801995734,0.0,1255.671687763123,392.3974024259759,182.96107801995734,243.94810402660977,60.98702600665244,59.88245137098443,19.960817123661474,1921.9881991323698,28.829822986985548,38.672509392954055,36.84289861275448,202.94672590287124,780.6372024518552,3728.899947817668,2306.08251971698,2306.08251971698,0.0,0.0,806.4627279272474,4036.948537344526,0.0,0.0,5578.780286536716,23.977339554239318,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,938.6308229885933,1866.9101491994807,192.09154306734862,938.6308229885933,193.04787252805184,745.5829504605415,1148.2674699811694,877.4281989761755,61.2026240124178,0.0,1866.9101491994807,192.09154306734862,0.0,1276.2591985108008,398.8309995346252,192.09154306734862,256.1220574231315,64.03051435578287,61.2026240124178,20.400874670805933,1948.5136478827044,29.227704718240563,39.2591184146631,37.33820298398961,206.50941738975877,795.596832067866,3793.2293473232885,3317.02031325977,3317.02031325977,0.0,0.0,1784.6390573258373,2150.3072115057976,0.0,0.0,5578.780286536716,23.974935603794336,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,962.4673223304571,1917.4994621697058,195.8348981798959,962.4673223304571,196.9963144605489,765.4710078699082,1148.2674699811694,900.4959342558632,61.97138807459396,0.0,1917.4994621697058,195.8348981798959,0.0,1309.8122680085282,409.31633375266506,195.8348981798959,261.1131975731945,65.27829939329862,61.97138807459396,20.657129358197988,2000.1279796024978,30.001919694037465,40.308338225193076,38.34998924339412,211.71882149275908,815.6308311595454,792.1101324303197,3609.6317328103696,4904.21584858014,0.0,0.0,2038.7062672286468,0.0,0.0,3099.322381409286,2311.8076437399,23.975207738809765,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,963.0281435006966,1919.0064259382802,195.42184253052596,963.0281435006966,197.3500595515119,765.6780839491847,1148.2674699811694,900.935092922043,62.09305057865356,0.0,1919.0064259382802,195.42184253052596,0.0,1310.4510442502444,409.51595132820137,195.42184253052596,260.5624567073679,65.14061417684198,62.09305057865356,20.697683526217855,2001.7971600431517,30.026957400647277,40.334346944070866,38.38012851876561,211.8297936959438,815.9254755906886,2288.2636633420634,1571.0135009576125,4617.13329813829,0.0,0.0,0.0,0.0,0.0,1605.1182242181287,619.8644762818573,23.975601067825085,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,953.6190824265128,1901.0206442667486,191.04595713054343,953.6190824265127,194.82259170877245,758.7964907177403,1148.2674699811694,891.883930708947,61.73515171756583,0.0,1901.0206442667486,191.04595713054346,-2.842170943040401e-14,1297.285717394832,405.401786685885,191.04595713054346,254.7279428407246,63.68198571018115,61.7351517175658,20.578383905855265,1983.3341798901697,29.750012698352545,39.93087245664041,38.02041288533497,209.6923183456522,807.0557726879015,3852.741456511706,1552.0136602355567,4163.33402509174,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.974001572969467,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,948.8573406480275,1893.8476343978211,188.43346525874307,948.8573406480275,194.06704775662087,754.7902928914067,1148.2674699811694,887.6511349452907,61.20620570273684,0.0,1893.8476343978211,188.43346525874307,0.0,1291.1289235567865,403.4777886114958,188.43346525874307,251.24462034499075,62.81115508624769,61.20620570273684,20.402068567578947,1975.455908668137,29.631838630022052,39.76128734054386,37.876952687956425,208.6020689178739,802.5631598417186,3833.7016001463094,1542.3735439017773,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.975785851658657,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,943.5996489023354,1885.0138471475761,186.7799713753761,943.5996489023354,193.70378573717858,749.8958631651568,1148.2674699811694,882.9739439855059,60.62570491682948,0.0,1885.0138471475761,186.7799713753761,0.0,1284.3257367061904,401.35179272068444,186.7799713753761,249.0399618338348,62.2599904584587,60.62570491682948,20.208568305609827,1965.8481203700155,29.487721805550233,39.56807665670529,37.700276942951525,207.43393732681642,798.0103642167765,3813.403831642062,1533.3656985400253,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.977719761986005,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,945.7178042569271,1887.7185292853778,187.93784633015485,945.7178042569271,194.57568290967444,751.1421213472527,1148.2674699811694,884.6628907843755,61.054913472551675,0.0,1887.7185292853778,187.93784633015485,0.0,1286.7823865954554,402.1194958110798,187.93784633015485,250.58379510687314,62.645948776718285,61.054913472551675,20.351637824183893,1969.1250805821135,29.5368762087317,39.633749049009104,37.754370585707555,207.92121407969535,799.9632923351256,3821.3374722075855,1537.3661817023285,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.977443996354108,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,943.1573180600209,1884.8913178628577,185.44410942073665,943.1573180600209,193.48145089916218,749.6758671608587,1148.2674699811694,882.6176472642102,60.53967079581071,0.0,1884.8913178628577,185.44410942073665,0.0,1283.8074869297602,401.18983966555004,185.44410942073665,247.2588125609822,61.81470314024555,60.53967079581071,20.179890265270235,1965.6108789239386,29.484163183859078,39.55226745146452,37.697826357257156,207.3035278682988,797.2222179319455,3810.7149632755622,1531.0662994907425,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.977067454677076,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,952.7713066432251,1886.3393242511497,207.97216484049426,952.771306643225,197.154575075467,755.616731567758,1148.2674699811694,0.0,952.7713066432251,0.0,1886.3393242511497,0.0,207.97216484049426,0.0,0.0,0.0,0.0,0.0,1160.7434714837193,386.9144904945731,3433.997286229442,51.50995929344163,37.726786485023,37.726786485023,209.97299378250648,723.8510165405672,3770.933812275436,0.0,0.0,0.0,0.0,0.0,14637.08500866683,0.0,0.0,619.8644762818573,23.977120095698382,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,1153.4440777049208,2283.850650823843,252.24489394025954,1153.4440777049208,238.84139217232877,914.602685532592,1148.2674699811694,0.0,1153.4440777049208,0.0,2283.850650823843,0.0,252.24489394025954,0.0,0.0,0.0,0.0,0.0,1405.6889716451803,468.56299054839343,4158.102613017417,62.37153919526125,45.677013016476856,45.677013016476856,254.20957500487427,876.4981307814827,4566.037753250506,0.0,0.0,0.0,0.0,0.0,14607.810838649499,0.0,0.0,619.8644762818573,23.97346781885159,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1490.7450105478936,2952.56286467307,323.57609770610145,1490.7450105478938,308.72989073762477,1182.015119810269,1148.2674699811694,0.0,1490.7450105478936,0.0,2952.56286467307,0.0,323.57609770610145,0.0,0.0,0.0,0.0,0.0,1814.3211082539951,604.7737027513317,5371.657675678397,80.57486513517595,59.051257293461404,59.051257293461404,328.4839605464356,1131.935043019866,5898.819015946926,0.0,0.0,0.0,0.0,0.0,14578.5952169722,0.0,0.0,619.8644762818573,23.964722025067758,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1583.302899767939,3134.851085903129,347.4666344117976,1583.302899767939,327.84566480079775,1255.4572349671412,1148.2674699811694,0.0,1583.302899767939,0.0,3134.851085903129,0.0,347.4666344117976,0.0,0.0,0.0,0.0,0.0,1930.7695341797366,643.5898447265789,5709.210464809445,85.63815697214167,62.69702171806258,62.69702171806258,348.97913618340283,1203.6011813182486,6269.221801401116,0.0,0.0,0.0,0.0,0.0,14549.438026538257,0.0,0.0,619.8644762818573,23.96453574095552,0.0,0.0,0.0,0.0,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1441.404207633521,2855.015244176542,315.8138005170486,1441.404207633521,298.05139843870876,1143.3528091948124,1148.2674699811694,0.0,1441.404207633521,0.0,2855.015244176542,0.0,315.8138005170486,0.0,0.0,0.0,0.0,0.0,1757.2180081505696,585.7393360501899,5197.972588377302,77.96958882565953,57.100304883530846,57.100304883530846,317.6886564785832,1095.5981911214944,5707.831443448605,0.0,0.0,0.0,0.0,0.0,14520.33915048518,0.0,0.0,619.8644762818573,23.967707270386406,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1537.1066070080753,3044.1770205998396,337.11670380183796,1537.1066070080756,318.16752803231327,1218.9390789757622,1148.2674699811694,0.0,1537.1066070080753,0.0,3044.1770205998396,0.0,337.11670380183796,0.0,0.0,0.0,0.0,0.0,1874.2233108099133,624.7411036033044,5543.141435013057,83.14712152519586,60.88354041199679,60.88354041199679,338.7910922272301,1168.446398179724,6086.846729589477,0.0,0.0,0.0,0.0,0.0,14491.298472184211,0.0,0.0,619.8644762818573,23.96621496650239,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1450.1974585327735,2873.078919079515,316.76519804912687,1450.1974585327735,299.7858285895359,1150.4116299432376,1148.2674699811694,0.0,1450.1974585327735,0.0,2873.078919079515,0.0,316.76519804912687,0.0,0.0,0.0,0.0,0.0,1766.9626565819003,588.9875521939667,5229.029127855381,78.43543691783071,57.4615783815903,57.4615783815903,319.60047234949866,1101.9466182244767,5741.988193885894,0.0,0.0,0.0,0.0,0.0,14462.315875239845,0.0,0.0,619.8644762818573,23.967415951466776,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1383.0645124008827,2737.340129027142,303.3758958250114,1383.064512400883,286.2944036988653,1096.7701087020175,1148.2674699811694,0.0,1383.0645124008827,0.0,2737.340129027142,0.0,303.3758958250114,0.0,0.0,0.0,0.0,0.0,1686.440408225894,562.1468027419647,4985.927339995002,74.78891009992502,54.74680258054285,54.74680258054285,304.8409739801669,1051.2702919831424,5475.0508292361765,0.0,0.0,0.0,0.0,0.0,14433.391243489368,0.0,0.0,619.8644762818573,23.967969152403647,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,789.769341759729,1563.3033292343855,172.38786426148755,789.769341759729,162.67746888610782,627.0918728736211,1148.2674699811694,0.0,789.769341759729,0.0,1563.3033292343855,0.0,172.38786426148755,0.0,0.0,0.0,0.0,0.0,962.1572060212166,320.71906867373883,2846.179603929341,42.69269405894011,31.26606658468771,31.26606658468771,174.0468152287539,599.9907111308083,3125.4512463864107,0.0,0.0,0.0,0.0,0.0,14404.524461002391,0.0,0.0,619.8644762818573,23.980347842458876,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1277.1578647884924,2525.594601790805,280.7819724092947,1277.1578647884926,264.3735045997396,1012.7843601887529,1148.2674699811694,0.0,1277.1578647884924,0.0,2525.594601790805,0.0,280.7819724092947,0.0,0.0,0.0,0.0,0.0,1557.939837197787,519.313279065929,4602.8477180545215,69.04271577081782,50.5118920358161,50.5118920358161,281.51297837233335,970.8927572807124,5054.4271962693065,0.0,0.0,0.0,0.0,0.0,14375.715412080388,0.0,0.0,619.8644762818573,23.96979428063911,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,814.1798729167588,1607.299948088034,178.0531982580635,814.1798729167588,168.0939342542367,646.085938662522,1148.2674699811694,0.0,814.1798729167588,0.0,1607.299948088034,0.0,178.0531982580635,0.0,0.0,0.0,0.0,0.0,992.2330711748223,330.7443570582741,2930.2773763211303,43.95416064481695,32.14599896176068,32.14599896176068,179.4364694585577,618.4269850851701,3217.960004348025,0.0,0.0,0.0,0.0,0.0,14346.963981256227,0.0,0.0,619.8644762818573,23.976794912119615,0.0,0.0,0.0,0.0,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,837.9181078173586,1655.0328921260696,185.35457038308957,837.9181078173586,173.76301189807904,664.1550959192796,1148.2674699811694,0.0,837.9181078173586,0.0,1655.0328921260696,0.0,185.35457038308957,0.0,0.0,0.0,0.0,0.0,1023.2726782004482,341.09089273348275,3019.3964630600003,45.290946945900004,33.10065784252139,33.10065784252139,184.7279002914187,637.3110556558443,3315.6166259823613,0.0,0.0,0.0,0.0,0.0,14318.270053293716,0.0,0.0,619.8644762818573,23.97893788214146,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,1159.0849688748444,2293.4808699492355,254.82124408795985,1159.0849688748444,239.5131563100129,919.5718125648315,1148.2674699811694,0.0,1159.0849688748444,0.0,2293.4808699492355,0.0,254.82124408795985,0.0,0.0,0.0,0.0,0.0,1413.9062129628044,471.30207098760144,4178.6891538996415,62.68033730849462,45.86961739898471,45.86961739898471,255.48654746371224,881.2081905577777,4588.5952734698185,0.0,0.0,0.0,0.0,0.0,14289.63351318713,0.0,0.0,619.8644762818573,23.97317506010351,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1492.5921886329077,2954.9852006702763,326.7610673263218,1492.592188632908,308.67438951939755,1183.9177991135102,1148.2674699811694,0.0,1492.5921886329077,0.0,2954.9852006702763,0.0,326.7610673263218,0.0,0.0,0.0,0.0,0.0,1819.3532559592295,606.4510853197431,5380.789541949249,80.71184312923873,59.09970401340553,59.09970401340553,328.96323078860365,1134.3255672643963,9007.98640530319,0.0,0.0,0.0,0.0,0.0,14261.054246160757,3099.322381409286,0.0,3560.139854798991,23.965968981820605,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,930.7158679656991,1845.1559033343356,203.2969498844702,930.7158679656991,191.2331637696691,739.48270419603,1148.2674699811694,0.0,930.7158679656991,0.0,1845.1559033343356,0.0,203.2969498844702,0.0,0.0,0.0,0.0,0.0,1134.0128178501693,378.0042726167231,3357.1729938012277,50.35759490701842,36.90311806668671,36.90311806668671,205.1131742726855,707.2812779298005,5814.283846179922,0.0,0.0,0.0,0.0,0.0,14232.532137668439,2127.8338470656195,0.0,5578.780286536716,23.97825489784117,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,830.0703196004512,1648.2166080972477,183.00392181809303,830.0703196004512,171.26437531411023,658.805944286341,1148.2674699811694,0.0,830.0703196004512,0.0,1648.2166080972477,0.0,183.00392181809303,0.0,0.0,0.0,0.0,0.0,1013.0742414185443,337.6914138061814,2998.9822633219733,44.9847339498296,32.96433216194495,32.96433216194495,182.9814323030227,631.5862443829237,3292.8770938987186,0.0,0.0,0.0,0.0,0.0,14204.067073393104,0.0,0.0,5578.780286536716,23.984235893566446,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,802.4957487983509,1593.573264664104,175.87363989931285,802.4957487983509,165.61096253533213,636.8847862630188,1148.2674699811694,0.0,802.4957487983509,0.0,1593.573264664104,0.0,175.87363989931285,0.0,0.0,0.0,0.0,0.0,978.3693886976637,326.1231295658879,2898.0657829276556,43.470986743914835,31.871465293282082,31.871465293282082,176.8741644822254,610.2112113785923,3182.153864740362,0.0,0.0,0.0,0.0,0.0,14175.65893924632,0.0,0.0,5578.780286536716,23.9847135220199,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,840.6920247145235,1671.1921769372964,182.38924540037038,840.6920247145235,174.05355687775668,666.6384678367668,1148.2674699811694,0.0,840.6920247145235,0.0,1671.1921769372964,0.0,182.38924540037038,0.0,0.0,0.0,0.0,0.0,1023.0812701148939,341.02709003829796,3035.3005370904884,45.52950805635732,33.42384353874593,33.42384353874593,185.24539147297358,638.6496766451207,3332.9231236973105,0.0,0.0,0.0,0.0,0.0,14147.307621367827,0.0,0.0,5578.780286536716,23.985601875546916,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1295.440263838524,2567.053255686864,285.51954173318444,1295.440263838524,269.2586922594381,1026.181571579086,1148.2674699811694,0.0,1295.440263838524,0.0,2567.053255686864,230.3778042982417,55.14173743494274,0.0,0.0,230.3778042982417,307.17040573098893,76.79260143274723,1350.5820012734669,450.19400042448893,4367.829257384819,65.51743886077229,53.644843156719695,51.34106511373728,285.56782395530564,983.0577729437712,3525.9526099842146,1.8189894035458565e-12,0.0,1.8189894035458565e-12,307.1704057309871,0.0,14410.824891569531,0.0,1605.1182242181287,3886.837119078673,23.97610043877918,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1338.2890683052062,2653.809782470677,294.2891688211481,1338.2890683052065,277.15627405657204,1061.1327942486344,1148.2674699811694,0.0,1338.2890683052062,0.0,2653.809782470677,294.2891688211481,0.0,0.0,0.0,294.2891688211481,392.38555842819744,98.09638960704936,1338.2890683052062,446.0963561017354,4438.195206877619,66.57292810316429,56.019087337625024,53.07619564941354,294.99111058501677,1014.8520673840044,2201.917705571751,1.1368683772161603e-13,0.0,1.1368683772161603e-13,392.3855584281973,0.0,14754.769522293182,0.0,3099.322381409286,619.8644762818573,23.975264083461386,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,1022.6661976134359,2028.2933648696048,225.28598697958665,1022.666197613436,212.37066559530098,810.295532018135,1148.2674699811694,0.0,1022.6661976134359,0.0,2028.2933648696048,23.297004508882765,201.9889824707039,0.0,0.0,23.297004508882765,31.062672678510353,7.765668169627588,1224.6551800841398,408.2183933613799,3661.1669383151248,54.91750407472687,40.79883734248092,40.565867297392096,225.4335540258518,777.6998242714592,4053.9453737340896,0.0,0.0,0.0,31.062672678510353,0.0,14754.769522293182,0.0,0.0,619.8644762818573,23.981888312909696,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,1105.512638925975,2193.5821193747997,239.95817099215813,1105.512638925975,229.89956230417798,875.6130766217968,1148.2674699811694,0.0,1105.512638925975,0.0,2193.5821193747997,0.0,239.95817099215813,0.0,0.0,0.0,0.0,0.0,1345.470809918133,448.490269972711,3987.543199265644,59.81314798898466,43.871642387495996,43.871642387495996,243.6015526309992,839.6482553676868,4378.701184660618,0.0,0.0,0.0,0.0,0.0,14725.259983248598,0.0,0.0,619.8644762818573,23.97963881200866,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1383.8823323744105,2751.1900543826605,291.7654858101077,1383.8823323744105,287.6630267873229,1096.2193055870875,1148.2674699811694,0.0,1383.8823323744105,0.0,2751.1900543826605,0.0,291.7654858101077,0.0,0.0,0.0,0.0,0.0,1675.6478181845182,558.5492727281727,4985.387145295352,74.78080717943027,55.02380108765321,55.02380108765321,304.711465543648,1048.0891476265574,5474.927020193735,0.0,0.0,0.0,0.0,0.0,14695.809463282101,0.0,0.0,619.8644762818573,23.973757032237383,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1439.7922501802047,2863.0052639730343,301.39296862853416,1439.7922501802047,298.6957520246101,1141.0964981555946,1148.2674699811694,0.0,1439.7922501802047,0.0,2863.0052639730343,0.0,301.39296862853416,0.0,0.0,0.0,0.0,0.0,1741.185218808739,580.3950729362463,5184.585555718019,77.7687833357703,57.26010527946069,57.26010527946069,316.96216668080444,1089.6462335117426,5693.836716293515,0.0,0.0,0.0,0.0,0.0,14666.41784435554,0.0,0.0,619.8644762818573,23.971441259246564,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,1013.6482529437995,2007.2191233216913,218.2863830572074,1013.6482529437994,209.06372800290188,804.5845249408976,1148.2674699811694,0.0,1013.6482529437995,0.0,2007.2191233216913,0.0,218.2863830572074,0.0,0.0,0.0,0.0,0.0,1231.934636001007,410.64487866700233,3649.7986379897006,54.74697956984551,40.144382466433825,40.144382466433825,223.30886449368623,768.9894876634017,4008.143246986101,0.0,0.0,0.0,0.0,0.0,14607.810838649499,0.0,0.0,3560.139854798991,23.97430477353045,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,1003.7821178784302,1982.850874162637,219.3010059430353,1003.7821178784301,207.09158420426652,796.6905336741636,1148.2674699811694,0.0,1003.7821178784302,0.0,1982.850874162637,0.0,219.3010059430353,0.0,0.0,0.0,0.0,0.0,1223.0831238214655,407.69437460715517,3613.6283725912576,54.204425588868865,39.65701748325274,39.65701748325274,221.21921567793194,762.4320508404614,6096.199895890184,0.0,0.0,0.0,0.0,0.0,14578.595216972202,2127.8338470656195,0.0,5578.780286536716,23.971713366893244,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,971.1922078375325,1921.9695311708058,210.6113559638175,971.1922078375325,200.23531459085973,770.9568932466727,1148.2674699811694,0.0,971.1922078375325,0.0,1921.9695311708058,0.0,210.6113559638175,0.0,0.0,0.0,0.0,0.0,1181.80356380135,393.9345212671167,3497.7076162392723,52.46561424358908,38.43939062341612,38.43939062341612,213.9945637786442,737.2734805361822,3841.0465755083383,0.0,0.0,0.0,0.0,0.0,14549.43802653826,0.0,0.0,5578.780286536716,23.975160687133524,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,945.5962599201882,1870.6723573500385,207.94255594809738,945.5962599201882,195.14137182739896,750.4548880927892,1148.2674699811694,0.0,945.5962599201882,0.0,1870.6723573500385,0.0,207.94255594809738,0.0,0.0,0.0,0.0,0.0,1153.5388158682856,384.51293862276185,3408.7241118410857,51.13086167761628,37.413447147000774,37.413447147000774,208.43249434635726,718.903188940737,3743.114362159058,0.0,0.0,0.0,0.0,0.0,14520.339150485186,0.0,0.0,5578.780286536716,23.976827534513657,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,923.6266148794786,1827.3629706676256,203.75187926630727,923.6266148794786,190.77660117580663,732.850013703672,1148.2674699811694,0.0,923.6266148794786,0.0,1827.3629706676256,0.0,203.75187926630727,0.0,0.0,0.0,0.0,0.0,1127.378494145786,375.79283138192864,3330.53429619534,49.9580144429301,36.54725941335251,36.54725941335251,203.60751041914364,702.4528750707074,3657.19433988412,0.0,0.0,0.0,0.0,0.0,14491.298472184219,0.0,0.0,5578.780286536716,23.97820063336368,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,926.7689115877172,1831.4157880342657,203.99011513483714,926.7689115877172,191.83576654346976,734.9331450442475,1148.2674699811694,0.0,926.7689115877172,0.0,1831.4157880342657,0.0,203.99011513483714,0.0,0.0,0.0,0.0,0.0,1130.7590267225544,376.9196755741848,3339.0944903310046,50.086417354965064,36.62831576068532,36.62831576068532,204.28862361177505,704.5513480622956,3666.726162819115,0.0,0.0,0.0,0.0,0.0,14462.315875239852,0.0,0.0,5578.780286536716,23.97693638398568,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,932.9130377299059,1843.060111554904,206.59312024996734,932.9130377299059,194.04036983729293,738.872667892613,1148.2674699811694,0.0,932.9130377299059,0.0,1843.060111554904,126.76284085703765,79.8302793929297,0.0,0.0,126.76284085703765,169.01712114271686,42.254280285679215,1012.7433171228356,337.58110570761187,3193.384534385352,47.90076801578027,38.12883063966846,36.86120223109808,205.67959288809493,708.4057797679329,591.6496678934234,0.0,0.0,0.0,169.01712114271686,0.0,14593.957508574957,0.0,3099.322381409286,2311.8076437399,23.978290119369042,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,975.5501998812425,1929.296318201167,217.77037170629717,975.5501998812425,203.62063699762496,771.9295628836176,1148.2674699811694,0.0,975.5501998812425,0.0,1929.296318201167,0.0,217.77037170629717,0.0,0.0,0.0,0.0,0.0,1193.3205715875397,397.77352386251323,3520.39041365122,52.8058562047683,38.585926364023344,38.585926364023344,215.12948262814757,742.8807154234757,2260.379380994052,0.0,0.0,0.0,0.0,0.0,14564.769593557809,0.0,1605.1182242181287,619.8644762818573,23.981035420292798,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,987.8085540567934,1952.6273938660345,222.3814859965135,987.8085540567934,205.9544064141001,781.8541476426933,1148.2674699811694,0.0,987.8085540567934,0.0,1952.6273938660345,0.0,222.3814859965135,0.0,0.0,0.0,0.0,0.0,1210.1900400533068,403.3966800177689,3566.21411393711,53.49321170905665,39.05254787732069,39.05254787732069,217.88252875879996,752.8775162402669,3915.694950159607,0.0,0.0,0.0,0.0,0.0,14535.640054370695,0.0,0.0,619.8644762818573,23.98080414324585,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,998.6658835506548,1972.967417345119,220.66779348899337,998.6658835506549,207.3015557504766,791.3643278001783,1148.2674699811694,0.0,998.6658835506548,0.0,1972.967417345119,0.0,220.66779348899337,0.0,0.0,0.0,0.0,0.0,1219.3336770396481,406.44455901321606,3598.745653397983,53.98118480096974,39.45934834690238,39.45934834690238,220.16022373624182,759.5046642442325,3951.8057586289997,0.0,0.0,0.0,0.0,0.0,14506.568774261956,0.0,0.0,619.8644762818573,23.97764342908188,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,973.4768327502924,1927.0746368344178,213.27701387528975,973.4768327502923,200.9844657060279,772.4923670442644,1148.2674699811694,0.0,973.4768327502924,0.0,1927.0746368344178,0.0,213.27701387528975,0.0,0.0,0.0,0.0,0.0,1186.7538466255821,395.5846155418607,3509.4130990018607,52.64119648502791,38.541492736688355,38.541492736688355,214.55401534895626,739.8628128492217,3853.6912963092213,0.0,0.0,0.0,0.0,0.0,14477.555636713434,0.0,0.0,619.8644762818573,23.97878745582588,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,956.0831076362301,1894.5977877866446,208.88439418812553,956.0831076362301,197.055430524175,759.0276771120551,1148.2674699811694,0.0,956.0831076362301,0.0,1894.5977877866446,0.0,208.88439418812553,0.0,0.0,0.0,0.0,0.0,1164.9675018243556,388.32250060811856,3447.887790219119,51.71831685328678,37.891955755732894,37.891955755732894,210.70365910713824,726.5283880800094,5913.9275247566275,0.0,0.0,0.0,0.0,0.0,14448.600525440008,2127.8338470656195,0.0,2638.5049080195818,23.98013979152854,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,1022.6665441404218,2019.5785492214384,226.54024343872658,1022.6665441404218,210.56095734782897,812.1055867925928,1148.2674699811694,0.0,1022.6665441404218,0.0,2019.5785492214384,0.0,226.54024343872658,0.0,0.0,0.0,0.0,0.0,1249.2067875791483,416.4022625263828,3685.1875993269696,55.277813989904544,40.39157098442877,40.39157098442877,225.4595694974758,777.9227879826208,7146.030506192494,0.0,0.0,0.0,0.0,0.0,14419.70332438913,3099.322381409286,0.0,5578.780286536716,23.974163291392152,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,1010.3585277725463,1995.6770611752988,223.79365997682993,1010.3585277725463,208.35229542485837,802.0062323476878,1148.2674699811694,0.0,1010.3585277725463,0.0,1995.6770611752988,0.0,223.79365997682993,0.0,0.0,0.0,0.0,0.0,1234.1521877493763,411.3840625831254,3641.2133115078004,54.618199672617,39.91354122350598,39.91354122350598,222.74658562999616,768.5759303327505,3998.4051792574282,0.0,0.0,0.0,0.0,0.0,14390.863917740353,0.0,0.0,5578.780286536716,23.975566623104733,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,990.8152492034002,1958.5652502806563,217.08267173824902,990.8152492034001,204.81595800055632,785.9992912028438,1148.2674699811694,0.0,990.8152492034002,0.0,1958.5652502806563,0.0,217.08267173824902,0.0,0.0,0.0,0.0,0.0,1207.8979209416493,402.6326403138831,3569.0958115361886,53.53643717304283,39.17130500561313,39.17130500561313,218.37572065593022,752.8874081540823,3919.350579376389,0.0,0.0,0.0,0.0,0.0,14362.082189904873,0.0,0.0,5578.780286536716,23.97687567266915,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,980.0013438476066,1938.480568709808,212.21639669719968,980.0013438476067,201.780580200039,778.2207636475677,1148.2674699811694,0.0,980.0013438476066,0.0,1938.480568709808,0.0,212.21639669719968,0.0,0.0,0.0,0.0,0.0,1192.2177405448062,397.40591351493543,3528.10422276955,52.92156334154325,38.76961137419616,38.76961137419616,215.92225517658696,743.7889547814581,3874.487264036075,0.0,0.0,0.0,0.0,0.0,14333.358025525065,0.0,0.0,5578.780286536716,23.97624602570041,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,984.9044537891004,1947.2763542950513,214.67267484871763,984.9044537891004,202.91758751849346,781.9868662706069,1148.2674699811694,0.0,984.9044537891004,0.0,1947.2763542950513,0.0,214.67267484871763,0.0,0.0,0.0,0.0,0.0,1199.577128637818,399.8590428792727,3546.7125258121423,53.200687887182134,38.94552708590103,38.94552708590103,217.03994133778866,747.9907262760455,3894.8442092089163,0.0,0.0,0.0,0.0,0.0,14304.691309474016,0.0,0.0,5578.780286536716,23.976979859442153,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,974.483043685794,1930.4032821878418,210.94837403819741,974.4830436857941,200.4341643408404,774.0488793449537,1148.2674699811694,0.0,974.483043685794,0.0,1930.4032821878418,0.0,210.94837403819741,0.0,0.0,0.0,0.0,0.0,1185.4314177239914,395.14380590799715,3510.9785058198304,52.664677587297454,38.60806564375684,38.60806564375684,214.70387234582896,739.7284871286372,3855.5631870404686,0.0,0.0,0.0,0.0,0.0,14276.08192685507,0.0,0.0,5578.780286536716,23.978151317805462,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,972.4024159329226,1925.66690722246,209.55493411048133,972.4024159329226,200.5592036988192,771.8432122341034,1148.2674699811694,6.252776074688882e-13,972.4024159329219,0.0,1925.66690722246,209.55493411048133,0.0,9.094947017729282e-13,2.8421709430404007e-13,209.55493411048133,279.4065788139751,69.85164470349378,972.4024159329219,324.1341386443073,3222.203461799689,48.33305192699534,40.608887485554014,38.5133381444492,214.2219893823436,735.6630502871435,743.9649261437207,0.0,0.0,0.0,279.406578813976,0.0,14512.966012874638,0.0,3099.322381409286,2311.8076437399,23.978108326664657,0.0,0.0,0.0,0.0,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,987.6416269692428,1954.683824388969,213.81271692970319,987.6416269692429,204.0427358164606,783.5988911527822,1148.2674699811694,3.907985046680551e-13,987.6416269692425,0.0,1954.683824388969,213.81271692970319,0.0,5.684341886080801e-13,1.7763568394002505e-13,213.81271692970319,285.08362257293754,71.27090564323439,987.6416269692425,329.21387565641413,3271.5393270146255,49.07308990521938,41.23180365707641,39.09367648777938,217.60756116122602,747.4909125109499,2298.510856580735,0.0,0.0,0.0,285.0836225729381,0.0,14754.769522293182,0.0,1605.1182242181287,619.8644762818573,23.977575506451338,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,980.6556422104256,1938.96718174625,214.8509022507024,980.6556422104255,202.36869265368242,778.2869495567431,1148.2674699811694,0.0,980.6556422104256,0.0,1938.96718174625,0.0,214.8509022507024,0.0,0.0,0.0,0.0,0.0,1195.506544461128,398.50218148704266,3532.9759076944206,52.99463861541631,38.779343634925,38.779343634925,216.13526411919426,745.1907714915033,3879.6644976988828,0.0,0.0,0.0,0.0,0.0,14725.259983248598,0.0,0.0,619.8644762818573,23.97767991946491,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,1006.1553907729568,1988.8536481723427,224.4317081957531,1006.1553907729568,208.46732021721814,797.6880705557387,1148.2674699811694,0.0,1006.1553907729568,0.0,1988.8536481723427,0.0,224.4317081957531,0.0,0.0,0.0,0.0,0.0,1230.5870989687098,410.1956996562366,3629.636446797289,54.44454670195933,39.777072963446855,39.777072963446855,221.86526166712068,766.0596539522103,3985.5004010932635,0.0,0.0,0.0,0.0,0.0,14695.809463282101,0.0,0.0,619.8644762818573,23.97932515724244,0.0,0.0,0.0,0.0,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,1002.7810911153205,1978.87047991529,223.92020953260607,1002.7810911153205,207.58980859238943,795.191282522931,1148.2674699811694,0.0,1002.7810911153205,0.0,1978.87047991529,0.0,223.92020953260607,0.0,0.0,0.0,0.0,0.0,1226.7013006479265,408.90043354930884,3614.4722141125253,54.21708321168788,39.5774095983058,39.5774095983058,221.12711640171065,763.399452359319,3968.9712329225335,0.0,0.0,0.0,0.0,0.0,14666.41784435554,0.0,0.0,619.8644762818573,23.97656095164429,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,975.7496023544543,1928.4314442928892,212.19868557818234,975.7496023544543,201.33972115886084,774.4098811955935,1148.2674699811694,0.0,975.7496023544543,0.0,1928.4314442928892,0.0,212.19868557818234,0.0,0.0,0.0,0.0,0.0,1187.9482879326365,395.9827626442122,3512.362494869738,52.68543742304607,38.568628885857784,38.568628885857784,215.0118865711526,740.8173444101263,6956.519458044938,0.0,0.0,0.0,0.0,0.0,14637.08500866683,3099.322381409286,0.0,3560.139854798991,23.975305283584575,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,888.0014078229412,1743.2448840470122,213.93382265383215,888.0014078229412,190.57717752713103,697.4242302958102,1148.2674699811694,0.0,888.0014078229412,0.0,1743.2448840470122,0.0,213.93382265383215,0.0,0.0,0.0,0.0,0.0,1101.9352304767733,367.3117434922578,3212.4918580160434,48.187377870240645,34.864897680940246,34.864897680940246,196.25411452052705,681.483031244906,3526.663145768694,0.0,0.0,0.0,0.0,0.0,14637.08500866683,0.0,0.0,619.8644762818573,23.992076469602992,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,890.3247728559286,1749.0188999305235,212.34080212761623,890.3247728559286,191.00163493500577,699.3231379209228,1148.2674699811694,0.0,890.3247728559286,0.0,1749.0188999305235,0.0,212.34080212761623,0.0,0.0,0.0,0.0,0.0,1102.6655749835447,367.5551916611816,3219.23966657525,48.288594998628746,34.98037799861047,34.98037799861047,196.71035280331438,682.5148954603458,3534.1993703744124,0.0,0.0,0.0,0.0,0.0,14607.810838649499,0.0,0.0,619.8644762818573,23.99176839555275,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,876.5877654145514,1720.0558213384934,208.36962015815595,876.5877654145514,188.71521923120144,687.87254618335,1148.2674699811694,0.0,876.5877654145514,0.0,1720.0558213384934,0.0,208.36962015815595,0.0,0.0,0.0,0.0,0.0,1084.9573855727074,361.6524618575691,3166.66566876877,47.49998503153155,34.40111642676987,34.40111642676987,193.6585838443443,671.6132635869847,5604.460317563808,0.0,0.0,0.0,0.0,0.0,14578.5952169722,2127.8338470656195,0.0,2638.5049080195818,23.99141395139925,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,874.2593126533653,1714.8105071579266,209.2329312954448,874.2593126533653,187.30509150229625,686.9542211510691,1148.2674699811694,0.0,874.2593126533653,0.0,1714.8105071579266,0.0,209.2329312954448,0.0,0.0,0.0,0.0,0.0,1083.49224394881,361.16408131627,3159.466832423007,47.392002486345106,34.29621014315853,34.29621014315853,193.1788304993284,670.3273345882606,3468.630085694999,0.0,0.0,0.0,0.0,0.0,14549.438026538257,0.0,0.0,2638.5049080195818,23.99034306995461,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,859.5403819042189,1688.3306379818596,202.052061880138,859.5403819042189,183.36643441793186,676.173947486287,1148.2674699811694,0.0,859.5403819042189,0.0,1688.3306379818596,0.0,202.052061880138,0.0,0.0,0.0,0.0,0.0,1061.5924437843569,353.86414792811894,3103.787229694335,46.55680844541502,33.76661275963719,33.76661275963719,189.82688273842314,657.7810646312315,3407.7041463974483,0.0,0.0,0.0,0.0,0.0,14520.33915048518,0.0,0.0,2638.5049080195818,23.989346881352557,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,865.956412402995,1702.7259091732456,203.00968566610902,865.956412402995,184.64215150515605,681.3142608978391,1148.2674699811694,0.0,865.956412402995,0.0,1702.7259091732456,0.0,203.00968566610902,0.0,0.0,0.0,0.0,0.0,1068.9660980691042,356.3220326897014,3128.014039932051,46.920210598980766,34.054518183464914,34.054518183464914,191.22929003598975,662.5805696916017,6533.594958343239,0.0,0.0,0.0,0.0,0.0,14491.298472184211,3099.322381409286,0.0,5578.780286536716,23.98995032252853,0.0,0.0,0.0,0.0,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,864.8334013864674,1702.181203352492,201.41334479512375,864.8334013864674,184.51579676238774,680.3176046240796,1148.2674699811694,0.0,864.8334013864674,0.0,1702.181203352492,0.0,201.41334479512375,0.0,0.0,0.0,0.0,0.0,1066.246746181591,355.41558206053037,3123.8435315946135,46.8576529739192,34.04362406704984,34.04362406704984,190.9462296037662,661.3067127723154,3429.7346623063963,0.0,0.0,0.0,0.0,0.0,14462.315875239845,0.0,0.0,5578.780286536716,23.990348794224257,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,874.3335864055198,1723.6400997793592,201.92084921861291,874.3335864055198,186.59276113147118,687.7408252740486,1148.2674699811694,0.0,874.3335864055198,0.0,1723.6400997793592,0.0,201.92084921861291,0.0,0.0,0.0,0.0,0.0,1076.2544356241326,358.75147854137754,3158.646013944869,47.379690209173035,34.47280199558718,34.47280199558718,192.99747208365974,668.0742448253847,368.6463988195901,0.0,0.0,0.0,0.0,0.0,14433.391243489368,0.0,3099.322381409286,2311.8076437399,23.991396480152122,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
