timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,884.3700219074308,1736.4799396851888,207.9720182478788,884.3700219074308,189.7649583788807,694.6050635285501,1148.2674699811694,0.0,884.3700219074308,0.0,1736.4799396851888,0.0,207.9720182478788,0.0,0.0,0.0,0.0,0.0,1092.3420401553096,364.1140133851032,3192.9359932256016,47.89403989838402,34.72959879370378,34.72959879370378,195.31319850719242,676.7804493780872,1900.4842050004593,0.0,0.0,0.0,0.0,0.0,14404.524461002391,0.0,1605.1182242181287,619.8644762818573,23.989295408455693,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 09:00:00+00:00,3,36.0,2852.640445048621,891.3624133764479,1750.5371427054863,210.74088896668619,891.362413376448,190.88643992863157,700.4759734478164,1148.2674699811694,0.0,891.3624133764479,0.0,1750.5371427054863,0.0,210.74088896668619,0.0,0.0,0.0,0.0,0.0,1102.1033023431341,367.3677674477114,3220.008212496332,48.300123187444974,35.01074285410973,35.01074285410973,196.8850226092789,682.5743989526547,3535.214844001275,0.0,0.0,0.0,0.0,0.0,14375.715412080388,0.0,0.0,619.8644762818573,23.98967566779765,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 10:00:00+00:00,3,36.0,2864.6547110195024,895.2081099093415,1762.5968155381543,206.84978557200628,895.2081099093415,191.23686710146794,703.9712428078735,1148.2674699811694,0.0,895.2081099093415,0.0,1762.5968155381543,0.0,206.84978557200628,0.0,0.0,0.0,0.0,0.0,1102.0578954813477,367.3526318271159,3232.0073428466176,48.48011014269926,35.251936310763085,35.251936310763085,197.6059892217814,683.9426038131228,3548.597314832625,0.0,0.0,0.0,0.0,0.0,14346.963981256227,0.0,0.0,619.8644762818573,23.989260250174517,0.0,0.0,0.0,0.0,0.0
2025-05-10 11:00:00+00:00,3,36.0,2854.0950518941063,891.7243974657481,1754.684612125622,207.686042302736,891.7243974657481,190.41433569572393,701.3100617700242,1148.2674699811694,0.0,891.7243974657481,0.0,1754.684612125622,0.0,207.686042302736,0.0,0.0,0.0,0.0,0.0,1099.4104397684841,366.47014658949473,3220.565198483601,48.308477977254014,35.09369224251244,35.09369224251244,196.88113142222034,681.8471404739939,3535.9421923681,0.0,0.0,0.0,0.0,0.0,14318.270053293716,0.0,0.0,619.8644762818573,23.989322411848253,0.0,0.0,0.0,0.0,0.0
2025-05-10 12:00:00+00:00,3,36.0,2844.43433555206,888.7309857149924,1749.136575836454,206.5667740006127,888.7309857149922,190.10543578263642,698.6255499323559,1148.2674699811694,0.0,888.7309857149924,0.0,1749.136575836454,0.0,206.5667740006127,0.0,0.0,0.0,0.0,0.0,1095.297759715605,365.099253238535,3209.533588790594,48.143003831858906,34.98273151672908,34.98273151672908,196.2099414247203,679.4176615285724,6623.174378489917,0.0,0.0,0.0,0.0,0.0,14289.633513187131,3099.322381409286,0.0,3560.139854798991,23.98943097635255,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-05-10 13:00:00+00:00,3,36.0,2964.053024794435,925.7406209281944,1815.3096888366467,223.00271502959532,925.7406209281944,197.26485130653654,728.4757696216578,1148.2674699811694,0.0,925.7406209281944,0.0,1815.3096888366467,0.0,223.00271502959532,0.0,0.0,0.0,0.0,0.0,1148.7433359577897,382.9144453192632,3346.9674701136996,50.20451205170549,36.30619377673293,36.30619377673293,204.58676531958577,710.3181102440203,5802.204982104075,0.0,0.0,0.0,0.0,0.0,14261.054246160758,2127.8338470656195,0.0,5578.780286536716,23.986610788313627,0.0,0.0,0.0,0.0,0.0
2025-05-10 14:00:00+00:00,3,36.0,2983.065283916223,932.5682177997978,1825.594158839843,224.90290727658288,932.5682177997978,198.04165885989053,734.5265589399073,1148.2674699811694,0.0,932.5682177997978,0.0,1825.594158839843,0.0,224.90290727658288,0.0,0.0,0.0,0.0,0.0,1157.4711250763808,385.82370835879357,3368.8889922750172,50.53333488412526,36.51188317679686,36.51188317679686,206.1001294070573,715.4809390035698,3698.546222919793,0.0,0.0,0.0,0.0,0.0,14232.53213766844,0.0,0.0,5578.780286536716,23.98266511070464,0.0,0.0,0.0,0.0,0.0
2025-05-10 15:00:00+00:00,3,36.0,2991.4683223091556,935.1603084357112,1831.1350187019216,225.17299517152333,935.1603084357112,197.98899154555806,737.1713168901531,1148.2674699811694,0.0,935.1603084357112,0.0,1831.1350187019216,0.0,225.17299517152333,0.0,0.0,0.0,0.0,0.0,1160.3333036072345,386.77776786907816,3378.246090178234,50.67369135267351,36.62270037403843,36.62270037403843,206.6619391562968,717.3587991261254,3708.8271214352803,0.0,0.0,0.0,0.0,0.0,14204.067073393106,0.0,0.0,5578.780286536716,23.982087539235376,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 16:00:00+00:00,3,36.0,3040.5406210890624,950.3578285849547,1862.093910673406,228.088881830703,950.3578285849547,201.12338598714896,749.2344425978058,1148.2674699811694,0.0,950.3578285849547,0.0,1862.093910673406,0.0,228.088881830703,0.0,0.0,0.0,0.0,0.0,1178.4467104156577,392.8155701385526,3433.3561912276164,51.50034286841424,37.24187821346812,37.24187821346812,209.99992397704486,728.799593410948,3769.340214500011,0.0,0.0,0.0,0.0,0.0,14175.658939246321,0.0,0.0,5578.780286536716,23.982660433230073,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-05-10 17:00:00+00:00,3,36.0,2990.811706214056,935.4094686524049,1835.7573644528325,219.64487310881788,935.4094686524049,197.93865958007518,737.4708090723298,1148.2674699811694,0.0,935.4094686524049,0.0,1835.7573644528325,0.0,219.64487310881788,0.0,0.0,0.0,0.0,0.0,1155.0543417612228,385.0181139204076,3375.829820134463,50.63744730201694,36.71514728905665,36.71514728905665,206.56717141306032,715.6530272135981,3706.464733427654,0.0,0.0,0.0,0.0,0.0,14147.30762136783,0.0,0.0,5578.780286536716,23.982042416361296,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 18:00:00+00:00,3,36.0,3074.99117271697,962.183265398921,1890.4717634291585,222.3361438888915,962.183265398921,203.45612624167984,758.7271391572411,1148.2674699811694,9.769962616701378e-15,962.183265398921,0.0,1890.4717634291585,94.57292183695881,127.7632220519327,1.4210854715202004e-14,4.440892098500626e-15,94.57292183695881,126.09722911594508,31.52430727898627,1089.9464874508537,363.3154958169512,3343.7337466969634,50.15600620045445,38.75516448695276,37.80943526858317,212.38527175180027,733.9456808037281,3808.936853520698,1.4210854715202004e-14,0.0,1.4210854715202004e-14,126.09722911594508,0.0,14238.805373785244,0.0,0.0,5578.780286536716,23.981035989218423,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 19:00:00+00:00,3,36.0,3048.0191882415293,954.2764609128941,1869.318367615526,224.42435971311102,954.2764609128942,201.3470649995997,752.9293959132945,1148.2674699811694,0.0,954.2764609128941,0.0,1869.318367615526,224.42435971311102,0.0,0.0,0.0,224.42435971311102,299.2324796174813,74.80811990437033,954.2764609128941,318.0921536376314,3141.6869821660516,47.125304732490775,39.63061094944163,37.38636735231052,210.74201610698972,727.7845726832343,676.4813795154773,-3.410605131648481e-13,0.0,0.0,299.23247961748166,0.0,14494.598618674283,0.0,3099.322381409286,2311.8076437399,23.977190050047952,0.0,0.0,0.0,0.0,0.0
2025-05-10 20:00:00+00:00,3,36.0,3093.4341376045822,966.7050794375216,1898.4447680173917,228.28429014966798,966.7050794375216,204.3852137125172,762.3198657250044,1148.2674699811694,0.0,966.7050794375216,0.0,1898.4447680173917,228.28429014966798,0.0,0.0,0.0,228.28429014966798,304.3790535328906,76.09476338322266,966.7050794375216,322.2350264791739,3187.3848739340874,47.81077310901131,40.251738261844515,37.96889536034784,213.51457976966745,737.8757763632676,2226.191689749721,7.389644451905042e-13,0.0,7.389644451905042e-13,304.3790535328899,0.0,14754.769522293182,0.0,1605.1182242181287,619.8644762818573,23.981592803678865,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 21:00:00+00:00,3,36.0,3151.4140776579247,983.9462590416784,1934.8579925565364,232.60982605970878,983.9462590416784,208.61516993208465,775.3310891095938,1148.2674699811694,0.0,983.9462590416784,0.0,1934.8579925565364,0.0,232.60982605970878,0.0,0.0,0.0,0.0,0.0,1216.5560851013872,405.5186950337957,3556.932772691719,53.353991590375784,38.69715985113073,38.69715985113073,217.33317890324653,753.6001852296795,3905.014262887604,0.0,0.0,0.0,0.0,0.0,14725.259983248598,0.0,0.0,619.8644762818573,23.983675159455444,0.0,0.0,0.0,0.0,0.0
2025-05-10 22:00:00+00:00,3,36.0,3139.5246216862106,979.3568096477156,1927.5383963603572,232.62941567813607,979.3568096477157,206.46582994168372,772.890979706032,1148.2674699811694,0.0,979.3568096477156,0.0,1927.5383963603572,0.0,232.62941567813607,0.0,0.0,0.0,0.0,0.0,1211.9862253258516,403.99540844195053,3543.5200301281593,53.15280045192239,38.55076792720715,38.55076792720715,216.34343203594545,750.5931767842328,3890.117798470443,0.0,0.0,0.0,0.0,0.0,14695.809463282101,0.0,0.0,619.8644762818573,23.98388458144502,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 23:00:00+00:00,3,36.0,3063.0606555468994,955.1351248387366,1881.2979429036511,226.62758780451222,955.1351248387366,201.03344853441314,754.1016763043235,1148.2674699811694,0.0,955.1351248387366,0.0,1881.2979429036511,0.0,226.62758780451222,0.0,0.0,0.0,0.0,0.0,1181.7627126432487,393.9209042144162,3456.981559761316,51.854723396419736,37.62595885807303,37.62595885807303,210.9860277474355,732.0135730744175,3795.074228621316,0.0,0.0,0.0,0.0,0.0,14666.41784435554,0.0,0.0,619.8644762818573,23.985259985511107,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-06-27 00:00:00+00:00,4,104.0,2972.3891943255894,927.8763072124895,1839.7880413221185,204.72484579097897,927.8763072124893,190.0573884157297,737.8189187967597,1148.2674699811694,0.0,927.8763072124895,0.0,1839.7880413221185,0.0,204.72484579097897,0.0,0.0,0.0,0.0,0.0,1132.6011530034684,377.5337176678228,3349.92291199341,50.24884367990114,36.79576082644237,36.79576082644237,204.53269656016244,705.9067795607712,3678.2959738863606,0.0,0.0,0.0,0.0,0.0,14637.08500866683,0.0,0.0,619.8644762818573,23.981886349705704,0.0,0.0,0.0,0.0,0.0
2025-06-27 01:00:00+00:00,4,104.0,2974.5704631418066,928.8288591226157,1841.7753639614273,203.966240057764,928.8288591226157,190.22615295597518,738.6027061666405,1148.2674699811694,0.0,928.8288591226157,0.0,1841.7753639614273,0.0,203.966240057764,0.0,0.0,0.0,0.0,0.0,1132.7950991803796,377.59836639345986,3352.168829535267,50.282532443029005,36.835507279228544,36.835507279228544,204.7164775200767,706.2683909150226,3680.83885405683,0.0,0.0,0.0,0.0,0.0,14607.810838649499,0.0,0.0,619.8644762818573,23.9814783425159,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-27 02:00:00+00:00,4,104.0,2962.0674572742187,925.529456557109,1834.103360014284,202.4346407028268,925.529456557109,189.71823442000758,735.8112221371015,1148.2674699811694,0.0,925.529456557109,0.0,1834.103360014284,0.0,202.4346407028268,0.0,0.0,0.0,0.0,0.0,1127.964097259936,375.98803241997865,3338.0554896941985,50.070832345412974,36.68206720028568,36.68206720028568,203.96824045350513,703.3912396194681,3665.458696893685,0.0,0.0,0.0,0.0,0.0,14578.5952169722,0.0,0.0,619.8644762818573,23.979757414703453,0.0,0.0,0.0,-1.7053025658242404e-12,0.0
2025-06-27 03:00:00+00:00,4,104.0,2898.9437019631428,906.957256115723,1794.9382108404159,197.04823500700473,906.9572561157229,186.2753861681627,720.6818699475602,1148.2674699811694,0.0,906.957256115723,0.0,1794.9382108404159,0.0,197.04823500700473,0.0,0.0,0.0,0.0,0.0,1104.0054911227278,368.0018303742426,3266.9455323373863,49.004182985060794,35.89876421680832,35.89876421680832,199.84136034728502,688.6449021402051,3587.588604103347,0.0,0.0,0.0,0.0,0.0,14549.438026538257,0.0,0.0,619.8644762818573,23.977620713978794,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-06-27 04:00:00+00:00,4,104.0,2787.838365586684,871.7794517865774,1725.0058245903012,191.05308920980437,871.7794517865775,177.30105128734755,694.4784004992299,1148.2674699811694,0.0,871.7794517865774,0.0,1725.0058245903012,0.0,191.05308920980437,0.0,0.0,0.0,0.0,0.0,1062.8325409963818,354.2775136654606,3142.1158792521437,47.13173818878215,34.500116491806025,34.500116491806025,192.12790896583758,662.5373938036923,3450.375759390376,0.0,0.0,0.0,0.0,0.0,14520.33915048518,0.0,0.0,619.8644762818573,23.976921911280854,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 05:00:00+00:00,4,104.0,2807.562379466614,879.2225431527042,1735.9653820354124,192.3744542784969,879.2225431527042,182.14486204063263,697.0776811120717,1148.2674699811694,0.0,879.2225431527042,0.0,1735.9653820354124,0.0,192.3744542784969,0.0,0.0,0.0,0.0,0.0,1071.596997431201,357.1989991437337,3164.7613786103475,47.47142067915521,34.71930764070825,34.71930764070825,193.7691757271534,667.8782108314589,3475.4405902980725,0.0,0.0,0.0,0.0,0.0,14491.298472184211,0.0,0.0,619.8644762818573,23.981136826324782,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-27 06:00:00+00:00,4,104.0,3020.8826747440003,945.4821179006805,1860.4856355300276,214.91492131329213,945.4821179006806,197.48543127326747,747.996686627413,1148.2674699811694,0.0,945.4821179006805,0.0,1860.4856355300276,0.0,214.91492131329213,0.0,0.0,0.0,0.0,0.0,1160.3970392139727,386.7990130713242,3407.6816878153245,51.115225317229864,37.209712710600556,37.209712710600556,208.59354015604453,720.9272039657997,3741.8098787097997,0.0,0.0,0.0,0.0,0.0,14462.315875239845,0.0,0.0,619.8644762818573,23.981595855787603,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 07:00:00+00:00,4,104.0,2973.344566588362,930.062774742655,1833.4181955397273,209.86359630597855,930.062774742655,191.07937538441726,738.9833993582378,1148.2674699811694,0.0,930.062774742655,0.0,1833.4181955397273,0.0,209.86359630597855,0.0,0.0,0.0,0.0,0.0,1139.9263710486337,379.97545701621124,3353.3200236045723,50.29980035406858,36.66836391079455,36.66836391079455,205.1408490876347,708.7528342795035,3682.0974008678663,0.0,0.0,0.0,0.0,0.0,14433.391243489366,0.0,0.0,619.8644762818573,23.976154013205875,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-06-27 08:00:00+00:00,4,104.0,2962.233665295176,926.504416561406,1827.2972455472213,208.4320031865493,926.5044165614061,190.4290884849667,736.0753280764393,1148.2674699811694,0.0,926.504416561406,0.0,1827.2972455472213,0.0,208.4320031865493,0.0,0.0,0.0,0.0,0.0,1134.9364197479554,378.31213991598514,3340.5458052111617,50.108187078167425,36.54594491094443,36.54594491094443,204.33900308309506,705.8512198991364,3668.084885194312,0.0,0.0,0.0,0.0,0.0,14404.524461002395,0.0,0.0,619.8644762818573,23.97649137950553,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 09:00:00+00:00,4,104.0,2914.1667402706785,911.1044861575306,1797.31090889587,205.7513452172758,911.1044861575306,186.5968122787174,724.5076738788132,1148.2674699811694,0.0,911.1044861575306,0.0,1797.31090889587,0.0,205.7513452172758,0.0,0.0,0.0,0.0,0.0,1116.8558313748063,372.2852771249354,3286.4520173956116,49.29678026093417,35.9462181779174,35.9462181779174,200.9626200982536,694.437113839958,3608.603854110636,0.0,0.0,0.0,0.0,0.0,14375.715412080392,0.0,0.0,619.8644762818573,23.976363354105896,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-27 10:00:00+00:00,4,104.0,2854.2154739279263,891.3581322939951,1758.5610904084044,204.29625122552835,891.3581322939953,182.24517078897767,709.1129615050176,1148.2674699811694,0.0,891.3581322939951,0.0,1758.5610904084044,0.0,204.29625122552835,0.0,0.0,0.0,0.0,0.0,1095.6543835195234,365.21812783984115,3219.433601767769,48.29150402651653,35.17122180816809,35.17122180816809,196.68737406358107,680.5394495462749,3534.754923474201,0.0,0.0,0.0,0.0,0.0,14346.963981256233,0.0,0.0,619.8644762818573,23.978005237600623,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 11:00:00+00:00,4,104.0,2864.5520750208466,894.770341553863,1763.749066722929,206.03266674405478,894.770341553863,182.6265322668446,712.1438092870184,1148.2674699811694,0.0,894.770341553863,0.0,1763.749066722929,0.0,206.03266674405478,0.0,0.0,0.0,0.0,0.0,1100.8030082979178,366.93433609930594,3231.4864111201528,48.47229616680229,35.27498133445858,35.27498133445858,197.46311524336795,683.4197101783933,3547.9717851992395,0.0,0.0,0.0,0.0,0.0,14318.270053293722,0.0,0.0,619.8644762818573,23.977590361252425,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-27 12:00:00+00:00,4,104.0,2854.5137389646643,891.389136850609,1757.8079501200598,205.3166519939954,891.389136850609,181.608568558591,709.7805682920181,1148.2674699811694,0.0,891.389136850609,0.0,1757.8079501200598,0.0,205.3166519939954,0.0,0.0,0.0,0.0,0.0,1096.7057888446045,365.56859628153484,3220.0823352461994,48.301235028692986,35.156159002401196,35.156159002401196,196.71742881277714,680.8995781278073,6634.735698501758,0.0,0.0,0.0,0.0,0.0,14289.633513187136,3099.322381409286,0.0,3560.139854798991,23.977554146388307,0.0,0.0,0.0,0.0,0.0
2025-06-27 13:00:00+00:00,4,104.0,2859.0678962428838,893.196316448949,1757.4161826526472,208.45539714128728,893.196316448949,182.12971777546002,711.066598673489,1148.2674699811694,0.0,893.196316448949,0.0,1757.4161826526472,0.0,208.45539714128728,0.0,0.0,0.0,0.0,0.0,1101.6517135902363,367.2172378634121,3226.2851341062956,48.39427701159443,35.14832365305295,35.14832365305295,197.18945019344523,683.0976123745577,5669.999355683061,0.0,0.0,0.0,0.0,0.0,14261.054246160764,2127.8338470656195,0.0,5578.780286536716,23.976287299780026,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 14:00:00+00:00,4,104.0,2897.917169548976,904.4358493012334,1779.905461242887,213.57585900485526,904.4358493012334,183.62740408361194,720.8084452176214,1148.2674699811694,0.0,904.4358493012334,0.0,1779.905461242887,0.0,213.57585900485526,0.0,0.0,0.0,0.0,0.0,1118.0117083060886,372.6705694353629,3270.5877389843386,49.05881608476508,35.598109224857744,35.598109224857744,199.73460157582514,692.6602055456685,3590.577375094644,0.0,0.0,0.0,0.0,0.0,14232.532137668442,0.0,0.0,5578.780286536716,23.977116556258373,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 15:00:00+00:00,4,104.0,2900.4790381482444,905.6125158428808,1782.6187794507866,212.24774285457607,905.612515842881,184.4907943599379,721.121721482943,1148.2674699811694,0.0,905.6125158428808,0.0,1782.6187794507866,0.0,212.24774285457607,0.0,0.0,0.0,0.0,0.0,1117.8602586974569,372.6200862324856,3273.0991243807293,49.096486865710936,35.65237558901573,35.65237558901573,199.95275775587257,692.9740820321006,3593.453120180345,0.0,0.0,0.0,0.0,0.0,14204.067073393107,0.0,0.0,5578.780286536716,23.977306406284953,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 16:00:00+00:00,4,104.0,2906.154744962548,906.9280986654,1787.941523017607,211.2851232795416,906.9280986654001,184.4570035819741,722.4710950834259,1148.2674699811694,0.0,906.9280986654,0.0,1787.941523017607,0.0,211.2851232795416,0.0,0.0,0.0,0.0,0.0,1118.2132219449416,372.73774064831383,3278.8924856108624,49.18338728416293,35.758830460352144,35.758830460352144,200.2085481618829,693.6473370150641,3599.8020819776125,0.0,0.0,0.0,0.0,0.0,14175.658939246323,0.0,0.0,5578.780286536716,23.978253660285606,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 17:00:00+00:00,4,104.0,2911.70981245057,909.1044539007947,1795.140306227911,207.46505232186334,909.1044539007947,184.9079585325279,724.1964953682668,1148.2674699811694,0.0,909.1044539007947,0.0,1795.140306227911,0.0,207.46505232186334,0.0,0.0,0.0,0.0,0.0,1116.569506222658,372.18983540755266,3283.8996478581216,49.25849471787182,35.90280612455822,35.90280612455822,200.57417919485204,693.8281215693929,3605.537934019962,0.0,0.0,0.0,0.0,0.0,14147.307621367832,0.0,0.0,5578.780286536716,23.978275111829532,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-06-27 18:00:00+00:00,4,104.0,2945.2197398778285,920.4833126856421,1819.745430094314,204.99099709787254,920.4833126856421,188.66914484658108,731.814167839061,1148.2674699811694,0.0,920.4833126856421,0.0,1819.745430094314,204.99099709787254,0.0,0.0,0.0,204.99099709787254,273.32132946383,68.3303323659575,920.4833126856421,306.82777089521403,3047.05651367517,45.70584770512755,38.44481857286501,36.394908601886286,202.95459159919014,698.6582697402405,2038.7597853999398,1.1368683772161603e-13,0.0,1.1368683772161603e-13,273.3213294638299,0.0,14378.668269115737,0.0,1605.1182242181287,3886.837119078673,23.977968613832985,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 19:00:00+00:00,4,104.0,2980.3909338777416,932.1246444789074,1840.9490934348416,207.317195963991,932.1246444789074,192.13652467362556,739.9881198052818,1148.2674699811694,0.0,932.1246444789074,0.0,1840.9490934348416,207.317195963991,0.0,0.0,0.0,207.317195963991,276.42292795198796,69.10573198799699,932.1246444789074,310.7082148263025,3083.7819527400516,46.25672929110077,38.89215382833674,36.81898186869683,205.51783693590238,707.2996487383361,588.3682012067919,2.0463630789890885e-12,0.0,2.0463630789890885e-12,276.4229279519859,0.0,14612.512714131894,0.0,3099.322381409286,619.8644762818573,23.976844858027658,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 20:00:00+00:00,4,104.0,2968.9866483174515,928.7713670933922,1832.5181201427442,207.69716108131416,928.7713670933921,191.7585078438042,737.0128592495879,1148.2674699811694,0.0,928.7713670933922,0.0,1832.5181201427442,135.38039493911901,72.31676614219515,0.0,0.0,135.38039493911901,180.5071932521587,45.12679831303967,1001.0881332355873,333.69604441186243,3167.3022977901937,47.509534466852905,38.00416635224608,36.65036240285489,204.80922210130524,705.7961280481613,3674.782776365613,0.0,0.0,0.0,180.5071932521587,0.0,14754.769522293182,0.0,0.0,619.8644762818573,23.975804308462997,0.0,0.0,0.0,0.0,0.0
2025-06-27 21:00:00+00:00,4,104.0,2953.4170974572535,924.371225392396,1823.2990658111028,205.7468062537534,924.371225392396,191.08912429582006,733.282101096576,1148.2674699811694,0.0,924.371225392396,0.0,1823.2990658111028,0.0,205.7468062537534,0.0,0.0,0.0,0.0,0.0,1130.1180316461493,376.70601054871645,3330.123108005969,49.95184662008953,36.465981316222056,36.465981316222056,203.81386766503672,703.4036874662868,3656.8207849235396,0.0,0.0,0.0,0.0,0.0,14725.259983248598,0.0,0.0,619.8644762818573,23.97509355850416,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 22:00:00+00:00,4,104.0,2930.9927835730564,916.692799023556,1806.7535292935443,207.54645525595595,916.692799023556,189.52348011979507,727.1693189037609,1148.2674699811694,0.0,916.692799023556,0.0,1806.7535292935443,0.0,207.54645525595595,0.0,0.0,0.0,0.0,0.0,1124.239254279512,374.74641809317063,3305.739201666227,49.5860880249934,36.135070585870885,36.135070585870885,202.214860314273,698.8175076041788,3629.8102911772353,0.0,0.0,0.0,0.0,0.0,14695.809463282101,0.0,0.0,619.8644762818573,23.976502436557503,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 23:00:00+00:00,4,104.0,2925.2518606763706,914.4762124473091,1804.197185940763,206.57846228829806,914.4762124473091,188.67157895383713,725.8046334934719,1148.2674699811694,0.0,914.4762124473091,0.0,1804.197185940763,0.0,206.57846228829806,0.0,0.0,0.0,0.0,0.0,1121.054674735607,373.68489157853566,3298.9367522549055,49.48405128382358,36.083943718815256,36.083943718815256,201.71219962305724,697.049029923047,3622.300890599418,0.0,0.0,0.0,0.0,0.0,14666.41784435554,0.0,0.0,619.8644762818573,23.977575128561437,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-04 00:00:00+00:00,5,17.0,2772.335379650507,870.2350909975022,1742.5959524833586,159.50433616964546,870.2350909975022,177.36386431707786,692.8712266804243,1148.2674699811694,0.0,870.2350909975022,0.0,1742.5959524833586,0.0,159.50433616964546,0.0,0.0,0.0,0.0,0.0,1029.7394271671476,343.2464757223825,3115.5818553728886,46.73372783059333,34.851919049667174,34.851919049667174,190.97232556774742,650.6563672200576,3422.991746870565,0.0,0.0,0.0,0.0,0.0,14637.08500866683,0.0,0.0,619.8644762818573,23.97632726467729,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 01:00:00+00:00,5,17.0,2779.9243563056393,872.7452622369254,1747.0352228681284,160.143871200585,872.7452622369254,178.5255444290062,694.2197178079192,1148.2674699811694,0.0,872.7452622369254,0.0,1747.0352228681284,0.0,160.143871200585,0.0,0.0,0.0,0.0,0.0,1032.8891334375105,344.2963778125035,3124.2207341181424,46.86331101177213,34.94070445736257,34.94070445736257,191.53090818397516,652.5720059229759,5560.330209294234,0.0,0.0,0.0,0.0,0.0,14607.810838649499,2127.8338470656195,0.0,2638.5049080195818,23.976370683748954,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 02:00:00+00:00,5,17.0,2782.067544758503,873.4331614647649,1747.268285314697,161.36609797904302,873.4331614647649,179.4947558254664,693.9384056392985,1148.2674699811694,0.0,873.4331614647649,0.0,1747.268285314697,0.0,161.36609797904302,0.0,0.0,0.0,0.0,0.0,1034.7992594438078,344.9330864812693,3127.0006312397745,46.90500946859662,34.94536570629394,34.94536570629394,191.71472237377344,653.4435497362273,6534.833475904016,0.0,0.0,0.0,0.0,0.0,14578.5952169722,3099.322381409286,0.0,5578.780286536716,23.97699939985881,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 03:00:00+00:00,5,17.0,2760.95356824539,866.8755587457412,1734.5884125042187,159.48959699543155,866.8755587457412,176.9484028896021,689.927155856139,1148.2674699811694,0.0,866.8755587457412,0.0,1734.5884125042187,0.0,159.48959699543155,0.0,0.0,0.0,0.0,0.0,1026.3651557411727,342.1217185803909,3103.0752868257823,46.54612930238673,34.69176825008437,34.69176825008437,190.25377007375195,648.3051544566983,3409.258722702088,0.0,0.0,0.0,0.0,0.0,14549.438026538257,0.0,0.0,5578.780286536716,23.975051232719075,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 04:00:00+00:00,5,17.0,2761.044650665493,867.1406921326146,1734.7195101958744,159.1844483370057,867.1406921326145,176.53277485955215,690.6079172730624,1148.2674699811694,0.0,867.1406921326146,0.0,1734.7195101958744,0.0,159.1844483370057,0.0,0.0,0.0,0.0,0.0,1026.3251404696202,342.1083801565401,3103.1530308220345,46.54729546233052,34.694390203917486,34.694390203917486,190.3009774012203,648.3454334279259,3409.390084093419,0.0,0.0,0.0,0.0,0.0,14520.33915048518,0.0,0.0,5578.780286536716,23.973508549572976,0.0,0.0,0.0,0.0,0.0
2025-10-04 05:00:00+00:00,5,17.0,2641.789902241664,829.2877214611387,1665.8845246911692,146.61765608935752,829.2877214611387,169.24145555467342,660.0462659064654,1148.2674699811694,0.0,829.2877214611387,0.0,1665.8845246911692,0.0,146.61765608935752,0.0,0.0,0.0,0.0,0.0,975.9053775504963,325.3017925168321,2967.0916947584974,44.506375421377456,33.317690493823385,33.317690493823385,181.8457292395203,618.2892781653766,3260.07918040704,0.0,0.0,0.0,0.0,0.0,14491.298472184211,0.0,0.0,5578.780286536716,23.97710088670281,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 06:00:00+00:00,5,17.0,2549.551565904991,799.5434754171745,1610.2158827047,139.79220778311546,799.5434754171745,163.1225069988319,636.4209684183426,1148.2674699811694,0.0,799.5434754171745,0.0,1610.2158827047,82.8028004069215,56.98940737619395,0.0,0.0,82.8028004069215,110.40373387589534,27.600933468973835,856.5328827933685,285.51096093112284,2752.2597264291917,41.283895896437876,33.03234565816322,32.204317654094005,175.2811226195641,594.9135762283559,45.142760724060956,0.0,0.0,0.0,110.40373387589534,0.0,14567.199422421945,0.0,3099.322381409286,2311.8076437399,23.980528843290116,0.0,0.0,0.0,0.0,0.0
2025-10-04 07:00:00+00:00,5,17.0,2508.767897509253,786.0459129905047,1581.4499500918091,141.2720344269391,786.0459129905047,160.04355814400344,626.0023548465012,1148.2674699811694,0.0,786.0459129905047,0.0,1581.4499500918091,0.0,141.2720344269391,0.0,0.0,0.0,0.0,0.0,927.3179474174437,309.10598247248123,2817.873879981734,42.26810819972601,31.62899900183618,31.62899900183618,172.42308111095852,587.0551697868381,1490.704843077963,0.0,0.0,0.0,0.0,0.0,14538.065023577103,0.0,1605.1182242181287,619.8644762818573,23.981391990885875,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-10-04 08:00:00+00:00,5,17.0,2576.8371060932204,807.2139608555495,1622.6775883666953,146.94555687097426,807.2139608555495,165.03299575531784,642.1809651002317,1148.2674699811694,0.0,807.2139608555495,0.0,1622.6775883666953,0.0,146.94555687097426,0.0,0.0,0.0,0.0,0.0,954.1595177265237,318.0531725755079,2894.8902786687268,43.4233541800309,32.453551767333906,32.453551767333906,177.11837943278118,603.5020097229879,3180.3391158162085,0.0,0.0,0.0,0.0,0.0,14508.98889352995,0.0,0.0,619.8644762818573,23.98274935584148,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 09:00:00+00:00,5,17.0,2647.138345203874,829.4106755216638,1667.6699028067856,150.0577668754252,829.4106755216637,170.55775035348086,658.8529251681829,1148.2674699811694,0.0,829.4106755216638,0.0,1667.6699028067856,0.0,150.0577668754252,0.0,0.0,0.0,0.0,0.0,979.468442397089,326.48948079902965,2973.627826002904,44.60441739004356,33.35339805613571,33.35339805613571,181.96893755246484,619.7696318538094,3266.9079770576827,0.0,0.0,0.0,0.0,0.0,14479.970915742893,0.0,0.0,619.8644762818573,23.983267299625922,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 10:00:00+00:00,5,17.0,2613.6421317498016,820.6122469694908,1645.1379382479915,147.8919465323197,820.6122469694908,168.00495817241858,652.6072887970722,1148.2674699811694,0.0,820.6122469694908,0.0,1645.1379382479915,0.0,147.8919465323197,0.0,0.0,0.0,0.0,0.0,968.5041935018105,322.83473116727015,2936.476862917072,44.04715294375608,32.902758764959835,32.902758764959835,180.02040822534568,612.7078098662917,3226.349941616093,0.0,0.0,0.0,0.0,0.0,14451.010973911409,0.0,0.0,619.8644762818573,23.976771976555188,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 11:00:00+00:00,5,17.0,2561.7366210066575,803.4430596597883,1611.1496493057136,147.14391204115532,803.4430596597883,164.1785136517105,639.2645460080778,1148.2674699811694,0.0,803.4430596597883,0.0,1611.1496493057136,0.0,147.14391204115532,0.0,0.0,0.0,0.0,0.0,950.5869717009436,316.86232390031455,2878.598944906972,43.178984173604576,32.22299298611427,32.22299298611427,176.31581585209898,600.8031098982467,5290.373577970524,0.0,0.0,0.0,0.0,0.0,14422.108951963588,2127.8338470656195,0.0,2638.5049080195818,23.980370616142164,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 12:00:00+00:00,5,17.0,2590.1558036228676,811.7471716108506,1629.3284255198134,149.08020649220362,811.7471716108505,166.78628752932414,644.9608840815264,1148.2674699811694,0.0,811.7471716108506,0.0,1629.3284255198134,0.0,149.08020649220362,0.0,0.0,0.0,0.0,0.0,960.8273781030542,320.2757927010181,2910.431596323886,43.65647394485829,32.58656851039627,32.58656851039627,178.15274233446058,607.2581460011295,6296.736331033283,0.0,0.0,0.0,0.0,0.0,14393.264734059661,3099.322381409286,0.0,5578.780286536716,23.98206578815094,0.0,0.0,0.0,0.0,0.0
2025-10-04 13:00:00+00:00,5,17.0,2578.671645327066,807.4947212784443,1622.096504995139,149.08041905348247,807.4947212784442,165.55207356854967,641.9426477098946,1148.2674699811694,0.0,807.4947212784443,0.0,1622.096504995139,0.0,149.08041905348247,0.0,0.0,0.0,0.0,0.0,956.5751403319268,318.85838011064226,2897.530025437708,43.46295038156562,32.44193009990278,32.44193009990278,177.23824402771262,604.443434719726,3183.115080046792,0.0,0.0,0.0,0.0,0.0,14364.478204591545,0.0,0.0,5578.780286536716,23.983646530441987,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 14:00:00+00:00,5,17.0,2551.113812437001,797.8847249414437,1602.9287451568878,150.30034233866994,797.8847249414437,163.05365025690702,634.8310746845367,1148.2674699811694,0.0,797.8847249414437,0.0,1602.9287451568878,0.0,150.30034233866994,0.0,0.0,0.0,0.0,0.0,948.1850672801136,316.06168909337117,2867.1755015303725,43.00763252295558,32.05857490313775,32.05857490313775,175.2071797538436,598.3936511764459,3149.507463613447,0.0,0.0,0.0,0.0,0.0,14335.749248182363,0.0,0.0,5578.780286536716,23.985970364802856,0.0,0.0,0.0,0.0,0.0
2025-10-04 15:00:00+00:00,5,17.0,2491.247767477709,779.4959222274761,1565.1657253232197,146.58611992701555,779.4959222274761,158.56911172939226,620.9268104980838,1148.2674699811694,0.0,779.4959222274761,0.0,1565.1657253232197,0.0,146.58611992701555,0.0,0.0,0.0,0.0,0.0,926.0820421544915,308.69401405149716,2799.941781529208,41.99912672293812,31.303314506464396,31.303314506464396,171.1602143787303,584.4599841660944,3075.7077516438026,0.0,0.0,0.0,0.0,0.0,14307.077749686,0.0,0.0,5578.780286536716,23.984959373408287,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-10-04 16:00:00+00:00,5,17.0,2473.627428948961,774.8572017825728,1552.258111453179,146.51211571320806,774.8572017825728,158.30647254078715,616.5507292417857,1148.2674699811694,0.0,774.8572017825728,0.0,1552.258111453179,0.0,146.51211571320806,0.0,0.0,0.0,0.0,0.0,921.3693174957809,307.123105831927,2780.750534780887,41.711258021713306,31.045162229063582,31.045162229063582,170.16454820507363,581.0892365168411,3054.7166654658017,0.0,0.0,0.0,0.0,0.0,14278.463594186629,0.0,0.0,5578.780286536716,23.984056020523436,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 17:00:00+00:00,5,17.0,2562.6593872141925,804.5213245729906,1608.557195005105,149.58086763609484,804.5213245729906,165.5803274331298,638.9409971398608,1148.2674699811694,0.0,804.5213245729906,0.0,1608.557195005105,149.58086763609484,0.0,0.0,0.0,149.58086763609484,199.44115684812644,49.86028921203161,804.5213245729906,268.17377485766355,2681.2522944357593,40.21878441653639,33.66695257646305,32.1711439001021,176.61615794430233,600.707102907099,1558.2482659031623,2.842170943040401e-14,0.0,2.842170943040401e-14,199.4411568481264,0.0,14439.375766003977,0.0,1605.1182242181287,3886.837119078673,23.98059090155607,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-04 18:00:00+00:00,5,17.0,2533.027693289755,795.6918016125616,1589.293476633299,148.0424150438936,795.6918016125614,164.25404547629893,631.4377561362626,1148.2674699811694,0.0,795.6918016125616,0.0,1589.293476633299,148.0424150438936,0.0,0.0,0.0,148.0424150438936,197.38988672519147,49.34747168129787,795.6918016125616,265.2306005375205,2650.215878783381,39.75323818175071,33.26629368310492,31.78586953266598,174.68197218704583,594.0654458033858,27.770757683853827,1.3926637620897964e-12,0.0,1.3926637620897964e-12,197.38988672519008,0.0,14598.017406860903,0.0,3099.322381409286,619.8644762818573,23.981266339094137,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-04 19:00:00+00:00,5,17.0,2513.7720482862746,789.918125851375,1577.052751188061,146.8011712468409,789.918125851375,162.8272677418541,627.0908581095209,1148.2674699811694,0.0,789.918125851375,0.0,1577.052751188061,146.8011712468409,0.0,0.0,0.0,146.8011712468409,195.73489499578787,48.93372374894697,789.918125851375,263.30604195045834,2630.2769189898945,39.454153784848415,33.00906673622963,31.54105502376122,173.4087247168073,589.6527659610518,3103.424814247326,-7.673861546209082e-13,0.0,0.0,195.73489499578864,0.0,14754.769522293182,0.0,0.0,619.8644762818573,23.980515750554915,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-04 20:00:00+00:00,5,17.0,2470.1049623555627,776.8526888390677,1548.7463666963101,144.5059068201842,776.8526888390677,160.16675394538373,616.685934893684,1148.2674699811694,0.0,776.8526888390677,0.0,1548.7463666963101,23.297004508882765,121.20890231130144,0.0,0.0,23.297004508882765,31.062672678510353,7.765668169627588,898.0615911503692,299.3538637167897,2746.161821563469,41.19242732345203,31.20789737901503,30.974927333926203,170.54415238719255,581.0389363100031,3051.1438986655658,0.0,0.0,0.0,31.062672678510353,0.0,14754.769522293182,0.0,0.0,619.8644762818573,23.978385462871913,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 21:00:00+00:00,5,17.0,2378.6375790412726,747.6213064598891,1491.85490286825,139.16136971313446,747.6213064598891,153.17392930011138,594.4473771597777,1148.2674699811694,0.0,747.6213064598891,0.0,1491.85490286825,0.0,139.16136971313446,0.0,0.0,0.0,0.0,0.0,886.7826761730236,295.59422539100785,2674.2318044322815,40.11347706648422,29.837098057365,29.837098057365,164.1251571344607,559.5070557066828,2938.144634747955,0.0,0.0,0.0,0.0,0.0,14725.259983248598,0.0,0.0,619.8644762818573,23.97905425128404,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-04 22:00:00+00:00,5,17.0,2404.149435673911,755.6961845942633,1511.558874555134,136.8943765245093,755.6961845942633,155.27336214969802,600.4228224445652,1148.2674699811694,0.0,755.6961845942633,0.0,1511.558874555134,0.0,136.8943765245093,0.0,0.0,0.0,0.0,0.0,892.5905611187726,297.5301870395909,2701.6796227134973,40.525194340702456,30.23117749110268,30.23117749110268,165.79912622001862,564.3168625825174,2968.4662982564287,0.0,0.0,0.0,0.0,0.0,14695.809463282101,0.0,0.0,619.8644762818573,23.979838974440536,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 23:00:00+00:00,5,17.0,2362.210892307045,743.4141730729441,1485.1085646213273,133.6881546127748,743.4141730729441,154.08245822645682,589.3317148464872,1148.2674699811694,0.0,743.4141730729441,0.0,1485.1085646213273,0.0,133.6881546127748,0.0,0.0,0.0,0.0,0.0,877.1023276857189,292.36744256190633,2654.578334868953,39.818675023034295,29.70217129242655,29.70217129242655,163.0828868178842,554.673346987678,2916.884239294723,0.0,0.0,0.0,0.0,0.0,14666.41784435554,0.0,0.0,619.8644762818573,23.979380561697667,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 00:00:00+00:00,6,21.0,2339.9718353632124,740.4245091321233,1512.6113613432235,86.93596488786478,740.4245091321233,151.30042079880445,589.1240883333188,1148.2674699811694,0.0,740.4245091321233,0.0,1512.6113613432235,0.0,86.93596488786478,0.0,0.0,0.0,0.0,0.0,827.360474019988,275.78682467332936,2615.758660036541,39.236379900548116,30.25222722686447,30.25222722686447,161.20321545964273,536.7308744872491,2876.702709850461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.968351552152836,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 01:00:00+00:00,6,21.0,2313.3033477538447,732.7672486234326,1496.3266084658032,84.20949066460844,732.7672486234326,149.63684699161138,583.1304016318212,1148.2674699811694,0.0,732.7672486234326,0.0,1496.3266084658032,0.0,84.20949066460844,0.0,0.0,0.0,0.0,0.0,816.976739288041,272.3255797626803,2585.6289275165245,38.784433912747865,29.926532169316065,29.926532169316065,159.48674062311653,530.4498186371769,2843.7531663910213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.966955921665903,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 02:00:00+00:00,6,21.0,2338.023090188865,740.367155642198,1509.5455214320068,88.11041311465918,740.367155642198,151.8339857708315,588.5331698713665,1148.2674699811694,0.0,740.367155642198,0.0,1509.5455214320068,0.0,88.11041311465918,0.0,0.0,0.0,0.0,0.0,828.4775687568572,276.15918958561906,2614.182279774483,39.21273419661724,30.190910428640137,30.190910428640137,161.22422240796283,536.9779670474793,2875.0010572363435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.967980149717,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 03:00:00+00:00,6,21.0,2372.724729111875,751.0888285604465,1532.7179294789792,88.91797107244952,751.0888285604465,154.9758951793161,596.1129333811303,1148.2674699811694,0.0,751.0888285604465,0.0,1532.7179294789792,0.0,88.91797107244952,0.0,0.0,0.0,0.0,0.0,840.006799632896,280.00226654429866,2652.726995656174,39.79090493484261,30.654358589579584,30.654358589579584,163.5500511666005,544.651939824901,2917.3766689367767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.969672085845875,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-10-16 04:00:00+00:00,6,21.0,2361.552986645079,748.5311266737091,1525.0096100732694,88.01224989809994,748.5311266737091,155.92428143843324,592.6068452352758,1148.2674699811694,0.0,748.5311266737091,0.0,1525.0096100732694,0.0,88.01224989809994,0.0,0.0,0.0,0.0,0.0,836.5433765718091,278.847792190603,2640.400778835681,39.60601168253522,30.50019220146539,30.50019220146539,162.98304441256013,542.4372326886291,2903.990219333707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.969525230851538,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 05:00:00+00:00,6,21.0,2337.432519877436,741.0247463229055,1507.894889836012,88.51288371851683,741.0247463229055,155.06699396794184,585.9577523549636,1148.2674699811694,0.0,741.0247463229055,0.0,1507.894889836012,0.0,88.51288371851683,0.0,0.0,0.0,0.0,0.0,829.5376300414223,276.51254334714076,2613.9450632245753,39.209175948368625,30.157897796720242,30.157897796720242,161.3882927081076,537.4258075970574,2874.858327474493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.969643172888837,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 06:00:00+00:00,6,21.0,2245.723916846042,712.0839116825001,1447.3762142501575,86.2637909133837,712.0839116825002,149.1622097959525,562.9217018865477,1148.2674699811694,0.0,712.0839116825001,0.0,1447.3762142501575,0.0,86.2637909133837,0.0,0.0,0.0,0.0,0.0,798.3477025958838,266.1159008652946,2511.839817711336,37.67759726567004,28.94752428500315,28.94752428500315,155.11818770259973,516.8067344035707,2762.5306512496118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.970616086224744,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-16 07:00:00+00:00,6,21.0,2252.5122594783807,715.3046861613607,1449.9927990280744,87.21477428894391,715.3046861613607,150.4227476388249,564.8819385225357,1148.2674699811694,0.0,715.3046861613607,0.0,1449.9927990280744,0.0,87.21477428894391,0.0,0.0,0.0,0.0,0.0,802.5194604503046,267.5064868167682,2520.018746295147,37.80028119442721,28.999855980561488,28.999855980561488,155.83655351714881,519.1430334894673,2771.6552929678464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.968062616717692,0.0,0.0,0.0,-1.4779288903810084e-12,0.0
2025-10-16 08:00:00+00:00,6,21.0,2253.3378561860136,715.6432988778764,1448.6224468352984,89.07211047283911,715.6432988778765,150.64186791021856,565.0014309676579,1148.2674699811694,0.0,715.6432988778764,0.0,1448.6224468352984,0.0,89.07211047283911,0.0,0.0,0.0,0.0,0.0,804.7154093507155,268.2384697835718,2521.576325969586,37.823644889543786,28.97244893670597,28.97244893670597,155.95839060432832,519.9654031508559,2773.303259336869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.967424440182363,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-16 09:00:00+00:00,6,21.0,2295.657581293279,729.2854702330897,1475.283231527296,91.08887953289377,729.2854702330897,154.08560919307695,575.1998610400127,1148.2674699811694,0.0,729.2854702330897,0.0,1475.283231527296,0.0,91.08887953289377,0.0,0.0,0.0,0.0,0.0,820.3743497659834,273.45811658866114,2569.115697881941,38.53673546822911,29.505664630545922,29.505664630545922,158.94017367200487,529.946354989987,2825.6039362832657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.966213172213987,0.0,0.0,0.0,0.0,0.0
2025-10-16 10:00:00+00:00,6,21.0,2296.796900667516,729.5065079132853,1475.0557292267308,92.2346635275014,729.5065079132853,153.51422881463202,575.9922790986533,1148.2674699811694,0.0,729.5065079132853,0.0,1475.0557292267308,0.0,92.2346635275014,0.0,0.0,0.0,0.0,0.0,821.7411714407867,273.9137238135956,2570.710624481113,38.560659367216694,29.501114584534616,29.501114584534616,159.01468194210597,530.4912942919875,2827.288194959503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.965893636434863,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 11:00:00+00:00,6,21.0,2383.129426240317,755.7983208860285,1527.7822655121847,99.5488398421007,755.7983208860285,159.20371228207287,596.5946086039556,1148.2674699811694,0.0,755.7983208860285,0.0,1527.7822655121847,0.0,99.5488398421007,0.0,0.0,0.0,0.0,0.0,855.3471607281292,285.11572024270976,2668.2451464830237,40.023677197245355,30.555645310243694,30.555645310243694,164.8541949492081,551.1048830096506,2934.234309249967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96687498371443,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 12:00:00+00:00,6,21.0,2399.4868278373915,760.5403491818914,1539.400669640008,99.54580901549248,760.5403491818915,160.51771783261762,600.0226313492739,1148.2674699811694,0.0,760.5403491818914,0.0,1539.400669640008,0.0,99.54580901549248,0.0,0.0,0.0,0.0,0.0,860.086158197384,286.69538606579465,2686.1822139031865,40.292733208547794,30.78801339280016,30.78801339280016,165.8737573201877,554.4379033801305,2953.9247312175207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.969321265330173,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-10-16 13:00:00+00:00,6,21.0,2416.502104441078,765.5074991252035,1549.9432326275878,101.05137268828638,765.5074991252035,161.7359037688633,603.7715953563402,1148.2674699811694,0.0,765.5074991252035,0.0,1549.9432326275878,0.0,101.05137268828638,0.0,0.0,0.0,0.0,0.0,866.5588718134899,288.8529572711633,2705.355061712241,40.58032592568361,30.998864652551756,30.998864652551756,166.9807837594303,558.4117962613807,2974.9139007024582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.970980232216135,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 14:00:00+00:00,6,21.0,2400.4562851764026,760.3261459350193,1538.9734907357044,101.15664850567839,760.3261459350193,160.04686479397466,600.2792811410446,1148.2674699811694,0.0,760.3261459350193,0.0,1538.9734907357044,0.0,101.15664850567839,0.0,0.0,0.0,0.0,0.0,861.4827944406977,287.1609314802326,2687.617216656635,40.31425824984952,30.77946981471409,30.77946981471409,165.86922164219484,554.9033510017051,2955.359636178108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.97099348845248,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 15:00:00+00:00,6,21.0,2370.1207225475923,749.7205370728244,1519.2124794727292,101.18770600203996,749.7205370728244,158.24448014004156,591.4760569327829,1148.2674699811694,0.0,749.7205370728244,0.0,1519.2124794727292,0.0,101.18770600203996,0.0,0.0,0.0,0.0,0.0,850.9082430748643,283.63608102495476,2653.756803572548,39.80635205358822,30.384249589454583,30.384249589454583,163.5955050723109,547.8064373297632,2917.9271598773557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.974556159334306,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 16:00:00+00:00,6,21.0,2446.458205940478,775.9302996494052,1570.5459653572682,99.98194093380667,775.9302996494052,164.09394591885786,611.8363537305473,1148.2674699811694,0.0,775.9302996494052,0.0,1570.5459653572682,0.0,99.98194093380667,0.0,0.0,0.0,0.0,0.0,875.9122405832119,291.9707468610706,2738.4289528015506,41.07643429202326,31.410919307145363,31.410919307145363,169.19008746624232,565.059107233627,3011.517313174105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.968183752437398,0.0,0.0,0.0,0.0,0.0
2025-10-16 17:00:00+00:00,6,21.0,2460.279991037327,782.3982559107918,1580.6949493935363,97.1867857329991,782.3982559107918,164.9894895084774,617.4087664023144,1148.2674699811694,0.0,782.3982559107918,0.0,1580.6949493935363,0.0,97.1867857329991,0.0,0.0,0.0,0.0,0.0,879.5850416437909,293.1950138812636,2753.4750049185905,41.30212507377885,31.613898987870726,31.613898987870726,170.50272396739686,568.2276608981807,3028.5076519355075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.960923050173754,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 18:00:00+00:00,6,21.0,2507.8566522645306,798.6842486793898,1611.8183738852092,97.35402969993022,798.6842486793898,168.86801978401004,629.8162288953798,1148.2674699811694,0.0,798.6842486793898,0.0,1611.8183738852092,0.0,97.35402969993022,0.0,0.0,0.0,0.0,0.0,896.0382783793201,298.67942612644003,2806.536078390969,42.09804117586454,32.236367477704185,32.236367477704185,174.00447821620858,579.2546804739214,3087.1113327384523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.957107242371976,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-16 19:00:00+00:00,6,21.0,2492.6049982652075,793.8161692475998,1601.9161054144633,96.87272360314593,793.8161692475996,167.62110643743827,626.1950628101614,1148.2674699811694,0.0,793.8161692475998,0.0,1601.9161054144633,0.0,96.87272360314593,0.0,0.0,0.0,0.0,0.0,890.6888928507457,296.8962976169152,2789.5012958821244,41.84251943823187,32.038322108289265,32.038322108289265,172.9460496333746,575.7615109051002,3068.366509170307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.95698294200934,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-16 20:00:00+00:00,6,21.0,2473.661980718646,787.9571641765523,1589.7685806793506,95.93623586274211,787.9571641765523,166.25190569072063,621.7052584858317,1148.2674699811694,0.0,787.9571641765523,0.0,1589.7685806793506,0.0,95.93623586274211,0.0,0.0,0.0,0.0,0.0,883.8934000392944,294.63113334643145,2768.293114065076,41.52439671097614,31.79537161358701,31.79537161358701,171.66303684779317,571.4093101323748,3045.0712908510213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.95674843681247,0.0,0.0,0.0,3.410605131648481e-13,0.0
