timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,908.6399047739753,1843.007384639882,85.64417878757531,908.6399047739753,395.57220596629145,513.0676988076839,2848.177717129543,801.2208166983197,107.41908807565562,1.4165463778765242e-12,1843.0073846398807,85.64417878757533,-1.4210854715202004e-14,1165.4120970157378,364.19128031741803,85.64417878757675,114.19223838343567,28.548059595858916,107.41908807565561,35.806362691885205,1986.2328354074216,29.793492531111323,37.716589480673406,36.86014769279762,198.03493578171242,730.9508680914569,3568.24233629289,1279.6043353991736,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.989607151030224,0.0,0.0,0.0,0.0,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,900.7509359756133,1825.4591581765903,85.08105418625563,900.7509359756132,393.62748677562115,507.1234491999921,2848.177717129543,793.7150077875876,107.03592818802565,0.0,1825.4591581765903,85.08105418625563,0.0,1154.4945567819457,360.779548994358,85.08105418625563,113.44140558167416,28.36035139541854,107.03592818802565,35.67864272934188,1968.173729093958,29.522605936409366,37.359993705394366,36.50918316353181,196.327491579601,724.5378175040549,3535.828965842516,1267.9359623636199,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.98916137382588,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,903.020009455826,1830.6398073910427,85.44524118767329,903.0200094558259,395.83999605814756,507.18001339767835,2848.177717129543,796.4983331462391,106.52167630958684,5.426515766102629,1825.21329162494,85.44524118767329,0.0,1158.5430300308933,362.0446968846541,90.87175695377591,121.16234260503455,30.290585651258638,106.52167630958684,35.50722543652895,1967.2421933710557,29.508632900565836,37.52151371735861,36.5042658324988,196.83071032870797,728.207630751573,3547.312688786113,1279.705372635928,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.985259206633298,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,898.1032888642902,1819.4954517942774,85.47349850195663,898.1032888642902,394.3153210380152,503.787967826275,2848.177717129543,791.839806213367,106.26348265092327,5.398258451819306,1814.097193342458,85.47349850195661,1.4210854715202004e-14,1151.7669908558066,359.92718464243956,90.87175695377591,121.16234260503455,30.290585651258638,106.26348265092328,35.42116088364109,1955.7818368770224,29.336727553155335,37.29862660542331,36.28194386684916,195.77467715974402,724.3309063625111,5655.236992588654,1272.9293334608412,3424.45119305147,0.0,0.0,0.0,0.0,2127.8338470656195,0.0,2638.5049080195818,23.98409609857747,0.0,0.0,0.0,0.0,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,902.6978356168163,1830.160622061626,85.35025770571902,902.6978356168163,396.4350950392556,506.26274057756063,2848.177717129543,796.3550604707127,106.34277514610358,5.521499248056923,1824.6391228135692,85.350257705719,1.4210854715202004e-14,1158.3346334119458,361.979572941233,90.87175695377593,121.16234260503457,30.29058565125864,106.34277514610359,35.447591715367864,1966.4294896750407,29.496442345125608,37.51193001077028,36.492782456271385,196.76164048038842,727.9805456004153,6645.5116423938625,1279.4969760169804,5074.25305785225,0.0,0.0,0.0,0.0,3099.322381409286,0.0,5578.780286536716,23.984796208549803,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,895.5592446818001,1816.1890658736936,84.71399231405319,895.5592446818001,393.1556465527917,502.4035981290084,2848.177717129543,790.2133274348663,105.34591724693382,6.157764639722728,1810.031301233971,84.71399231405319,0.0,1149.4012035416238,359.1878761067574,90.87175695377591,121.16234260503455,30.290585651258638,105.34591724693382,35.11530574897794,1950.4925242298827,29.25738786344824,37.23249888701163,36.200626024679416,195.20431538584467,722.488595667978,3518.9508985375255,1270.5635461466584,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5578.780286536716,23.984912010428054,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,909.858206118941,1842.4162855063705,87.39477626905462,909.858206118941,398.7938056403585,511.06440047858246,2848.177717129543,802.1026617445758,107.75554437436517,0.0,1842.4162855063705,87.39477626905462,0.0,1166.694780719383,364.5921189748072,87.39477626905462,116.52636835873949,29.131592089684872,107.75554437436517,35.91851479145506,1986.0903446721907,29.79135517008286,37.72227347281796,36.84832571012741,198.3540507611763,732.3582309701516,3572.027498864516,1283.2211490781226,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5578.780286536716,23.981539573801726,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,951.6628489747138,1924.9938606062624,91.74973032681,951.6628489747138,417.20865560758597,534.4541933671279,2848.177717129543,838.3720451375489,113.29080383716496,0.0,1924.9938606062624,90.87175695377591,0.8779733730340809,1219.4502474727983,381.07820233524944,90.87175695377591,121.16234260503455,30.290585651258638,114.16877721019904,38.056259070066346,2077.2188968865275,31.158283453297912,39.408594781663005,38.49987721212525,207.47845246057867,765.9702549642393,2129.258470653899,1340.612590077833,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1605.1182242181287,3886.837119078673,23.97924859694367,0.0,0.0,0.0,0.0,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,968.6007260553378,1960.5499587246816,92.75239364336942,968.6007260553376,425.00921935579703,543.5915066995407,2848.177717129543,853.5956780568679,115.00504799846988,0.0,1960.5499587246816,90.87175695377591,1.8806366895935014,1241.5937135372624,387.9980354803945,90.87175695377591,121.16234260503455,30.290585651258638,116.88568468806338,38.96189489602113,2116.397538308766,31.745963074631486,40.119716744031386,39.21099917449363,211.1560827339342,779.483277754765,702.0639747688678,1362.756056142297,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3099.322381409286,619.8644762818573,23.980071681495765,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,962.8162198445998,1947.265301279455,92.4513845540064,962.8162198445998,422.5627191760158,540.253500668584,2848.177717129543,847.701076952487,115.11514289211277,0.0,1947.265301279455,90.87175695377591,1.5796276002304808,1233.0197482945266,385.3186713420395,90.87175695377591,121.16234260503455,30.290585651258638,116.69477049234325,38.89825683078109,2102.858328602579,31.542874929038685,39.854023595126854,38.9453060255891,209.90226752762507,774.751985901459,3777.284891579518,1354.1820908995612,2152.95611156432,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.98110913162241,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,954.289202305446,1929.222133263367,92.26516647787177,954.289202305446,419.0339235487576,535.2552787566884,2848.177717129543,840.1265442603355,114.16265804511045,0.0,1929.222133263367,90.87175695377591,1.3934095240958584,1222.0022461968517,381.8757019365161,90.87175695377591,121.16234260503455,30.290585651258638,115.5560675692063,38.51868918973543,2083.2968900223086,31.24945335033463,39.493160234805096,38.58444266526734,208.06039787538376,768.0724309033011,3743.848932949985,0.0,0.0,0.0,1343.1645888018863,0.0,1276.0063593617922,0.0,0.0,619.8644762818573,23.97940668013123,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,956.9148569381981,1934.9901367720383,92.51137573550399,956.9148569381981,419.2223020907313,537.6925548474668,2848.177717129543,842.5463187815116,114.36853815668655,0.0,1934.9901367720383,90.87175695377591,1.6396187817280747,1225.5219182276533,382.97559944614164,90.87175695377591,121.16234260503455,30.290585651258638,116.00815693841463,38.66938564613821,2089.667679356591,31.345015190348867,39.608520304978526,38.69980273544077,208.62880481238506,770.2177137866918,3754.634083232435,6.821210263296962e-13,0.0,6.821210263296962e-13,1346.6842608326872,0.0,2552.8043944341216,0.0,0.0,619.8644762818573,23.979678538863755,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,951.5630890205516,1924.210277509336,91.55689596838208,951.5630890205516,417.0672520153361,534.4958370052154,2848.177717129543,837.922647271611,113.64044174894059,1.0658141036401503e-14,1924.210277509336,90.87175695377591,0.6851390146061647,1218.7965778496161,380.873930578005,90.87175695377593,121.16234260503457,30.29058565125864,114.32558076354675,38.10852692118225,2076.644385194065,31.149665777910972,39.39292311972448,38.48420555018672,207.4530510431797,765.7528886414478,6832.405532549004,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1339.9589204546505,0.0,3820.6597600771715,3099.322381409286,0.0,3560.139854798991,23.97953447074138,0.0,0.0,0.0,0.0,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,940.0582109400772,1902.2400754731814,89.72906642553426,940.0582109400773,413.50805745520046,526.5501534848768,2848.177717129543,828.3443677434894,111.71384319658773,1.5115181833442132e-13,1902.2400754731812,89.72906642553426,0.0,1204.864534899621,376.52016715613155,89.72906642553441,119.63875523404587,29.90968880851147,111.71384319658773,37.23794773219591,2051.191866401965,30.767877996029473,38.942092173718976,38.044801509463625,204.93199477439822,756.3545701504493,5816.215770054862,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1324.5032901336667,0.0,5071.296566184001,2127.8338470656195,0.0,5578.780286536716,23.980498137796502,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,945.6108591981396,1917.65054193273,88.89607029960675,945.6108591981395,416.5511669855579,529.0596922125816,2848.177717129543,834.581867097518,111.02899210062151,3.061793243184432e-13,1917.6505419327298,88.89607029960675,0.0,1213.9372612327536,379.3553941352355,88.89607029960706,118.52809373280941,29.632023433202352,111.02899210062151,37.0096640335405,2065.6891980668915,30.98533797100337,39.24197154165067,38.3530108386546,206.1112124970116,760.6886144502985,3712.846085880774,2319.0794354811005,2319.0794354811,4.547473508864641e-13,0.0,986.6140805155375,4022.612835666857,0.0,0.0,5578.780286536716,23.981948686611126,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,943.0149864847498,1918.6965303443326,86.55122853673025,943.0149864847498,415.96438947371075,527.050597011039,2848.177717129543,834.9263390975797,108.08864738717011,0.0,1918.6965303443326,86.55122853673025,0.0,1214.4383114146615,379.5119723170817,86.55122853673025,115.40163804897367,28.850409512243417,108.08864738717011,36.029549129056704,2062.8147268605594,30.94222090290839,39.239442892253955,38.37393060688665,205.49514608328002,758.4426714437109,3706.7054168095237,2306.0825197169806,2306.08251971698,4.547473508864641e-13,0.0,976.2425702533453,2986.9438518341067,0.0,0.0,5578.780286536716,23.981597269325317,0.0,0.0,0.0,0.0,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,959.6613150739812,1947.3780761514417,90.59312402999967,959.6613150739812,421.5556350296856,538.1056800442956,2848.177717129543,847.7103564766929,111.95095859728826,0.0,1947.3780761514417,90.59312402999967,0.0,1233.0332457842808,385.32288930758773,90.59312402999967,120.79083203999956,30.19770800999989,111.95095859728826,37.316986199096085,2096.646020947826,31.44969031421739,39.85349276332884,38.94756152302884,209.17995643001225,772.268284547271,3769.9007998026937,3317.02031325977,3317.02031325977,0.0,0.0,1963.1962354354894,914.4476110404494,0.0,0.0,5578.780286536716,23.979010188507903,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,984.0627415255503,1999.6225351373491,92.11640601715932,984.0627415255503,431.94167173887416,552.1210697866761,2848.177717129543,870.2346577490998,113.82808377645051,1.0658141036401503e-14,1999.6225351373491,90.87175695377591,1.244649063383406,1265.7958658168725,395.5612080677726,90.87175695377593,121.16234260503457,30.29058565125864,115.07273283983392,38.357577613277975,2153.052845590461,32.29579268385692,40.90116827228474,39.992450702746986,214.47787106008178,791.8766540512797,768.3559553220538,2253.945988449357,4904.21584858014,0.0,0.0,866.9877800274502,0.0,0.0,3099.322381409286,2311.8076437399,23.97912201359417,0.0,0.0,0.0,0.0,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,984.6322873087884,2000.982280502254,91.84184415846038,984.6322873087884,432.23894403577447,552.3933432730139,2848.177717129543,870.7490642566049,113.88322305218344,1.0658141036401503e-14,2000.982280502254,90.87175695377591,0.9700872046844609,1266.5440934641526,395.79502920754766,90.87175695377593,121.16234260503457,30.29058565125864,114.8533102568679,38.2844367522893,2154.120027511411,32.31180041267117,40.92836317958284,40.01964561004508,214.5927104781009,792.2225712914957,2264.560759042871,1387.7064360691872,4617.13329813829,0.0,0.0,0.0,0.0,0.0,1605.1182242181287,619.8644762818573,23.97959437066897,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,974.1914673972323,1980.870897979333,90.6233184472396,974.1914673972324,427.57054314390274,546.6209242533296,2848.177717129543,862.2494578342922,111.94200956294003,0.0,1980.870897979333,90.6233184472396,0.0,1254.1810295771525,391.9315717428601,90.6233184472396,120.83109126298612,30.20777281574653,111.94200956294003,37.31400318764668,2130.1269107299195,31.95190366094879,40.52365114405906,39.61741795958666,212.31000904397433,783.8563295548222,3829.542013378626,1375.0121208401386,4163.33402509174,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.97805059502523,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,969.2878521663968,1972.6828827878792,89.16770535031573,969.2878521663968,425.91698199659214,543.3708701698046,2848.177717129543,858.4509056061331,110.83694656026364,2.9497125462905786e-12,1972.6828827878762,89.16770535031573,0.0,1248.65586269983,390.20495709369686,89.16770535031868,118.89027380042491,29.722568450106227,110.83694656026364,36.94564885342121,2120.465478201561,31.806982173023414,40.34533470926077,39.453657655757524,211.2173030346287,779.6964519698947,3810.8348922744854,1367.546136500255,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.97977076730304,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,964.148554118464,1963.3095092311967,87.93540407562702,964.148554118464,424.7171913030562,539.4313628154077,2848.177717129543,854.0961443810712,110.05240973739274,1.4748562731452893e-12,1963.3095092311953,87.93540407562702,0.0,1242.3216645542855,388.2255201732142,87.9354040756285,117.24720543417132,29.31180135854283,110.05240973739274,36.684136579130914,2110.046055547719,31.650690833215783,40.14554422538022,39.26619018462391,210.08122088441723,775.3651042385251,3790.7585716638114,1359.5688699884568,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.982183964010243,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,966.3087218680072,1966.4551156405976,88.61034236385498,966.3087218680072,426.04771001069435,540.2610118573128,2848.177717129543,855.5865295333206,110.72219233468661,0.0,1966.4551156405976,88.61034236385498,0.0,1244.4894975030118,388.90296796969113,88.61034236385498,118.14712315180664,29.53678078795166,110.72219233468661,36.90739744489554,2114.0847054201795,31.711270581302692,40.21520573645051,39.329102312811955,210.5660170654156,777.1687418985191,3798.542921770979,1362.6366206548184,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.981913371262195,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,963.248483014138,1962.4635382169026,87.78072411257455,963.248483014138,425.23157940739804,538.0169036067399,2848.177717129543,853.8765363573233,109.37194665681466,2.919391400750821e-12,1962.4635382168997,87.78072411257455,0.0,1242.0022347015613,388.1256983442379,87.78072411257746,117.04096548343661,29.260241370859152,109.37194665681466,36.45731555227155,2108.2928004259857,31.624392006389783,40.12707800546383,39.24927076433799,209.88698219048553,774.7309782340458,3788.223723577663,1359.0432001849979,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.98137928697577,0.0,0.0,0.0,0.0,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,976.6435287566885,1974.3598046394827,96.07946233869774,976.6435287566885,428.8092167906945,547.834311965994,2848.177717129543,0.0,976.6435287566885,0.0,1974.3598046394827,0.0,96.07946233869774,0.0,0.0,0.0,0.0,0.0,1072.7229910953863,357.5743303651288,3404.657126099998,51.06985689149997,39.48719609278965,39.48719609278965,212.9807208108247,700.5993002530328,3747.682095987903,0.0,0.0,0.0,0.0,0.0,5051.088825066214,0.0,0.0,619.8644762818573,23.981955337352176,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,1182.775905472974,2390.8070449475,115.95667204854922,1182.775905472974,518.3381184354859,664.4377870374883,2848.177717129543,0.0,1182.775905472974,0.0,2390.8070449475,0.0,115.95667204854922,0.0,0.0,0.0,0.0,0.0,1298.7325775215234,432.9108591738411,4122.450481642864,61.836757224642966,47.816140898949996,47.816140898949996,257.9187845925086,848.2986827888927,4537.838305257917,0.0,0.0,0.0,0.0,0.0,5040.986647416082,0.0,0.0,619.8644762818573,23.979544488316463,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1527.9534458654684,3089.5522958350793,149.37823122651727,1527.9534458654684,670.3026832856389,857.6507625798296,2848.177717129543,0.0,1527.9534458654684,0.0,3089.5522958350793,0.0,149.37823122651727,0.0,0.0,0.0,0.0,0.0,1677.3316770919857,559.1105590306619,5325.994531957727,79.8899179793659,61.79104591670159,61.79104591670159,333.18045041522436,1095.7630192586553,5862.646992185716,0.0,0.0,0.0,0.0,0.0,5030.9046741212505,0.0,0.0,619.8644762818573,23.972711608830977,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1623.9573409081245,3282.3314520129657,159.33182716177527,1623.9573409081245,711.4442521771404,912.5130887309842,2848.177717129543,0.0,1623.9573409081245,0.0,3282.3314520129657,0.0,159.33182716177527,0.0,0.0,0.0,0.0,0.0,1783.2891680698997,594.4297226899665,5660.050342772832,84.90075514159247,65.64662904025931,65.64662904025931,354.12610880312013,1164.7498447151977,6230.370464798066,0.0,0.0,0.0,0.0,0.0,5020.842864773009,0.0,0.0,619.8644762818573,23.97263310898963,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1478.2834939344248,2989.026056454806,144.92370193788088,1478.2834939344248,647.9430730902498,830.3404208441749,2848.177717129543,0.0,1478.2834939344248,0.0,2989.026056454806,0.0,144.92370193788088,0.0,0.0,0.0,0.0,0.0,1623.2071958723056,541.0690652907685,5153.30231761788,77.2995347642682,59.78052112909612,59.78052112909612,322.35737355232277,1060.2870158655517,5672.520268192663,0.0,0.0,0.0,0.0,0.0,5010.801179043464,0.0,0.0,619.8644762818573,23.974846161875043,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1576.6348484873704,3187.317986546224,154.44749637615857,1576.6348484873706,690.70454935721,885.9302991301605,2848.177717129543,0.0,1576.6348484873704,0.0,3187.317986546224,0.0,154.44749637615857,0.0,0.0,0.0,0.0,0.0,1731.082344863529,577.027448287843,5495.427779697596,82.43141669546394,63.74635973092448,63.74635973092448,343.80012101215965,1130.7517054573154,6049.15203686707,0.0,0.0,0.0,0.0,0.0,5000.779576685378,0.0,0.0,619.8644762818573,23.973879351425673,0.0,0.0,0.0,0.0,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1487.0898790942122,3007.4336855555553,145.51801101164727,1487.0898790942124,651.8993408433855,835.1905382508268,2848.177717129543,0.0,1487.0898790942122,0.0,3007.4336855555553,0.0,145.51801101164727,0.0,0.0,0.0,0.0,0.0,1632.6078901058595,544.2026300352865,5184.244205696701,77.76366308545052,60.14867371111111,60.14867371111111,324.27100082077004,1066.5346413637292,5706.576217025145,0.0,0.0,0.0,0.0,0.0,4990.778017532008,0.0,0.0,619.8644762818573,23.974549881877454,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1418.247546146436,2865.9374416194864,139.59554948711403,1418.247546146436,621.4824329423749,796.7651132040611,2848.177717129543,0.0,1418.247546146436,0.0,2865.9374416194864,0.0,139.59554948711403,0.0,0.0,0.0,0.0,0.0,1557.84309563355,519.2810318778501,4943.061569130887,74.1459235369633,57.31874883238973,57.31874883238973,309.2795141725803,1017.3439672521731,5441.1245045052065,0.0,0.0,0.0,0.0,0.0,4980.796461496944,0.0,0.0,619.8644762818573,23.974715769188165,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,809.4402640045986,1636.202177102335,79.81809414866838,809.4402640045986,354.18603492790254,455.25422907669605,2848.177717129543,0.0,809.4402640045986,0.0,1636.202177102335,0.0,79.81809414866838,0.0,0.0,0.0,0.0,0.0,889.258358153267,296.41945271775563,2821.879987973358,42.328199819600364,32.7240435420467,32.7240435420467,176.51765730826602,580.7133969297155,3106.173932185317,0.0,0.0,0.0,0.0,0.0,4970.83486857395,0.0,0.0,619.8644762818573,23.98404192800288,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1309.703427078951,2644.620443446527,129.210568463114,1309.7034270789513,572.1571425219277,737.5462845570236,2848.177717129543,0.0,1309.703427078951,0.0,2644.620443446527,0.0,129.210568463114,0.0,0.0,0.0,0.0,0.0,1438.913995542065,479.6379985140217,4563.172437502614,68.44758656253921,52.892408868930545,52.892408868930545,285.61064458969236,939.4810474041144,5023.015486392709,0.0,0.0,0.0,0.0,0.0,4960.893198836803,0.0,0.0,619.8644762818573,23.976446089377486,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,833.9576661832251,1682.3032923571886,83.2720607224425,833.9576661832251,363.92588448067784,470.0317817025473,2848.177717129543,0.0,833.9576661832251,0.0,1682.3032923571886,0.0,83.2720607224425,0.0,0.0,0.0,0.0,0.0,917.2297269056676,305.7432423018892,2905.2762615647453,43.57914392347118,33.646065847143774,33.646065847143774,181.8867770585761,598.501294978224,3198.0343142410784,0.0,0.0,0.0,0.0,0.0,4950.97141243913,0.0,0.0,619.8644762818573,23.981346109217945,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,859.2422761766597,1733.4909270712815,85.57236707857655,859.2422761766597,375.8635902052049,483.37868597145484,2848.177717129543,0.0,859.2422761766597,0.0,1733.4909270712815,0.0,85.57236707857655,0.0,0.0,0.0,0.0,0.0,944.8146432552363,314.9382144184121,2993.24378474493,44.89865677117395,34.66981854142563,34.66981854142563,187.39943253043066,616.575940802868,3294.881511129385,0.0,0.0,0.0,0.0,0.0,4941.069469614253,0.0,0.0,619.8644762818573,23.983537104856264,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,1188.8303585580434,2401.5832251255065,116.97349922849004,1188.8303585580434,519.0445430050411,669.7858155530024,2848.177717129543,0.0,1188.8303585580434,0.0,2401.5832251255065,0.0,116.97349922849004,0.0,0.0,0.0,0.0,0.0,1305.8038577865334,435.26795259551113,4142.655035507551,62.13982553261326,48.03166450251013,48.03166450251013,259.24057912357887,852.7116862567235,4560.098769168764,0.0,0.0,0.0,0.0,0.0,4931.187330675024,0.0,0.0,619.8644762818573,23.979347646813974,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1530.7250909177358,3093.61721635877,149.99614935300042,1530.7250909177358,669.2063819586195,861.5187089591162,2848.177717129543,0.0,1530.7250909177358,0.0,3093.61721635877,0.0,149.99614935300042,0.0,0.0,0.0,0.0,0.0,1680.7212402707362,560.2404134235787,5334.578870053085,80.01868305079627,61.8723443271754,61.8723443271754,333.7828340612885,1097.7866191900143,8971.447457228809,0.0,0.0,0.0,0.0,0.0,4921.324956013674,3099.322381409286,0.0,3560.139854798991,23.973911892821818,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,954.2327804983503,1931.2810683376679,93.6548723484866,954.2327804983503,418.3176558350966,535.9151246632537,2848.177717129543,0.0,954.2327804983503,0.0,1931.2810683376679,0.0,93.6548723484866,0.0,0.0,0.0,0.0,0.0,1047.8876528468368,349.2958842822789,3328.4646054667837,49.926969082001754,38.62562136675336,38.62562136675336,208.08189336439625,684.5559894621836,5791.5585577123065,0.0,0.0,0.0,0.0,0.0,4911.482306101648,2127.8338470656195,0.0,5578.780286536716,23.98269965639978,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,852.1539320501513,1726.2477301778868,82.88918728775388,852.1539320501513,374.8778139326565,477.2761181174947,2848.177717129543,0.0,852.1539320501513,0.0,1726.2477301778868,0.0,82.88918728775388,0.0,0.0,0.0,0.0,0.0,935.0431193379052,311.6810397793017,2972.9718892950937,44.594578339426405,34.52495460355774,34.52495460355774,185.80831947732807,611.1338468031717,3272.424696318966,0.0,0.0,0.0,0.0,0.0,4901.659341489445,0.0,0.0,5578.780286536716,23.98819942099523,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,823.6041393975985,1668.504488733137,79.8340252310324,823.6041393975984,362.0542737060766,461.54986569152186,2848.177717129543,0.0,823.6041393975985,0.0,1668.504488733137,0.0,79.8340252310324,0.0,0.0,0.0,0.0,0.0,903.4381646286308,301.14605487621026,2873.0887082379777,43.09633062356966,33.37008977466274,33.37008977466274,179.5754639720181,590.5580290211235,3162.500682382893,0.0,0.0,0.0,0.0,0.0,4891.856022806466,0.0,0.0,5578.780286536716,23.988570333845722,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,862.6358107419734,1748.9444365344373,82.69319977577953,862.6358107419735,380.0825731850539,482.55323755691956,2848.177717129543,0.0,862.6358107419734,0.0,1748.9444365344373,0.0,82.69319977577953,0.0,0.0,0.0,0.0,0.0,945.329010517753,315.10967017258434,3009.3831172247747,45.14074675837162,34.978888730688745,34.978888730688745,188.06586063856054,618.274055030894,3312.547502083083,0.0,0.0,0.0,0.0,0.0,4882.072310760854,0.0,0.0,5578.780286536716,23.989528968543247,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1329.9029912602518,2688.8262223288257,129.28384766949495,1329.9029912602518,582.6786668091295,747.2243244511225,2848.177717129543,0.0,1329.9029912602518,0.0,2688.8262223288257,90.20616096651634,39.07768670297861,0.0,0.0,90.20616096651634,120.27488128868845,30.068720322172112,1368.9806779632304,456.32689265441013,4514.133792946466,67.71200689419699,54.67858605624168,53.776524446576516,289.9717970454439,952.5345274190413,3495.4293644594845,0.0,0.0,0.0,120.27488128868845,0.0,4986.569303363587,0.0,1605.1182242181287,3886.837119078673,23.982740983003076,0.0,0.0,0.0,0.0,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1373.8682309619187,2779.3597460416354,133.16004259347721,1373.8682309619185,601.0204328889638,772.8477980729548,2848.177717129543,3.907985046680551e-14,1373.8682309619187,0.0,2779.3597460416354,90.87175695377591,42.2882856397013,5.684341886080802e-14,1.7763568394002505e-14,90.87175695377591,121.16234260503455,30.290585651258638,1416.15651660162,472.05217220054004,4667.568434843795,70.01352652265693,56.495912490370465,55.58719492083271,299.5435677772455,983.9829595629044,2171.0485977506514,0.0,0.0,0.0,121.16234260503461,0.0,5091.700390231644,0.0,3099.322381409286,619.8644762818573,23.98178382504996,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,1050.1537468372437,2124.5167184006636,101.57508422471994,1050.1537468372437,460.08108565456433,590.0726611826794,2848.177717129543,0.0,1050.1537468372437,0.0,2124.5167184006636,8.039526931943783,93.53555729277616,0.0,0.0,8.039526931943783,10.71936924259171,2.6798423106479277,1143.68930413002,381.22976804334,3649.4357905740235,54.74153685861035,42.57072963733271,42.49033436801327,228.9616954628377,752.673906680782,4028.9194561434115,0.0,0.0,0.0,10.71936924259171,0.0,5091.700390231644,0.0,0.0,619.8644762818573,23.987254582453197,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,1134.3002238969384,2295.8389144052426,108.91379099075137,1134.3002238969384,497.60220264233743,636.698021254601,2848.177717129543,0.0,1134.3002238969384,0.0,2295.8389144052426,0.0,108.91379099075137,0.0,0.0,0.0,0.0,0.0,1243.2140148876897,414.4046716292299,3953.457600922162,59.30186401383243,45.91677828810485,45.91677828810485,247.29033097073813,812.8304231900102,4351.8833524829415,0.0,0.0,0.0,0.0,0.0,5081.516989451181,0.0,0.0,619.8644762818573,23.98564906476871,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1417.904510244475,2875.071196960873,133.86216536183105,1417.9045102444752,623.9811353729357,793.9233748715394,2848.177717129543,0.0,1417.904510244475,0.0,2875.071196960873,0.0,133.86216536183105,0.0,0.0,0.0,0.0,0.0,1551.766675606306,517.2555585354354,4944.093431102614,74.1614014665392,57.50142393921746,57.50142393921746,309.0678854753616,1015.4876933557712,5442.32556592295,0.0,0.0,0.0,0.0,0.0,5071.353955472279,0.0,0.0,619.8644762818573,23.981127806090957,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1474.5200271314525,2990.7584026233585,138.9120530269625,1474.5200271314525,648.4322276998122,826.0877994316402,2848.177717129543,0.0,1474.5200271314525,0.0,2990.7584026233585,0.0,138.9120530269625,0.0,0.0,0.0,0.0,0.0,1613.432080158415,537.8106933861383,5142.001176167912,77.13001764251867,59.81516805246717,59.81516805246717,321.3985735659202,1055.9696206995113,5660.160103481284,0.0,0.0,0.0,0.0,0.0,5061.211247561336,0.0,0.0,619.8644762818573,23.97908240057478,0.0,0.0,0.0,0.0,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,1037.847552710855,2099.3150971231266,101.99110948871636,1037.847552710855,455.58086378346025,582.2666889273949,2848.177717129543,0.0,1037.847552710855,0.0,2099.3150971231266,0.0,101.99110948871636,0.0,0.0,0.0,0.0,0.0,1139.8386621995714,379.9462207331905,3619.0999800558884,54.28649970083833,41.98630194246253,41.98630194246253,226.322104597629,744.527428916583,3983.6811882392817,0.0,0.0,0.0,0.0,0.0,5040.986647416081,0.0,0.0,3560.139854798991,23.979022620293797,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,1027.8597895671421,2075.245966281104,102.82824213585613,1027.8597895671423,450.44148922977024,577.418300337372,2848.177717129543,0.0,1027.8597895671421,0.0,2075.245966281104,0.0,102.82824213585613,0.0,0.0,0.0,0.0,0.0,1130.6880317029982,376.89601056766605,3582.830008551768,53.742450128276516,41.504919325622076,41.504919325622076,224.18817722890535,737.8364765760921,6071.604321625815,0.0,0.0,0.0,0.0,0.0,5030.90467412125,2127.8338470656195,0.0,5578.780286536716,23.976756148690164,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,994.6846194300767,2010.9297721578093,98.15870338426971,994.6846194300767,435.908915513062,558.7757039170147,2848.177717129543,0.0,994.6846194300767,0.0,2010.9297721578093,0.0,98.15870338426971,0.0,0.0,0.0,0.0,0.0,1092.8433228143465,364.28110760478216,3468.054202576938,52.02081303865407,40.21859544315619,40.21859544315619,216.91676924939495,713.6558807791436,3817.4289757512984,0.0,0.0,0.0,0.0,0.0,5020.842864773008,0.0,0.0,5578.780286536716,23.979870173223304,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,969.3494660148896,1958.8072123818133,96.05449482162106,969.3494660148896,424.55613318950645,544.7933328253831,2848.177717129543,0.0,969.3494660148896,0.0,1958.8072123818133,0.0,96.05449482162106,0.0,0.0,0.0,0.0,0.0,1065.4039608365106,355.1346536121702,3379.345826830494,50.690187402457404,39.176144247636266,39.176144247636266,211.4007107639657,695.5778402738658,3719.7890134921863,0.0,0.0,0.0,0.0,0.0,5010.801179043463,0.0,0.0,5578.780286536716,23.981517576797856,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,947.164492177822,1913.8477597201902,93.72921291539909,947.164492177822,414.64637139893443,532.5181207788876,2848.177717129543,0.0,947.164492177822,0.0,1913.8477597201902,0.0,93.72921291539909,0.0,0.0,0.0,0.0,0.0,1040.8937050932211,346.96456836440706,3301.7060331778184,49.525590497667274,38.276955194403804,38.276955194403804,206.55834211326606,679.602411364148,3634.34387617756,0.0,0.0,0.0,0.0,0.0,5000.779576685377,0.0,0.0,5578.780286536716,23.983316623415394,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,949.946038042031,1917.8158515683738,94.41292514641508,949.946038042031,415.7187827106978,534.2272553313331,2848.177717129543,0.0,949.946038042031,0.0,1917.8158515683738,0.0,94.41292514641508,0.0,0.0,0.0,0.0,0.0,1044.358963188446,348.1196543961487,3310.2944691529683,49.65441703729452,38.356317031367475,38.356317031367475,207.1760839440554,681.6627894402336,3643.8376041970523,0.0,0.0,0.0,0.0,0.0,4990.778017532007,0.0,0.0,5578.780286536716,23.98178171335301,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,956.7348593146276,1930.763831793493,95.06757842665685,956.7348593146276,419.4584010319078,537.2764582827198,2848.177717129543,0.0,956.7348593146276,0.0,1930.763831793493,7.1983959074077575,87.8691825192491,0.0,0.0,7.1983959074077575,9.59786120987701,2.3994653024692525,1044.6040418338766,348.20134727795886,3323.5692209053286,49.853538313579925,38.687260594943936,38.61527663586986,208.6603543730903,686.4172424979122,569.6611306234029,0.0,0.0,0.0,9.59786120987701,0.0,4989.914429646326,0.0,3099.322381409286,2311.8076437399,23.982967338002652,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,1001.4813803731314,2022.1518236975905,98.98368571798473,1001.4813803731313,440.31073261223395,561.1706477608974,2848.177717129543,0.0,1001.4813803731314,0.0,2022.1518236975905,0.0,98.98368571798473,0.0,0.0,0.0,0.0,0.0,1100.4650660911161,366.8216886970387,3489.4385784857454,52.34157867728618,40.443036473951814,40.443036473951814,218.41097974084752,718.460320063076,2235.9589856336534,0.0,0.0,0.0,0.0,0.0,4979.9346007870345,0.0,1605.1182242181287,619.8644762818573,23.98642140240159,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,1014.4249932908206,2047.5190262989381,100.87341432958276,1014.4249932908206,445.77899987994374,568.6459934108768,2848.177717129543,0.0,1014.4249932908206,0.0,2047.5190262989381,0.0,100.87341432958276,0.0,0.0,0.0,0.0,0.0,1115.2984076204034,371.7661358734678,3534.5835697928096,53.01875354689214,40.950380525978765,40.950380525978765,221.24804784996664,727.933698322284,3890.751132241625,0.0,0.0,0.0,0.0,0.0,4969.974731585461,0.0,0.0,619.8644762818573,23.98586288118784,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,1024.033269912573,2066.5870039126617,101.68082055953248,1024.033269912573,448.03973992279015,575.9935299897827,2848.177717129543,0.0,1024.033269912573,0.0,2066.5870039126617,0.0,101.68082055953248,0.0,0.0,0.0,0.0,0.0,1125.7140904721055,375.2380301573685,3567.5391245421356,53.513086868132035,41.33174007825323,41.33174007825323,223.33296899395285,734.7475661759598,3927.048660560727,0.0,0.0,0.0,0.0,0.0,4960.03478212229,0.0,0.0,619.8644762818573,23.982810405097098,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,998.170401233938,2017.6438623880533,98.01421983800842,998.170401233938,436.19856045410233,561.9718407798357,2848.177717129543,0.0,998.170401233938,0.0,2017.6438623880533,0.0,98.01421983800842,0.0,0.0,0.0,0.0,0.0,1096.1846210719464,365.3948736906488,3479.2233571506486,52.18835035725973,40.352877247761064,40.352877247761064,217.66145386936347,715.950432412794,3829.7789158727937,0.0,0.0,0.0,0.0,0.0,4950.114712558046,0.0,0.0,619.8644762818573,23.983982509355297,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,980.5044602523009,1983.4338645268724,95.62696483182685,980.504460252301,428.19374608911784,552.3107141631831,2848.177717129543,0.0,980.5044602523009,0.0,1983.4338645268724,0.0,95.62696483182685,0.0,0.0,0.0,0.0,0.0,1076.1314250841278,358.7104750280426,3418.275764639043,51.27413646958564,39.66867729053745,39.66867729053745,213.79060281109378,703.1125688897969,5890.511705566416,0.0,0.0,0.0,0.0,0.0,4940.214483132931,2127.8338470656195,0.0,2638.5049080195818,23.98521829999093,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,1048.2399458584007,2115.4679713136993,105.07741962848705,1048.2399458584005,457.3698497727288,590.8700960856718,2848.177717129543,0.0,1048.2399458584007,0.0,2115.4679713136993,0.0,105.07741962848705,0.0,0.0,0.0,0.0,0.0,1153.3173654868876,384.4391218289625,3653.224458629549,54.798366879443236,42.309359426273986,42.309359426273986,228.6323476483972,752.4885552093509,7120.596273419224,0.0,0.0,0.0,0.0,0.0,4930.334054166665,3099.322381409286,0.0,5578.780286536716,23.979213908063866,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,1035.8046341215477,2090.50390328449,103.52071151863723,1035.8046341215477,452.0436631249398,583.7609709966079,2848.177717129543,0.0,1035.8046341215477,0.0,2090.50390328449,0.0,103.52071151863723,0.0,0.0,0.0,0.0,0.0,1139.3253456401849,379.77511521339494,3609.60436413807,54.14406546207105,41.81007806568981,41.81007806568981,225.91270985386583,743.4520466607115,3973.281295585388,0.0,0.0,0.0,0.0,0.0,4920.473386058332,0.0,0.0,5578.780286536716,23.980690390698317,0.0,0.0,0.0,-1.4779288903810084e-12,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,1015.5723063472456,2050.546070126775,100.34479474828532,1015.5723063472456,443.1291900958824,572.4431162513631,2848.177717129543,0.0,1015.5723063472456,0.0,2050.546070126775,0.0,100.34479474828532,0.0,0.0,0.0,0.0,0.0,1115.9171010955308,371.9723670318436,3538.435538254149,53.07653307381223,41.010921402535494,41.010921402535494,221.46987055901013,728.5406134697369,3895.0037846920427,0.0,0.0,0.0,0.0,0.0,4910.632439286216,0.0,0.0,5578.780286536716,23.98284225507534,0.0,0.0,0.0,0.0,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,1003.7316474102843,2028.134003374324,98.8326584700061,1003.7316474102843,437.7729361996078,565.9587112106765,2848.177717129543,0.0,1003.7316474102843,0.0,2028.134003374324,0.0,98.8326584700061,0.0,0.0,0.0,0.0,0.0,1102.5643058802902,367.5214352934301,3498.219744548044,52.473296168220664,40.56268006748648,40.56268006748648,218.87826117634532,719.998352772969,3850.6966620275853,0.0,0.0,0.0,0.0,0.0,4900.811174407644,0.0,0.0,5578.780286536716,23.982167526088297,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,1009.0701729477973,2038.0457670514088,99.73754293366316,1009.0701729477973,439.97633846634227,569.093834481455,2848.177717129543,0.0,1009.0701729477973,0.0,2038.0457670514088,0.0,99.73754293366316,0.0,0.0,0.0,0.0,0.0,1108.8077158814606,369.60257196048684,3516.456054893356,52.74684082340034,40.76091534102817,40.76091534102817,220.05214409242024,723.9233875583639,3870.776870491234,0.0,0.0,0.0,0.0,0.0,4891.00955205883,0.0,0.0,5578.780286536716,23.982669755472504,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,998.5386503679108,2019.753222985345,97.54282655857736,998.5386503679108,435.8344708457126,562.7041795221983,2848.177717129543,0.0,998.5386503679108,0.0,2019.753222985345,0.0,97.54282655857736,0.0,0.0,0.0,0.0,0.0,1096.0814769264882,365.3604923088294,3481.1951922206626,52.21792788330994,40.3950644597069,40.3950644597069,217.72687285391808,716.0954219654711,3831.9301218773035,0.0,0.0,0.0,0.0,0.0,4881.227532954713,0.0,0.0,5578.780286536716,23.98415611836893,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,996.1675526732508,2014.364530283603,97.09217430900989,996.1675526732508,434.84583671156395,561.3217159616869,2848.177717129543,4.884981308350689e-14,996.1675526732508,0.0,2014.364530283603,90.87175695377591,6.220417355233977,7.105427357601002e-14,2.220446049250313e-14,90.87175695377591,121.16234260503455,30.290585651258638,1002.3879700284848,334.1293233428283,3350.881823654916,50.263227354823734,41.19600817520982,40.28729060567206,217.20479312998995,713.3712282597826,721.6731041163592,1.4210854715202004e-14,0.0,1.4210854715202004e-14,121.16234260503461,0.0,4986.569303363587,0.0,3099.322381409286,2311.8076437399,23.98420921165458,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,1011.8579331066609,2045.1846953858949,99.09553979535936,1011.8579331066608,442.1919384446023,569.6659946620586,2848.177717129543,3.907985046680551e-14,1011.8579331066609,0.0,2045.1846953858949,90.87175695377591,8.223782841583443,5.684341886080802e-14,1.7763568394002505e-14,90.87175695377591,121.16234260503455,30.290585651258638,1020.0817159482443,340.02723864941476,3405.293649983554,51.07940474975331,41.81241147725566,40.9036939077179,220.63960008048807,724.7529345158883,2275.7728785856734,0.0,0.0,0.0,121.16234260503461,0.0,5091.700390231644,0.0,1605.1182242181287,619.8644762818573,23.983529723171483,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,1005.285605906987,2030.0546460023747,99.13347429801621,1005.285605906987,437.8931703202125,567.3924355867745,2848.177717129543,0.0,1005.285605906987,0.0,2030.0546460023747,0.0,99.13347429801621,0.0,0.0,0.0,0.0,0.0,1104.4190802050032,368.1396934016677,3502.6134196090456,52.53920129413568,40.6010929200475,40.6010929200475,219.21754328922725,721.0986238251257,3855.5723500325057,0.0,0.0,0.0,0.0,0.0,5081.516989451181,0.0,0.0,619.8644762818573,23.983655821395658,0.0,0.0,0.0,0.0,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,1032.7593194318363,2084.515341335518,102.16608637369855,1032.759319431836,450.3038031328126,582.4555162990235,2848.177717129543,0.0,1032.7593194318363,0.0,2084.515341335518,0.0,102.16608637369855,0.0,0.0,0.0,0.0,0.0,1134.9254058055349,378.30846860184494,3597.749215742898,53.96623823614347,41.690306826710355,41.690306826710355,225.2192851544652,740.8746056458743,3960.315352786927,0.0,0.0,0.0,0.0,0.0,5071.353955472279,0.0,0.0,619.8644762818573,23.984715928957524,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,1028.6616469331939,2073.968292448281,102.94184118174176,1028.6616469331939,448.14347640092467,580.5181705322692,2848.177717129543,0.0,1028.6616469331939,0.0,2073.968292448281,0.0,102.94184118174176,0.0,0.0,0.0,0.0,0.0,1131.6034881149355,377.2011627049785,3582.772943268195,53.74159414902292,41.47936584896562,41.47936584896562,224.35458083800128,738.256069389934,3943.8278499531502,0.0,0.0,0.0,0.0,0.0,5061.211247561336,0.0,0.0,619.8644762818573,23.981830930035322,0.0,0.0,0.0,0.0,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,999.4497176385947,2018.107324718605,98.82268986832622,999.4497176385947,435.8502245102169,563.5994931283778,2848.177717129543,0.0,999.4497176385947,0.0,2018.107324718605,0.0,98.82268986832622,0.0,0.0,0.0,0.0,0.0,1098.272407506921,366.090802502307,3482.470534727833,52.237058020917495,40.3621464943721,40.3621464943721,217.95428292408636,717.0064364360551,6932.708550070865,0.0,0.0,0.0,0.0,0.0,5051.088825066213,3099.322381409286,0.0,3560.139854798991,23.980891601161144,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,916.2629948016765,1836.0714482107344,92.84567151137466,916.2629948016765,399.09497974561515,517.1680150560613,2848.177717129543,0.0,916.2629948016765,0.0,1836.0714482107344,0.0,92.84567151137466,0.0,0.0,0.0,0.0,0.0,1009.1086663130512,336.36955543768374,3181.5496699614696,47.72324504942204,36.72142896421469,36.72142896421469,199.87671762313417,657.4123760386693,3502.5924905624574,0.0,0.0,0.0,0.0,0.0,5051.088825066213,0.0,0.0,619.8644762818573,23.996205235658216,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,918.1450690144277,1841.0249031342864,92.51450276535404,918.1450690144277,400.29677632550465,517.848292688923,2848.177717129543,0.0,918.1450690144277,0.0,1841.0249031342864,0.0,92.51450276535404,0.0,0.0,0.0,0.0,0.0,1010.6595717797817,336.8865239265939,3188.570998840662,47.828564982609926,36.82049806268573,36.82049806268573,200.27489199917815,658.6309770337534,3510.3154519478194,0.0,0.0,0.0,0.0,0.0,5040.986647416081,0.0,0.0,619.8644762818573,23.996037707973837,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,903.6251174561947,1810.2185593742215,91.16953008078445,903.6251174561947,393.6363914163427,509.98872603985205,2848.177717129543,0.0,903.6251174561947,0.0,1810.2185593742215,0.0,91.16953008078445,0.0,0.0,0.0,0.0,0.0,994.7946475369793,331.59821584565975,3136.6114227568605,47.0491713413529,36.20437118748443,36.20437118748443,197.10981057520763,648.1659401371892,5581.012994114012,0.0,0.0,0.0,0.0,0.0,5030.90467412125,2127.8338470656195,0.0,2638.5049080195818,23.995839805007037,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,901.2849261314917,1805.2623374302257,91.75548754501934,901.2849261314916,392.15445357110525,509.1304725603864,2848.177717129543,0.0,901.2849261314917,0.0,1805.2623374302257,0.0,91.75548754501934,0.0,0.0,0.0,0.0,0.0,993.0404136765111,331.0134712255037,3129.3162223322406,46.93974333498361,36.105246748604515,36.105246748604515,196.61830541585852,646.7820134735548,3445.0847645802933,0.0,0.0,0.0,0.0,0.0,5020.842864773008,0.0,0.0,2638.5049080195818,23.994476410301836,0.0,0.0,0.0,0.0,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,885.089445664942,1775.414138039462,89.41949806181258,885.0894456649419,385.5994955319205,499.4899501330214,2848.177717129543,0.0,885.089445664942,0.0,1775.414138039462,0.0,89.41949806181258,0.0,0.0,0.0,0.0,0.0,974.5089437267545,324.8363145755848,3074.759396341801,46.12139094512702,35.50828276078924,35.50828276078924,193.06840853842857,635.0426795807189,3384.965761346936,0.0,0.0,0.0,0.0,0.0,5010.801179043463,0.0,0.0,2638.5049080195818,23.992704520172936,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,891.7688789267601,1790.3199993030305,89.60312901255925,891.7688789267601,389.0438530915206,502.7250258352395,2848.177717129543,0.0,891.7688789267601,0.0,1790.3199993030305,0.0,89.60312901255925,0.0,0.0,0.0,0.0,0.0,981.3720079393194,327.1240026464398,3098.8160098887897,46.48224014833185,35.80639998606061,35.80639998606061,194.5146304269671,639.73367319386,6510.748061845497,0.0,0.0,0.0,0.0,0.0,5000.779576685376,3099.322381409286,0.0,5578.780286536716,23.993168222096056,0.0,0.0,0.0,0.0,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,890.4888793551089,1789.1160245882402,88.82304559073407,890.4888793551089,389.0154514153902,501.4734279397187,2848.177717129543,0.0,890.4888793551089,0.0,1789.1160245882402,0.0,88.82304559073407,0.0,0.0,0.0,0.0,0.0,979.311924945843,326.437308315281,3094.865257849364,46.422978867740454,35.78232049176481,35.78232049176481,194.2208860924208,638.645814258972,3407.073763793053,0.0,0.0,0.0,0.0,0.0,4990.778017532006,0.0,0.0,5578.780286536716,23.99368980138766,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,900.2331506862458,1810.8901101052218,88.77127461202437,900.2331506862458,393.83873716188657,506.3944135243592,2848.177717129543,0.0,900.2331506862458,0.0,1810.8901101052218,0.0,88.77127461202437,0.0,0.0,0.0,0.0,0.0,989.0044252982702,329.66814176609006,3129.562677169582,46.943440157543726,36.21780220210444,36.21780220210444,196.32336411357164,645.3705504414143,345.9427044356198,0.0,0.0,0.0,0.0,0.0,4980.796461496942,0.0,3099.322381409286,2311.8076437399,23.994881685917218,0.0,0.0,0.0,0.0,0.0
