timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,789.6852973761136,1607.1911655857368,440.41500523958234,789.6852973761136,433.55539719988684,356.12990017622667,3066.0236648043206,766.8242752370073,22.86102213910624,0.0,1607.1911655857368,440.41500523958234,0.0,1115.3807639811016,348.5564887440942,440.41500523958234,587.2200069861098,146.80500174652744,22.86102213910624,7.6203407130354135,1637.6725284378786,24.56508792656818,36.54797336411056,32.14382331171474,182.41256755820928,778.6512833642598,3615.9427515656926,1702.6007709672112,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.985767687309014,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,783.8690435119004,1592.6048441538132,434.81726067274553,783.8690435119004,430.44590325536234,353.42314025653803,3066.0236648043206,760.9779168700646,22.89112664183574,0.0,1592.6048441538132,434.81726067274553,0.0,1106.8769699928214,345.89905312275664,434.81726067274553,579.7563475636607,144.93908689091518,22.89112664183574,7.63037554727858,1623.1263463429275,24.34689519514391,36.200269489803716,31.852096883076264,181.00767692732333,771.8754540562976,3583.1666023947582,1686.633317556482,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.985375353582043,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,786.8551716308839,1597.0597157425584,435.1901706610995,786.8551716308839,432.3561427749143,354.4990288559695,3066.0236648043206,762.8307896336437,24.024381997240198,590.0281852733112,1007.0315304692472,435.19017066109956,-5.684341886080802e-14,1109.5720576489364,346.7412680152926,1025.2183559344107,1366.9578079125477,341.7394519781369,24.02438199724014,8.00812733241338,1039.0640397989007,15.58596059698351,42.19337787419528,20.140630609384942,181.66309149425598,956.0719079006626,3775.176965935203,2476.5298655614843,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.981520606829566,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,782.846610896806,1587.6562693280734,432.56935893564474,782.8466108968059,430.1525960594293,352.6940148373767,3066.0236648043206,758.5853098624303,24.26130103437572,592.648996998766,995.0072723293074,432.56935893564474,0.0,1103.3968143453533,344.8115044829229,1025.2183559344107,1366.9578079125477,341.7394519781369,24.26130103437572,8.087100344791907,1027.355673708475,15.410335105627125,42.005308945905576,19.900145446586148,180.7263393526058,952.6801856565763,5883.586271882719,2470.3546222579007,3424.45119305147,0.0,0.0,0.0,0.0,2127.8338470656195,0.0,2638.5049080195818,23.98038663959882,0.0,0.0,0.0,0.0,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,786.7988631170075,1596.5581894478337,434.85166281932015,786.7988631170076,432.3281225035692,354.47074061343835,3066.0236648043206,762.6491020688646,24.149761048142864,590.3666931150906,1006.1914963327431,434.8516628193201,5.684341886080802e-14,1109.3077848274395,346.6586827585748,1025.2183559344107,1366.9578079125477,341.7394519781369,24.14976104814292,8.049920349380974,1038.391177730267,15.575867665954004,42.183347348300785,20.123829926654864,181.64134563253538,955.9724456595377,6873.503542452984,2476.2655927399874,5074.25305785225,0.0,0.0,0.0,0.0,3099.322381409286,0.0,5578.780286536716,23.981109986341572,0.0,0.0,0.0,0.0,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,779.5981755917348,1583.2327647529937,433.63136252481837,779.5981755917348,427.7881539781925,351.81002161354235,3066.0236648043206,755.7579582672495,23.840217324485366,591.5869934095924,991.6457713434013,433.63136252481837,0.0,1099.2843029341811,343.5263446669316,1025.2183559344107,1366.9578079125477,341.7394519781369,23.840217324485366,7.946739108161789,1023.4327277760484,15.351490916640726,41.916838854403984,19.832915426868027,180.04646321712312,950.3602441682661,3746.822547037814,2466.242110846729,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5578.780286536716,23.98122851370584,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,792.503385118953,1606.9770536153128,440.1888291601004,792.503385118953,434.9810595959616,357.5223255229915,3066.0236648043206,767.3566939697547,25.14669114919832,0.0,1606.9770536153128,440.18882916010045,-5.684341886080802e-14,1116.155191228734,348.7984972589794,440.18882916010045,586.9184388801339,146.72960972003347,25.14669114919826,8.382230383066087,1640.5059751475771,24.607589627213656,36.54142936390726,32.13954107230626,183.01123851563992,780.2101359411461,3619.8794038355113,1703.073630108868,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5578.780286536716,23.977735321850503,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,830.3605112177197,1679.502674918941,458.5432537711255,830.3605112177197,455.6489507909301,374.7115604267896,3066.0236648043206,803.4446678782931,26.9158433394266,0.0,1679.502674918941,458.5432537711255,0.0,1168.6467896411536,365.2021217628605,458.5432537711255,611.3910050281672,152.8477512570418,26.9158433394266,8.971947779808866,1715.3904660381766,25.730856990572647,38.17548603609008,33.59005349837882,191.6834154451178,816.2016327698705,2179.4898484595296,1780.0377946693209,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1605.1182242181287,3886.837119078673,23.97526160611741,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,844.9417221686949,1710.3744263082517,466.5869299464421,844.9417221686949,463.7543577351983,381.18736443349667,3066.0236648043206,818.0552139138808,26.88650825481409,0.0,1710.3744263082517,466.5869299464421,0.0,1189.898492965645,371.843279051764,466.5869299464421,622.1159065952561,155.52897664881402,26.88650825481409,8.962169418271364,1746.223103981337,26.193346559720055,38.873357825629455,34.20748852616504,195.05007502922103,830.658693059585,753.2393900736869,1812.014399560901,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3099.322381409286,619.8644762818573,23.97614123442991,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,839.7989274456354,1698.8044997506136,463.9294784818122,839.7989274456354,460.52426047320773,379.27466697242767,3066.0236648043206,813.3170460667261,26.481881378909293,0.0,1698.8044997506136,463.9294784818122,0.0,1183.0066124606926,369.6895663939664,463.9294784818122,618.5726379757496,154.6431594939374,26.481881378909293,8.827293792969764,1734.1136749224927,26.01170512383739,38.61538477983039,33.97608999501227,193.86558386467757,825.6287834442312,3828.1616891222916,1801.5792504364422,2152.95611156432,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.977197315553294,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,832.3586206121046,1683.1656971695484,460.25218426503176,832.3586206121047,456.44898360802705,375.9096370040776,3066.0236648043206,0.0,832.3586206121046,0.0,1683.1656971695484,460.25218426503176,0.0,0.0,0.0,460.25218426503176,613.6695790200423,153.41739475501058,832.3586206121046,277.4528735373682,2792.977191319021,41.89465786978531,38.265835786041286,33.66331394339097,192.15826685218235,736.8523427437788,3712.628844790463,0.0,0.0,0.0,613.6695790200423,0.0,582.9861000690403,0.0,0.0,619.8644762818573,23.97548406567772,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,834.2401443093869,1688.358601844563,461.8176232917906,834.2401443093869,457.68160426258277,376.5585400468041,3066.0236648043206,217.04514776817467,617.1949965412123,0.0,1688.358601844563,461.81762329179065,-5.684341886080802e-14,315.70203311734497,98.6568853491703,461.81762329179065,615.7568310557208,153.9392077639302,617.1949965412123,205.73166551373743,2511.2852638995128,37.66927895849269,38.385348269809164,33.76717203689126,192.60844232331607,760.758000215347,3745.1743696610906,0.0,0.0,0.0,931.4588641730658,0.0,1466.7060488333148,0.0,0.0,619.8644762818573,23.975715099479803,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,830.9347494365768,1679.6565628804128,456.73895018128013,830.9347494365768,456.2843012723166,374.6504481642601,3066.0236648043206,804.2462941052364,26.68845533134038,0.0,1679.6565628804128,456.7389501812802,-5.684341886080802e-14,1169.8127914257984,365.566497320562,456.7389501812802,608.9852669083735,152.2463167270934,26.68845533134032,8.89615177711344,1715.2411699888667,25.728617549833,38.16052075942106,33.593131257608256,191.76399334446666,815.9552287360978,6882.6078726436535,-4.547473508864641e-13,0.0,0.0,1778.7980583341723,0.0,3153.630792153112,3099.322381409286,0.0,3560.139854798991,23.97553637020407,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,821.5842636222079,1660.21816881086,450.2249204057248,821.5842636222079,451.2352096653335,370.3490539568744,3066.0236648043206,795.2225697158187,26.361693906389178,4.1082289085765794e-13,1660.2181688108597,450.22492040572473,5.684341886080802e-14,1156.6873741321,361.46480441628125,450.22492040572513,600.2998938743001,150.07497346857502,26.361693906389235,8.787231302129745,1695.3670940193786,25.43050641029068,37.70661258027445,33.204363376217195,189.56977595020885,806.2382675039772,5866.099467408391,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1756.9872680064,0.0,4816.461435174886,2127.8338470656195,0.0,5578.780286536716,23.976396781459993,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,826.6830640958187,1675.7345738799825,449.739833454675,826.6830640958187,456.1465366215389,370.53652747427975,3066.0236648043206,801.0597238274564,25.623340268362313,0.0,1675.7345738799825,449.739833454675,0.0,1165.1777801126639,364.11805628520744,449.739833454675,599.6531112729,149.913277818225,25.623340268362313,8.541113422787438,1709.8990275711321,25.64848541356698,38.0120898121464,33.51469147759965,190.67543213100376,810.4231463605366,3762.5806177910126,2319.0794354811005,2319.0794354811,4.547473508864641e-13,0.0,554.2485440955364,4223.408992203971,0.0,0.0,5578.780286536716,23.977932023057274,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,826.1251495800093,1678.452182695682,443.6854130901213,826.1251495800093,458.35029369436535,367.77485588564394,3066.0236648043206,800.7105074276319,25.414642152377382,0.0,1678.452182695682,443.6854130901213,0.0,1164.6698289856465,363.9593215580145,443.6854130901213,591.5805507868283,147.89513769670708,25.414642152377382,8.471547384125794,1712.3383722321853,25.685075583482778,38.00589778481485,33.56904365391364,190.4133660143462,807.9993896754047,3756.2621350412173,2306.08251971698,2306.08251971698,0.0,0.0,549.8321399445053,3636.191500593768,0.0,0.0,5578.780286536716,23.97759769637826,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,838.9577759005263,1703.4191960931923,455.255543261704,838.9577759005263,464.41332217512013,374.5444537254062,3066.0236648043206,812.5528542566522,26.404921643874104,0.0,1703.4191960931923,455.2555432617041,-5.684341886080802e-14,1181.8950607369486,369.3422064802964,455.2555432617041,607.0073910156054,151.75184775390136,26.404921643874047,8.801640547958016,1738.6257582850244,26.079386374275366,38.62093935448089,34.06838392186385,193.48635861626312,822.150763049039,3819.7832783044605,3317.0203132597694,3317.02031325977,0.0,0.0,1528.1178615072154,2020.3740002165646,0.0,0.0,5578.780286536716,23.974931496075936,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,860.3171048055029,1749.9976913458931,465.4868865286626,860.3171048055029,477.35724759982656,382.95985720567637,3066.0236648043206,833.6426225795228,26.674482225980114,0.0,1749.9976913458931,465.4868865286626,0.0,1212.5710873883968,378.92846480887397,465.4868865286626,620.6491820382167,155.16229550955418,26.674482225980114,8.891494075326705,1785.5636676472,26.783455014708,39.65482269220449,34.99995382691787,198.38496089524025,842.8054468228254,819.2847480936,3748.7368590319384,4904.21584858014,0.0,0.0,1915.5165896053252,0.0,0.0,3099.322381409286,2311.8076437399,23.975022533787325,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,860.6662313693894,1750.0764415742326,466.7137390258808,860.6662313693894,476.85353724002834,383.81269412936103,3066.0236648043206,834.1290605844941,26.53717078489524,0.0,1750.0764415742326,466.7137390258808,0.0,1213.278633577446,379.14957299295185,466.7137390258808,622.284985367841,155.57124634196026,26.53717078489524,8.84572359496508,1785.459335954093,26.781890039311392,39.668666221743464,35.001528831484656,198.48790086351994,843.5065288859366,2315.844716637312,1835.563618945287,4617.13329813829,0.0,0.0,0.0,0.0,0.0,1605.1182242181287,619.8644762818573,23.975474395080553,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,852.0265522993348,1731.8820888259183,461.7770426985519,852.0265522993348,472.0151168440323,380.01143545530243,3066.0236648043206,825.2485182421455,26.778034057189302,0.0,1731.8820888259183,461.7770426985519,0.0,1200.3614810794843,375.11296283733884,461.7770426985519,615.7027235980692,153.9256808995173,26.778034057189302,8.926011352396435,1767.586134235504,26.51379201353256,39.25541220350388,34.637641776518365,196.48767684735503,834.8591779301623,3880.544861753966,1816.0642046775533,4163.33402509174,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.973959021084536,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,848.0479062891918,1724.3725032993316,458.7180307160684,848.0479062891918,469.8769791623709,378.17092712682086,3066.0236648043206,821.8521108111026,26.195795478089167,2.9497125462905786e-12,1724.3725032993286,458.7180307160685,-5.684341886080802e-14,1195.4212520888766,373.5691412777739,458.71803071607144,611.6240409547619,152.90601023869047,26.19579547808911,8.731931826029703,1759.3002306034475,26.389503459051713,39.07463037314735,34.48745006598657,195.547302748737,830.7059699894166,3861.844410294007,1807.0452930436386,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.975760965042436,0.0,0.0,0.0,0.0,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,843.4337663488878,1715.4910665612608,456.4686345151389,843.433766348888,467.01109405243767,376.42267229645023,3066.0236648043206,817.9172282573089,25.516538091578923,1.4748562731452893e-12,1715.4910665612595,456.4686345151389,0.0,1189.6977865560857,371.7805582987768,456.46863451514037,608.6248460201871,152.15621150504677,25.516538091578923,8.505512697192975,1749.5131173500313,26.242696760250467,38.874507676376616,34.30982133122519,194.48745899971678,826.3567672685856,3841.750234693871,1798.3226325762728,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.97827794320111,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,845.4032191025678,1718.426137483735,457.5448232861571,845.4032191025678,467.9807495654408,377.42246953712703,3066.0236648043206,819.6001104055914,25.803108696976437,0.0,1718.426137483735,457.5448232861571,0.0,1192.1456151354057,372.54550472981424,457.5448232861571,610.0597643815428,152.5149410953857,25.803108696976437,8.601036232325479,1752.830282413037,26.292454236195553,38.94397098253627,34.368522749674696,194.94063954081597,828.2070695667478,3849.581249439209,1802.2053795169486,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.97798834824093,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,842.9713384701353,1715.1651732327325,455.35623364074723,842.9713384701353,467.31094508537126,375.660393384764,3066.0236648043206,817.1666273818238,25.80471108831148,0.0,1715.1651732327325,455.3562336407473,-5.684341886080802e-14,1188.606003464471,371.4393760826472,455.3562336407473,607.1416448543297,151.78541121358242,25.80471108831142,8.601570362770474,1749.5714546838144,26.243571820257216,38.85686580106213,34.303303464654654,194.3607389374794,825.5908376824534,3839.08358302607,1795.7476483188007,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.977474943310895,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,850.1201532175161,1728.5534429536262,468.40919956372665,850.1201532175161,469.97565991204004,380.14449330547603,3066.0236648043206,0.0,850.1201532175161,0.0,1728.5534429536262,0.0,468.40919956372665,0.0,0.0,0.0,0.0,0.0,1318.5293527812428,439.5097842604143,3486.5925799952834,52.29888869992925,34.571068859072525,34.571068859072525,196.2417045793819,757.1925152578705,3804.27531099274,0.0,0.0,0.0,0.0,0.0,4778.045184718231,0.0,0.0,619.8644762818573,23.977318855460545,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,1029.5331745843407,2092.794446840689,567.2120010439936,1029.5331745843407,568.7403971155321,460.79277746880854,3066.0236648043206,0.0,1029.5331745843407,0.0,2092.794446840689,0.0,567.2120010439936,0.0,0.0,0.0,0.0,0.0,1596.7451756283344,532.2483918761114,4221.788014345135,63.32682021517702,41.855888936813784,41.855888936813784,237.65507267304258,916.9420626379587,4606.481685106984,0.0,0.0,0.0,0.0,0.0,4768.489094348795,0.0,0.0,619.8644762818573,23.97391909836014,0.0,0.0,0.0,1.0231815394945443e-12,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1330.6059669508027,2703.8684089128546,732.409597063408,1330.6059669508027,734.9509985945255,595.6549683562772,3066.0236648043206,0.0,1330.6059669508027,0.0,2703.8684089128546,0.0,732.409597063408,0.0,0.0,0.0,0.0,0.0,2063.0155640142107,687.6718546714036,5454.5558275984695,81.81833741397703,54.077368178257096,54.077368178257096,307.13460031264106,1184.779528754536,5951.663501681598,0.0,0.0,0.0,0.0,0.0,4758.952116160098,0.0,0.0,619.8644762818573,23.965406828444568,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1413.1617735232376,2873.4463990937884,779.0124474658395,1413.1617735232376,780.7245571636402,632.4372163595974,3066.0236648043206,0.0,1413.1617735232376,0.0,2873.4463990937884,0.0,779.0124474658395,0.0,0.0,0.0,0.0,0.0,2192.174220989077,730.7247403296924,5796.345360412558,86.94518040618837,57.468927981875765,57.468927981875765,326.22341811940584,1258.831194819038,6324.451814901906,0.0,0.0,0.0,0.0,0.0,4749.434211927778,0.0,0.0,619.8644762818573,23.96492312592471,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1286.0206150002539,2616.3673621435864,709.8452751832717,1286.0206150002537,710.5894793128634,575.4311356873903,3066.0236648043206,0.0,1286.0206150002539,0.0,2616.3673621435864,0.0,709.8452751832717,0.0,0.0,0.0,0.0,0.0,1995.8658901835256,665.2886300611752,5277.521882388288,79.16282823582432,52.32734724287173,52.32734724287173,296.8971133722371,1146.00326615498,5758.236518482091,0.0,0.0,0.0,0.0,0.0,4739.935343503923,0.0,0.0,619.8644762818573,23.967818395312786,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1371.7940129195244,2789.9960103038675,756.6103081863613,1371.7940129195244,757.8163346606719,613.9776782588525,3066.0236648043206,0.0,1371.7940129195244,0.0,2789.9960103038675,0.0,756.6103081863613,0.0,0.0,0.0,0.0,0.0,2128.4043211058856,709.4681070352952,5627.868438445048,84.41802657667571,55.79992020607735,55.79992020607735,316.6839618752302,1222.1699358993558,6140.570267309109,0.0,0.0,0.0,0.0,0.0,4730.455472816917,0.0,0.0,619.8644762818573,23.96641562478343,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1293.8903925301877,2632.268985350093,713.8821977811343,1293.8903925301877,714.9366689018948,578.9537236282929,3066.0236648043206,0.0,1293.8903925301877,0.0,2632.268985350093,0.0,713.8821977811343,0.0,0.0,0.0,0.0,0.0,2007.772590311322,669.257530103774,5309.299105765189,79.63948658647783,52.64537970700186,52.64537970700186,298.70580996812845,1152.893586072384,5792.9351617338,0.0,0.0,0.0,0.0,0.0,4720.994561871284,0.0,0.0,619.8644762818573,23.96754089191262,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1233.9481069944895,2508.196807093724,681.6356231648231,1233.9481069944895,681.218080342347,552.7300266521424,3066.0236648043206,0.0,1233.9481069944895,0.0,2508.196807093724,0.0,681.6356231648231,0.0,0.0,0.0,0.0,0.0,1915.5837301593126,638.5279100531042,5062.308447306141,75.93462670959211,50.16393614187449,50.16393614187449,284.8850852063961,1099.6754942528414,5523.456031505875,0.0,0.0,0.0,0.0,0.0,4711.5525727475415,0.0,0.0,619.8644762818573,23.967978765245483,0.0,0.0,0.0,0.0,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,704.3651582530274,1432.085578576012,389.0097984265627,704.3651582530274,389.138616327633,315.22654192539443,3066.0236648043206,0.0,704.3651582530274,0.0,1432.085578576012,0.0,389.0097984265627,0.0,0.0,0.0,0.0,0.0,1093.37495667959,364.4583188931967,2889.918854148799,43.34878281223198,28.64171157152024,28.64171157152024,162.61816675306483,627.708691601534,3153.169226857136,0.0,0.0,0.0,0.0,0.0,4702.129467602047,0.0,0.0,619.8644762818573,23.98019801155747,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1139.947008010943,2314.3600773116805,629.2273536659688,1139.9470080109427,628.7331202091932,511.2138878017496,3066.0236648043206,0.0,1139.947008010943,0.0,2314.3600773116805,0.0,629.2273536659688,0.0,0.0,0.0,0.0,0.0,1769.1743616769118,589.7247872256372,4673.25922621423,70.09888839321344,46.28720154623361,46.28720154623361,263.16836732079486,1015.5664460321127,5099.100885020705,0.0,0.0,0.0,0.0,0.0,4692.725208666843,0.0,0.0,619.8644762818573,23.970194119758354,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,726.1313211611653,1471.2745985248714,402.12709957681966,726.1313211611653,399.75717463433523,326.37414652683,3066.0236648043206,0.0,726.1313211611653,0.0,1471.2745985248714,0.0,402.12709957681966,0.0,0.0,0.0,0.0,0.0,1128.258420737985,376.086140245995,2975.619159508851,44.634287392632764,29.42549197049743,29.42549197049743,167.66273710244488,647.2341486820675,3246.7671679449218,0.0,0.0,0.0,0.0,0.0,4683.33975824951,0.0,0.0,619.8644762818573,23.97729178668283,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,747.4945583389497,1516.6748707107824,414.13614127678545,747.4945583389497,411.83677617693667,335.65778216201306,3066.0236648043206,0.0,747.4945583389497,0.0,1516.6748707107824,0.0,414.13614127678545,0.0,0.0,0.0,0.0,0.0,1161.630699615735,387.210233205245,3065.5158035317627,45.98273705297644,30.33349741421565,30.33349741421565,172.60260478528332,666.462569871936,3344.7681401984537,0.0,0.0,0.0,0.0,0.0,4673.973078733012,0.0,0.0,619.8644762818573,23.979440300550568,0.0,0.0,0.0,0.0,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,1033.9052328381413,2100.469663922511,573.0121861513876,1033.9052328381413,569.705501030919,464.1997318072224,3066.0236648043206,0.0,1033.9052328381413,0.0,2100.469663922511,0.0,573.0121861513876,0.0,0.0,0.0,0.0,0.0,1606.9174189895289,535.6391396631763,4243.026222575216,63.64539333862823,42.00939327845022,42.00939327845022,238.74424053020033,922.0475600889054,4629.434643000946,0.0,0.0,0.0,0.0,0.0,4664.625132575547,0.0,0.0,619.8644762818573,23.973605690163385,0.0,0.0,0.0,0.0,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1331.5431468864072,2705.6692561753066,737.126053567792,1331.5431468864072,733.929425926156,597.6137209602512,3066.0236648043206,0.0,1331.5431468864072,0.0,2705.6692561753066,0.0,737.126053567792,0.0,0.0,0.0,0.0,0.0,2068.669200454199,689.5564001513998,5463.894856780906,81.95842285171358,54.113385123506134,54.113385123506134,307.4522627879288,1187.1938560380545,9060.85469407685,0.0,0.0,0.0,0.0,0.0,4655.295882310395,3099.322381409286,0.0,3560.139854798991,23.96660549898597,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,828.7634357501291,1688.8163050910023,461.5889803433733,828.7634357501291,457.42343084293594,371.3400049071932,3066.0236648043206,0.0,828.7634357501291,0.0,1688.8163050910023,0.0,461.5889803433733,0.0,0.0,0.0,0.0,0.0,1290.3524160935024,430.11747203116744,3409.286193215672,51.13929289823508,33.77632610182005,33.77632610182005,191.43475668977317,740.2441738228157,5847.246742072938,0.0,0.0,0.0,0.0,0.0,4645.985290545775,2127.8338470656195,0.0,5578.780286536716,23.978198001710375,0.0,0.0,0.0,0.0,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,739.2820410568371,1510.2164367611751,411.79237169777963,739.2820410568371,408.6464926111282,330.6355484457089,3066.0236648043206,0.0,739.2820410568371,0.0,1510.2164367611751,0.0,411.79237169777963,0.0,0.0,0.0,0.0,0.0,1151.0744127546168,383.6914709182056,3044.9823204339973,45.67473480650996,30.204328735223502,30.204328735223502,170.7709990882312,660.5458622833937,3321.8367117991884,0.0,0.0,0.0,0.0,0.0,4636.693319964685,0.0,0.0,5578.780286536716,23.984171051226063,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,715.1170174921772,1459.7454813694294,397.0801545001614,715.1170174921772,395.31766898253557,319.79934850964156,3066.0236648043206,0.0,715.1170174921772,0.0,1459.7454813694294,0.0,397.0801545001614,0.0,0.0,0.0,0.0,0.0,1112.1971719923386,370.73239066411287,2942.675044025881,44.140125660388215,29.19490962738859,29.19490962738859,165.15707880976262,638.4194143890409,3210.3620677508097,0.0,0.0,0.0,0.0,0.0,4627.419933324756,0.0,0.0,5578.780286536716,23.98468391428091,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,749.7776738205558,1530.2377398048502,414.2580334267842,749.777673820556,414.7499217696349,335.027752050921,3066.0236648043206,0.0,749.7776738205558,0.0,1530.2377398048502,0.0,414.2580334267842,0.0,0.0,0.0,0.0,0.0,1164.03570724734,388.01190241578,3082.2853494679703,46.23428024201955,30.604754796097005,30.604754796097005,173.11005025847368,668.5657425084672,3362.839189560657,0.0,0.0,0.0,0.0,0.0,4618.165093458107,0.0,0.0,5578.780286536716,23.985482114724213,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1156.4903951367016,2352.6825721138425,638.8400940080285,1156.4903951367016,638.0451245711545,518.4452705655472,3066.0236648043206,0.0,1156.4903951367016,0.0,2352.6825721138425,0.0,638.8400940080285,0.0,0.0,0.0,0.0,0.0,1795.33048914473,598.4434963815767,4746.456557640149,71.19684836460223,47.05365144227685,47.05365144227685,267.0022484814186,1030.7498961121512,3573.644733152594,0.0,0.0,0.0,0.0,0.0,4608.928763271191,0.0,1605.1182242181287,3886.837119078673,23.976428944207857,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1194.3921022552156,2431.7021390243585,660.2937783174572,1194.3921022552158,659.1936261297768,535.1984761254389,3066.0236648043206,0.0,1194.3921022552156,0.0,2431.7021390243585,171.11883902387126,489.1749392935859,0.0,0.0,171.11883902387126,228.15845203182835,57.03961300795709,1683.5670415488016,561.1890138496005,4676.458194422761,70.14687291634141,50.34523117072588,48.63404278048717,275.76828330863043,1063.1230570337425,2250.1886952214863,0.0,0.0,0.0,228.15845203182835,0.0,4816.461435174886,0.0,3099.322381409286,619.8644762818573,23.975288686438674,0.0,0.0,0.0,-2.2737367544323206e-12,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,912.9380663029339,1858.8996316659914,504.4078514937021,912.938066302934,503.89661120258546,409.04145510034846,3066.0236648043206,0.0,912.9380663029339,0.0,1858.8996316659914,7.604939108170129,496.80291238553195,0.0,0.0,7.604939108170129,10.139918810893505,2.5349797027233762,1409.740978688466,469.913659562822,3738.5542699172793,56.07831404875919,37.25404202440153,37.177992633319825,210.77719171212684,813.7361796841528,4089.981729146782,0.0,0.0,0.0,10.139918810893505,0.0,4816.461435174886,0.0,0.0,619.8644762818573,23.982291696730073,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,987.5364115361957,2008.5417380332572,542.9747797234795,987.5364115361958,545.1189454574256,442.41746607877013,3066.0236648043206,0.0,987.5364115361957,0.0,2008.5417380332572,0.0,542.9747797234795,0.0,0.0,0.0,0.0,0.0,1530.5111912596753,510.17039708655847,4049.223326379491,60.738349895692366,40.170834760665144,40.170834760665144,227.93120684361614,879.1816233471972,4418.234552640129,0.0,0.0,0.0,0.0,0.0,4806.828512304537,0.0,0.0,619.8644762818573,23.980331925225038,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1236.784767683735,2514.4227681097395,675.630336773704,1236.784767683735,683.2821039322235,553.5026637515115,3066.0236648043206,0.0,1236.784767683735,0.0,2514.4227681097395,0.0,675.630336773704,0.0,0.0,0.0,0.0,0.0,1912.4151044574392,637.471701485813,5064.309574052992,75.96464361079487,50.28845536219479,50.28845536219479,285.34723295304553,1099.360488774043,5526.198361341223,0.0,0.0,0.0,0.0,0.0,4797.214855279929,0.0,0.0,619.8644762818573,23.974430631003838,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1286.5499571386977,2614.7921309731682,702.8483946699072,1286.5499571386977,710.5114032518975,576.0385538868003,3066.0236648043206,0.0,1286.5499571386977,0.0,2614.7921309731682,0.0,702.8483946699072,0.0,0.0,0.0,0.0,0.0,1989.3983518086047,663.1327839362016,5267.323266717975,79.00984900076962,52.295842619463365,52.295842619463365,296.8277175252932,1143.562035701191,5747.752518482965,0.0,0.0,0.0,0.0,0.0,4787.620425569369,0.0,0.0,619.8644762818573,23.972143067724783,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,903.4433400612754,1835.8165237672054,499.89389549421736,903.4433400612754,498.4712775042219,404.9720625570535,3066.0236648043206,0.0,903.4433400612754,0.0,1835.8165237672054,0.0,499.89389549421736,0.0,0.0,0.0,0.0,0.0,1403.3372355554927,467.77907851849756,3706.9328378411956,55.60399256761793,36.71633047534411,36.71633047534411,208.5975439999735,805.4132760367771,4044.567035359476,0.0,0.0,0.0,0.0,0.0,4768.489094348795,0.0,0.0,3560.139854798991,23.973572374745032,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,894.2138512368365,1814.9104591663465,496.80968758091944,894.2138512368365,492.7975212178137,401.4163300190228,3066.0236648043206,0.0,894.2138512368365,0.0,1814.9104591663465,0.0,496.80968758091944,0.0,0.0,0.0,0.0,0.0,1391.023538817756,463.674512939252,3669.6085109233545,55.04412766385032,36.29820918332693,36.29820918332693,206.51503201460972,797.8300909843658,6131.597936034089,0.0,0.0,0.0,0.0,0.0,4758.952116160098,2127.8338470656195,0.0,5578.780286536716,23.971293299518983,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,865.2816111561978,1758.037108630734,480.45437518522374,865.2816111561978,476.8868948868736,388.39471626932414,3066.0236648043206,0.0,865.2816111561978,0.0,1758.037108630734,0.0,480.45437518522374,0.0,0.0,0.0,0.0,0.0,1345.7359863414215,448.5786621138072,3552.351757085963,53.285276356289444,35.16074217261468,35.16074217261468,199.82697863523805,772.0124014505641,3875.78549642272,0.0,0.0,0.0,0.0,0.0,4749.434211927778,0.0,0.0,5578.780286536716,23.9747104038747,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,842.1929724486462,1712.6083623556617,469.40983841401624,842.1929724486461,463.9974493114134,378.1955231372327,3066.0236648043206,0.0,842.1929724486462,0.0,1712.6083623556617,0.0,469.40983841401624,0.0,0.0,0.0,0.0,0.0,1311.6028108626624,437.2009369542208,3461.412110172545,51.921181652588174,34.252167247113235,34.252167247113235,194.54070933581605,752.1671624368515,3776.378335655172,0.0,0.0,0.0,0.0,0.0,4739.935343503923,0.0,0.0,5578.780286536716,23.976574502910946,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,822.6856883522294,1673.1456329051366,458.91014355604557,822.6856883522294,453.0660341925895,369.6196541596398,3066.0236648043206,0.0,822.6856883522294,0.0,1673.1456329051366,0.0,458.91014355604557,0.0,0.0,0.0,0.0,0.0,1281.595831908275,427.19861063609164,3381.940075449503,50.729101131742546,33.46291265810273,33.46291265810273,190.04373295059227,734.8972700346319,3689.6387348480444,0.0,0.0,0.0,0.0,0.0,4730.455472816917,0.0,0.0,5578.780286536716,23.978399394771678,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,826.0647278210437,1677.0256557295131,459.08443120626316,826.0647278210436,454.83581273976887,371.22891508127475,3066.0236648043206,0.0,826.0647278210437,0.0,1677.0256557295131,0.0,459.08443120626316,0.0,0.0,0.0,0.0,0.0,1285.1491590273067,428.38305300910224,3390.5578677659223,50.85836801648883,33.54051311459026,33.54051311459026,190.77934074765784,737.1017880024294,3699.2766027592493,0.0,0.0,0.0,0.0,0.0,4720.994561871284,0.0,0.0,5578.780286536716,23.976700917509575,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,832.1562987806318,1689.299250996836,461.11071975730965,832.1562987806318,458.53580230822104,373.62049647241076,3066.0236648043206,0.0,832.1562987806318,0.0,1689.299250996836,0.0,461.11071975730965,0.0,0.0,0.0,0.0,0.0,1293.2670185379416,431.08900617931386,3413.6552757140917,51.20482913571137,33.78598501993672,33.78598501993672,192.15351168539985,742.0193170402985,625.2632051657883,0.0,0.0,0.0,0.0,0.0,4711.5525727475415,0.0,3099.322381409286,2311.8076437399,23.978011637028256,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,870.4336283245273,1770.1732694940938,482.0099919700856,870.4336283245273,480.307939501308,390.12568882321926,3066.0236648043206,0.0,870.4336283245273,0.0,1770.1732694940938,0.0,482.0099919700856,0.0,0.0,0.0,0.0,0.0,1352.4436202946129,450.8145400982043,3573.4314298869112,53.60147144830367,35.40346538988188,35.40346538988188,200.98883603825774,776.2117783645294,2293.710443935107,0.0,0.0,0.0,0.0,0.0,4702.129467602047,0.0,1605.1182242181287,619.8644762818573,23.98116802798931,0.0,0.0,0.0,0.0,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,880.785947497015,1792.255079944267,489.7764064780595,880.785947497015,485.82493018462156,394.9610173123934,3066.0236648043206,0.0,880.785947497015,0.0,1792.255079944267,0.0,489.7764064780595,0.0,0.0,0.0,0.0,0.0,1370.5623539750745,456.8541179916915,3619.671551911033,54.29507327866549,35.84510159888534,35.84510159888534,203.43061209216145,786.2700065602892,3949.087440479629,0.0,0.0,0.0,0.0,0.0,4692.725208666843,0.0,0.0,619.8644762818573,23.980573590377823,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,891.0717468419465,1808.4201033696631,492.80924417315737,891.0717468419466,491.18598371478123,399.8857631271653,3066.0236648043206,0.0,891.0717468419465,0.0,1808.4201033696631,0.0,492.80924417315737,0.0,0.0,0.0,0.0,0.0,1383.880991015104,461.2936636717013,3653.5947580564684,54.80392137084702,36.16840206739327,36.16840206739327,205.73517249454832,794.1695616718831,3986.47065605665,0.0,0.0,0.0,0.0,0.0,4683.339758249511,0.0,0.0,619.8644762818573,23.97726935261524,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,868.3514363522065,1765.394661702831,480.08238540496234,868.3514363522065,479.2075428186192,389.14389353358735,3066.0236648043206,0.0,868.3514363522065,0.0,1765.394661702831,0.0,480.08238540496234,0.0,0.0,0.0,0.0,0.0,1348.433821757169,449.477940585723,3563.306424045723,53.44959636068584,35.30789323405662,35.30789323405662,200.48927645415156,774.0325998686736,3887.8610833286734,0.0,0.0,0.0,0.0,0.0,4673.973078733013,0.0,0.0,619.8644762818573,23.978673488960485,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,852.6891331865465,1735.023032886684,471.85312353776965,852.6891331865465,470.5520625266492,382.1370706598973,3066.0236648043206,0.0,852.6891331865465,0.0,1735.023032886684,0.0,471.85312353776965,0.0,0.0,0.0,0.0,0.0,1324.5422567243163,441.5140855747721,3501.0793751857723,52.516190627786585,34.70046065773368,34.70046065773368,196.88470653255484,760.3159040505807,5947.7150407272,0.0,0.0,0.0,0.0,0.0,4664.6251325755475,2127.8338470656195,0.0,2638.5049080195818,23.98015401708641,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,911.436577751512,1851.4880609999493,505.86069804912535,911.436577751512,502.81943638381966,408.61714136769234,3066.0236648043206,0.0,911.436577751512,0.0,1851.4880609999493,0.0,505.86069804912535,0.0,0.0,0.0,0.0,0.0,1417.2972758006374,472.43242526687914,3741.2177620674656,56.11826643101198,37.02976121999899,37.02976121999899,210.4856042902149,813.0958184281042,7181.203536637977,0.0,0.0,0.0,0.0,0.0,4655.295882310397,3099.322381409286,0.0,5578.780286536716,23.973590593264102,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,900.7579363382875,1829.6828246607379,499.38848792564966,900.7579363382877,496.91214821369147,403.84578812459614,3066.0236648043206,0.0,900.7579363382875,0.0,1829.6828246607379,0.0,499.38848792564966,0.0,0.0,0.0,0.0,0.0,1400.1464242639372,466.71547475464575,3696.5447236793207,55.44817085518981,36.59365649321476,36.59365649321476,208.00570179584142,803.3566603921066,4033.185909316784,0.0,0.0,0.0,0.0,0.0,4645.985290545777,0.0,0.0,5578.780286536716,23.975061224397688,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,884.0539835018527,1793.8330465993708,488.576141121082,884.0539835018528,487.2226873926694,396.83129610918337,3066.0236648043206,0.0,884.0539835018527,0.0,1793.8330465993708,0.0,488.576141121082,0.0,0.0,0.0,0.0,0.0,1372.6301246229348,457.5433748743116,3624.006546096617,54.360098191449254,35.876660931987416,35.876660931987416,204.10594100999688,787.7627359397326,3954.225907162038,0.0,0.0,0.0,0.0,0.0,4636.693319964686,0.0,0.0,5578.780286536716,23.977361643822523,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,874.3788479307216,1774.2936767623396,482.02578456155305,874.3788479307216,482.338845951808,392.04000197891355,3066.0236648043206,0.0,874.3788479307216,0.0,1774.2936767623396,0.0,482.02578456155305,0.0,0.0,0.0,0.0,0.0,1356.4046324922747,452.1348774974249,3582.833186752039,53.742497801280585,35.485873535246796,35.485873535246796,201.84332186522755,778.6924442344266,3909.3907534890427,0.0,0.0,0.0,0.0,0.0,4627.419933324755,0.0,0.0,5578.780286536716,23.97666976261688,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,878.8189524020922,1783.4703739856602,484.5641565451168,878.8189524020922,484.8963285939081,393.92262380818414,3066.0236648043206,0.0,878.8189524020922,0.0,1783.4703739856602,0.0,484.5641565451168,0.0,0.0,0.0,0.0,0.0,1363.3831089472092,454.4610363157364,3601.314519248606,54.01971778872909,35.66940747971321,35.66940747971321,202.87167621516335,782.6912452790552,3929.5447282119253,0.0,0.0,0.0,0.0,0.0,4618.165093458106,0.0,0.0,5578.780286536716,23.977131336386233,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,869.4289142538621,1767.2508267516023,479.1549589063686,869.4289142538621,480.1823560336135,389.24655822024863,3066.0236648043206,0.0,869.4289142538621,0.0,1767.2508267516023,0.0,479.1549589063686,0.0,0.0,0.0,0.0,0.0,1348.5838731602307,449.5279577200769,3565.36265763191,53.480439864478654,35.345016535032045,35.345016535032045,200.70107088420755,774.3995015388273,3890.234201450659,0.0,0.0,0.0,0.0,0.0,4608.92876327119,0.0,0.0,5578.780286536716,23.978725428276263,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,868.0785451569394,1762.251141259684,477.2945708492406,868.0785451569393,479.06822011159454,389.0103250453448,3066.0236648043206,0.0,868.0785451569394,0.0,1762.251141259684,171.11883902387194,306.17573182536864,0.0,0.0,171.11883902387194,228.15845203182926,57.039613007957314,1174.254276982308,391.418092327436,3327.923510569428,49.91885265854142,36.9562112154324,35.24502282519368,200.3582468136862,770.9360388482471,779.2379147048237,0.0,0.0,0.0,228.15845203182926,0.0,4816.461435174886,0.0,3099.322381409286,2311.8076437399,23.978789261658296,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,881.3751035542824,1788.9219323047384,485.84113242889424,881.3751035542824,486.056094854654,395.3190086996284,3066.0236648043206,0.0,881.3751035542824,0.0,1788.9219323047384,7.604939108170129,478.2361933207241,0.0,0.0,7.604939108170129,10.139918810893505,2.5349797027233762,1359.6112968750065,453.2037656250022,3601.736994804747,54.026054922071204,35.85448803717647,35.77843864609477,203.45624640772047,784.8539733407883,2335.873917410575,0.0,0.0,0.0,10.139918810893505,0.0,4816.461435174886,0.0,1605.1182242181287,619.8644762818573,23.978102136137466,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,874.6356894015034,1774.8955377715115,484.9424990343631,874.6356894015034,481.43506597877087,393.20062342273263,3066.0236648043206,0.0,874.6356894015034,0.0,1774.8955377715115,0.0,484.9424990343631,0.0,0.0,0.0,0.0,0.0,1359.5781884358667,453.1927294786222,3587.6664556860005,53.81499683529,35.49791075543023,35.49791075543023,201.9689691238867,779.9725169486594,3914.44624315604,0.0,0.0,0.0,0.0,0.0,4806.828512304537,0.0,0.0,619.8644762818573,23.97823398280029,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,897.4969005250264,1823.4970063137444,498.4468403022819,897.4969005250264,494.2516580238434,403.245242501183,3066.0236648043206,0.0,897.4969005250264,0.0,1823.4970063137444,0.0,498.4468403022819,0.0,0.0,0.0,0.0,0.0,1395.9437408273084,465.31458027576946,3684.755327416822,55.27132991125233,36.469940126274885,36.469940126274885,207.27212580465155,800.7979162442231,4020.238663385277,0.0,0.0,0.0,0.0,0.0,4797.214855279929,0.0,0.0,619.8644762818573,23.979330217016987,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,894.1389669962667,1813.9994918560621,497.43332171088775,894.1389669962667,491.9128302485416,402.22613674772515,3066.0236648043206,0.0,894.1389669962667,0.0,1813.9994918560621,0.0,497.43332171088775,0.0,0.0,0.0,0.0,0.0,1391.5722887071545,463.8574295690515,3669.429210132268,55.04143815198402,36.27998983712124,36.27998983712124,206.51453302967852,797.9733804249564,4003.5451609881725,0.0,0.0,0.0,0.0,0.0,4787.620425569369,0.0,0.0,619.8644762818573,23.976307838912497,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,870.3805408584477,1764.726375649716,481.27281571736233,870.3805408584477,479.3214391167235,391.0591017417242,3066.0236648043206,0.0,870.3805408584477,0.0,1764.726375649716,0.0,481.27281571736233,0.0,0.0,0.0,0.0,0.0,1351.65335657581,450.55111885860333,3566.9308510841292,53.503962766261935,35.29452751299432,35.29452751299432,200.95266558651832,775.5968022373722,6991.298915872183,0.0,0.0,0.0,0.0,0.0,4778.045184718231,3099.322381409286,0.0,3560.139854798991,23.9754323718664,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,796.1516406596487,1610.4949843479067,438.5334895162302,796.1516406596487,437.3249592306964,358.8266814289523,3066.0236648043206,0.0,796.1516406596487,0.0,1610.4949843479067,0.0,438.5334895162302,0.0,0.0,0.0,0.0,0.0,1234.6851301758788,411.56171005862626,3256.741824582412,48.85112736873618,32.20989968695813,32.20989968695813,183.77392091735632,708.606557718635,3553.7866722424233,0.0,0.0,0.0,0.0,0.0,4768.489094348795,0.0,0.0,619.8644762818573,23.991433652899772,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,798.248863211976,1614.2734375553557,439.16217414673656,798.248863211976,438.39464400310806,359.85421920886785,3066.0236648043206,0.0,798.248863211976,0.0,1614.2734375553557,0.0,439.16217414673656,0.0,0.0,0.0,0.0,0.0,1237.4110373587125,412.4703457862375,3264.1548207003057,48.96232231050458,32.28546875110712,32.28546875110712,184.24319284518782,710.2467984441441,3561.93127335821,0.0,0.0,0.0,0.0,0.0,4758.952116160098,0.0,0.0,619.8644762818573,23.991177213582908,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,786.465576380419,1586.7407335178716,431.80689701291027,786.465576380419,431.1688188738121,355.29675750660687,3066.0236648043206,0.0,786.465576380419,0.0,1586.7407335178716,0.0,431.80689701291027,0.0,0.0,0.0,0.0,0.0,1218.2724733933292,406.0908244644431,3211.104031375644,48.16656047063466,31.734814670357434,31.734814670357434,181.49637694355053,699.2233912193432,5632.070445196166,0.0,0.0,0.0,0.0,0.0,4749.434211927778,2127.8338470656195,0.0,2638.5049080195818,23.99102709065745,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,783.6081544298257,1582.7559973330735,431.9385993438375,783.6081544298256,429.8775874578264,353.7305669719993,3066.0236648043206,0.0,783.6081544298257,0.0,1582.7559973330735,0.0,431.9385993438375,0.0,0.0,0.0,0.0,0.0,1215.546753773663,405.1822512578877,3203.485002364624,48.05227503546936,31.655119946661472,31.655119946661472,180.88237920675567,697.4271453934356,3495.7298965001746,0.0,0.0,0.0,0.0,0.0,4739.935343503923,0.0,0.0,2638.5049080195818,23.989648092994102,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,770.0017859095899,1555.8035007555075,424.11779510111904,770.0017859095899,422.59901284279834,347.40277306679155,3066.0236648043206,0.0,770.0017859095899,0.0,1555.8035007555075,0.0,424.11779510111904,0.0,0.0,0.0,0.0,0.0,1194.119581010709,398.039860336903,3147.9629421031195,47.219444131546794,31.11607001511015,31.11607001511015,177.7328918318393,685.2243363305095,3435.1474180967266,0.0,0.0,0.0,0.0,0.0,4730.455472816916,0.0,0.0,2638.5049080195818,23.987913149399052,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,775.6676807621525,1568.9617144762515,427.0626120039458,775.6676807621525,426.07514832714736,349.5925324350051,3066.0236648043206,0.0,775.6676807621525,0.0,1568.9617144762515,0.0,427.0626120039458,0.0,0.0,0.0,0.0,0.0,1202.7302927660983,400.91009758869944,3172.6021048310495,47.58903157246574,31.37923428952503,31.37923428952503,179.03821818059663,690.2958159208118,6561.31020457245,0.0,0.0,0.0,0.0,0.0,4720.994561871283,3099.322381409286,0.0,5578.780286536716,23.98841187368226,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,774.9221660303435,1568.0049488973473,425.50083460639223,774.9221660303435,425.98312037805783,348.93904565228564,3066.0236648043206,0.0,774.9221660303435,0.0,1568.0049488973473,0.0,425.50083460639223,0.0,0.0,0.0,0.0,0.0,1200.4230006367357,400.1410002122452,3168.568949746328,47.52853424619492,31.360098977946947,31.360098977946947,178.83815363377573,689.2278860481098,3457.655835582191,0.0,0.0,0.0,0.0,0.0,4711.552572747541,0.0,0.0,5578.780286536716,23.989011892692076,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,784.2016054636133,1588.2355566627505,427.45737327712806,784.2016054636133,432.19139011522606,352.0102153483873,3066.0236648043206,0.0,784.2016054636133,0.0,1588.2355566627505,0.0,427.45737327712806,0.0,0.0,0.0,0.0,0.0,1211.6589787407413,403.88632624691377,3203.7808616504053,48.05671292475608,31.76471113325501,31.76471113325501,180.90579671916487,696.3782581573447,396.9504121515497,0.0,0.0,0.0,0.0,0.0,4702.129467602046,0.0,3099.322381409286,2311.8076437399,23.990247728638696,0.0,0.0,0.0,-5.684341886080801e-13,0.0
