timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,794.3416962141197,1603.2543293083254,431.2259543180533,794.3416962141197,437.3914577535394,356.9502384605803,3066.0236648043206,0.0,794.3416962141197,0.0,1603.2543293083254,0.0,431.2259543180533,0.0,0.0,0.0,0.0,0.0,1225.567650532173,408.522550177391,3237.344530017889,48.56016795026834,32.06508658616651,32.06508658616651,183.19881127801307,704.4117025780055,1928.1154582003785,0.0,0.0,0.0,0.0,0.0,4692.725208666842,0.0,1605.1182242181287,619.8644762818573,23.988998052358454,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-05-10 09:00:00+00:00,3,36.0,2852.640445048621,800.7046036083934,1617.5611546279847,434.37468681224226,800.7046036083934,441.4265178541026,359.2780857542909,3066.0236648043206,0.0,800.7046036083934,0.0,1617.5611546279847,0.0,434.37468681224226,0.0,0.0,0.0,0.0,0.0,1235.0792904206357,411.6930968068786,3264.333541855499,48.96500312783248,32.35122309255969,32.35122309255969,184.66265388661063,710.0232000064411,3562.6636450550623,0.0,0.0,0.0,0.0,0.0,4683.33975824951,0.0,0.0,619.8644762818573,23.989648598644383,0.0,0.0,0.0,0.0,0.0
2025-05-10 10:00:00+00:00,3,36.0,2864.6547110195024,803.9791433594943,1625.4455978595345,435.22996980047316,803.9791433594942,443.4880375174125,360.4911058420817,3066.0236648043206,0.0,803.9791433594943,0.0,1625.4455978595345,0.0,435.22996980047316,0.0,0.0,0.0,0.0,0.0,1239.2091131599675,413.0697043866558,3277.7244154061577,49.165866231092366,32.50891195719069,32.50891195719069,185.39409285765043,712.6474873897799,3577.302198409282,0.0,0.0,0.0,0.0,0.0,4673.973078733012,0.0,0.0,619.8644762818573,23.9895354860947,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 11:00:00+00:00,3,36.0,2854.0950518941063,800.3564661070802,1618.5449254583077,435.19366032871824,800.3564661070802,441.12269837870446,359.23376772837577,3066.0236648043206,0.0,800.3564661070802,0.0,1618.5449254583077,0.0,435.19366032871824,0.0,0.0,0.0,0.0,0.0,1235.5501264357986,411.8500421452662,3265.9450940393726,48.98917641059059,32.37089850916615,32.37089850916615,184.60620768270903,710.1872232568982,3564.282275151005,0.0,0.0,0.0,0.0,0.0,4664.625132575547,0.0,0.0,619.8644762818573,23.98941273863427,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-05-10 12:00:00+00:00,3,36.0,2844.43433555206,798.0534497928284,1613.632280794322,432.7486049649087,798.0534497928284,440.09196504554154,357.9614847472869,3066.0236648043206,0.0,798.0534497928284,0.0,1613.632280794322,0.0,432.7486049649087,0.0,0.0,0.0,0.0,0.0,1230.802054757737,410.26735158591237,3254.7016871379715,48.82052530706957,32.27264561588644,32.27264561588644,184.04567634610055,707.6788444708554,6651.435561432202,0.0,0.0,0.0,0.0,0.0,4655.295882310395,3099.322381409286,0.0,3560.139854798991,23.989716773854646,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 13:00:00+00:00,3,36.0,2964.053024794435,829.9168179137591,1679.0050124604547,455.1311944202224,829.9168179137591,457.40415355990586,372.5126643538533,3066.0236648043206,0.0,829.9168179137591,0.0,1679.0050124604547,0.0,455.1311944202224,0.0,0.0,0.0,0.0,0.0,1285.0480123339817,428.34933744466053,3392.402362239097,50.88603543358645,33.580100249209096,33.580100249209096,191.5249411208609,737.920514497526,5829.80738635758,0.0,0.0,0.0,0.0,0.0,4645.985290545776,2127.8338470656195,0.0,5578.780286536716,23.986810999502612,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 14:00:00+00:00,3,36.0,2983.065283916223,835.4558651932462,1688.8264020084357,458.7830167145417,835.4558651932462,460.63197121020926,374.82389398303684,3066.0236648043206,0.0,835.4558651932462,0.0,1688.8264020084357,0.0,458.7830167145417,0.0,0.0,0.0,0.0,0.0,1294.2388819077878,431.41296063592927,3414.478244552153,51.21717366828229,33.776528040168714,33.776528040168714,192.81852879803742,743.0017191825864,3726.0670030988094,0.0,0.0,0.0,0.0,0.0,4636.693319964685,0.0,0.0,5578.780286536716,23.982430238497614,0.0,0.0,0.0,0.0,0.0
2025-05-10 15:00:00+00:00,3,36.0,2991.4683223091556,837.1957443919509,1693.571497642897,460.70108027430825,837.1957443919509,461.7555246588653,375.4402197330857,3066.0236648043206,0.0,837.1957443919509,0.0,1693.571497642897,0.0,460.70108027430825,0.0,0.0,0.0,0.0,0.0,1297.8968246662591,432.63227488875305,3424.1005971979093,51.36150895796864,33.87142995285794,33.87142995285794,193.24526137189108,744.9819051243286,3736.450227433483,0.0,0.0,0.0,0.0,0.0,4627.419933324755,0.0,0.0,5578.780286536716,23.981352184328124,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-05-10 16:00:00+00:00,3,36.0,3040.5406210890624,850.919845584072,1721.5587007370323,468.0620747679596,850.9198455840719,469.20873072012466,381.71111486394733,3066.0236648043206,0.0,850.919845584072,0.0,1721.5587007370323,0.0,468.0620747679596,0.0,0.0,0.0,0.0,0.0,1318.9819203520317,439.6606401173439,3480.201261206408,52.20301891809612,34.43117401474065,34.43117401474065,196.40812367660473,757.1341307415262,3797.6747518305883,0.0,0.0,0.0,0.0,0.0,4618.165093458106,0.0,0.0,5578.780286536716,23.981981278016967,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 17:00:00+00:00,3,36.0,2990.811706214056,838.1390640432786,1694.9392885430716,457.73335362770507,838.1390640432787,462.74577986937265,375.393284173906,3066.0236648043206,0.0,838.1390640432786,0.0,1694.9392885430716,0.0,457.73335362770507,0.0,0.0,0.0,0.0,0.0,1295.8724176709836,431.95747255699456,3422.76917877105,51.34153768156575,33.89878577086143,33.89878577086143,193.3751560643895,744.4717378446726,3735.283444058729,0.0,0.0,0.0,0.0,0.0,4608.92876327119,0.0,0.0,5578.780286536716,23.981383018813627,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 18:00:00+00:00,3,36.0,3074.99117271697,861.582290756328,1741.532222201691,471.87665975895203,861.582290756328,474.7902828875696,386.7920078687584,3066.0236648043206,0.0,861.582290756328,0.0,1741.532222201691,0.0,471.87665975895203,0.0,0.0,0.0,0.0,0.0,1333.45895051528,444.4863168384267,3519.477489555398,52.792162343330965,34.83064444403382,34.83064444403382,198.8113797538382,765.7511478236636,3840.7423205406335,0.0,0.0,0.0,0.0,0.0,4599.710905744648,0.0,0.0,5578.780286536716,23.981268472312262,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 19:00:00+00:00,3,36.0,3048.0191882415293,853.882597063921,1723.8809636151125,470.2556275624975,853.8825970639211,469.93505888889416,383.9475381750269,3066.0236648043206,1.9539925233402755e-14,853.882597063921,0.0,1723.8809636151125,178.38154045399483,291.8740871085027,2.842170943040401e-14,8.881784197001252e-15,178.38154045399483,237.84205393865977,59.46051348466494,1145.7566841724238,381.91889472414124,3251.5565425116774,48.77334813767516,36.2614346768422,34.47761927230225,197.09836357752044,757.9901738731462,706.686980705389,2.842170943040401e-14,0.0,2.842170943040401e-14,237.84205393865977,0.0,4816.461435174886,0.0,3099.322381409286,2311.8076437399,23.97764182069756,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 20:00:00+00:00,3,36.0,3093.4341376045822,864.9609411207399,1751.684033865809,476.7891626180322,864.96094112074,476.7584621371304,388.2024789836096,3066.0236648043206,0.0,864.9609411207399,0.0,1751.684033865809,0.0,476.7891626180322,0.0,0.0,0.0,0.0,0.0,1341.7501037387722,447.2500345795907,3540.684172184172,53.11026258276258,35.03368067731618,35.03368067731618,199.6719753953871,770.0996339123727,2258.415547298826,0.0,0.0,0.0,0.0,0.0,4806.828512304537,0.0,1605.1182242181287,619.8644762818573,23.98164604287933,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-05-10 21:00:00+00:00,3,36.0,3151.4140776579247,880.3269572855542,1785.2992402457194,485.78788012664995,880.3269572855542,485.39487237143396,394.9320849141202,3066.0236648043206,0.0,880.3269572855542,0.0,1785.2992402457194,0.0,485.78788012664995,0.0,0.0,0.0,0.0,0.0,1366.114837412204,455.37161247073465,3606.7856901286577,54.10178535192986,35.70598480491439,35.70598480491439,203.23349580587603,784.1188632383693,3935.532940896294,0.0,0.0,0.0,0.0,0.0,4797.214855279929,0.0,0.0,619.8644762818573,23.984244138941577,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 22:00:00+00:00,3,36.0,3139.5246216862106,875.8573911066156,1779.7657707417711,483.9014598378223,875.8573911066156,483.69446040904324,392.1629306975724,3066.0236648043206,0.0,875.8573911066156,0.0,1779.7657707417711,0.0,483.9014598378223,0.0,0.0,0.0,0.0,0.0,1359.7588509444379,453.2529503148126,3592.7775720010213,53.89166358001532,35.595315414835426,35.595315414835426,202.22273173069075,780.5579764551895,3920.0825981414005,0.0,0.0,0.0,0.0,0.0,4787.620425569369,0.0,0.0,619.8644762818573,23.984275573236154,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-05-10 23:00:00+00:00,3,36.0,3063.0606555468994,853.6315959148099,1736.0786407753408,473.35041885674923,853.6315959148099,471.0881177692514,382.5434781455584,3066.0236648043206,0.0,853.6315959148099,0.0,1736.0786407753408,0.0,473.35041885674923,0.0,0.0,0.0,0.0,0.0,1326.982014771559,442.32733825718634,3505.3879938040864,52.58081990706129,34.72157281550682,34.72157281550682,197.13358256700855,761.4848863622697,3824.545541909169,0.0,0.0,0.0,0.0,0.0,4778.045184718231,0.0,0.0,619.8644762818573,23.985145793235553,0.0,0.0,0.0,0.0,0.0
2025-06-27 00:00:00+00:00,4,104.0,2972.3891943255894,827.5903491830841,1687.771869862225,457.0269752802778,827.5903491830841,457.9808191606927,369.6095300223913,3066.0236648043206,0.0,827.5903491830841,0.0,1687.771869862225,0.0,457.0269752802778,0.0,0.0,0.0,0.0,0.0,1284.617324463362,428.20577482112066,3400.5949691467076,51.00892453720061,33.7554373972445,33.7554373972445,191.07682914906965,737.8024033018798,3710.191597627469,0.0,0.0,0.0,0.0,0.0,4778.045184718231,0.0,0.0,619.8644762818573,23.981946422942777,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 01:00:00+00:00,4,104.0,2974.5704631418066,828.5456350675307,1688.723215455132,457.3016126191442,828.5456350675307,458.2302510909781,370.31538397655265,3066.0236648043206,0.0,828.5456350675307,0.0,1688.723215455132,0.0,457.3016126191442,0.0,0.0,0.0,0.0,0.0,1285.847247686675,428.6157492288917,3403.1862123706987,51.04779318556048,33.77446430910264,33.77446430910264,191.28923392295633,738.5017049556137,3713.0721680974207,0.0,0.0,0.0,0.0,0.0,4768.489094348795,0.0,0.0,619.8644762818573,23.98146641280118,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-27 02:00:00+00:00,4,104.0,2962.0674572742187,825.8083749222616,1681.413506297465,454.8455760544935,825.8083749222615,456.72906395990674,369.0793109623548,3066.0236648043206,0.0,825.8083749222616,0.0,1681.413506297465,0.0,454.8455760544935,0.0,0.0,0.0,0.0,0.0,1280.6539509767551,426.884650325585,3388.952107599805,50.83428161399707,33.6282701259493,33.6282701259493,190.63219090881802,735.6076631002986,3697.6751203745175,0.0,0.0,0.0,0.0,0.0,4758.952116160098,0.0,0.0,619.8644762818573,23.979796395209895,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 03:00:00+00:00,4,104.0,2898.9437019631428,809.4425883743826,1644.3497503554836,445.15136323327755,809.4425883743826,447.1212645949419,362.32132377944066,3066.0236648043206,0.0,809.4425883743826,0.0,1644.3497503554836,0.0,445.15136323327755,0.0,0.0,0.0,0.0,0.0,1254.59395160766,418.19798386922,3317.1416858323637,49.75712528748545,32.886995007109675,32.886995007109675,186.8321140339108,720.5612132048357,3619.5049151679787,0.0,0.0,0.0,0.0,0.0,4749.434211927778,0.0,0.0,619.8644762818573,23.97782230022095,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 04:00:00+00:00,4,104.0,2787.838365586684,776.6112732005405,1580.3259436956255,430.90114869051695,776.6112732005405,428.88384844511273,347.72742475542776,3066.0236648043206,0.0,776.6112732005405,0.0,1580.3259436956255,0.0,430.90114869051695,0.0,0.0,0.0,0.0,0.0,1207.5124218910573,402.5041406303524,3190.3425062170354,47.85513759325553,31.60651887391251,31.60651887391251,179.35207236772303,692.924388339156,3480.762753925841,0.0,0.0,0.0,0.0,0.0,4739.935343503923,0.0,0.0,619.8644762818573,23.977053866063798,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-06-27 05:00:00+00:00,4,104.0,2807.562379466614,786.4492379904109,1592.4537123687903,428.65942910741234,786.4492379904109,434.2278649220831,352.2213730683278,3066.0236648043206,0.0,786.4492379904109,0.0,1592.4537123687903,0.0,428.65942910741234,0.0,0.0,0.0,0.0,0.0,1215.1086670978232,405.03622236594106,3212.598601832555,48.18897902748832,31.849074247375807,31.849074247375807,181.42601951072152,698.3493693989025,3505.911748865516,0.0,0.0,0.0,0.0,0.0,4730.455472816917,0.0,0.0,619.8644762818573,23.980708352935782,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-27 06:00:00+00:00,4,104.0,3020.8826747440003,845.5055085243141,1711.6841507837999,463.69301543588625,845.5055085243141,466.3920976010587,379.11341092325534,3066.0236648043206,0.0,845.5055085243141,0.0,1711.6841507837999,0.0,463.69301543588625,0.0,0.0,0.0,0.0,0.0,1309.1985239602004,436.39950798673345,3457.2821827307334,51.859232740961,34.233683015676,34.233683015676,195.12089363349722,751.8470003925436,3772.729675136544,0.0,0.0,0.0,0.0,0.0,4720.994561871284,0.0,0.0,619.8644762818573,23.98091335424385,0.0,0.0,0.0,0.0,0.0
2025-06-27 07:00:00+00:00,4,104.0,2973.344566588362,829.0158104821998,1683.144387989911,461.1843681162501,829.0158104821996,456.80383556471764,372.21197491748205,3066.0236648043206,0.0,829.0158104821998,0.0,1683.144387989911,0.0,461.1843681162501,0.0,0.0,0.0,0.0,0.0,1290.2001785984498,430.0667261994833,3403.411292787844,51.05116939181766,33.66288775979822,33.66288775979822,191.48007953896348,739.923750649861,3713.268317238222,0.0,0.0,0.0,0.0,0.0,4711.5525727475415,0.0,0.0,619.8644762818573,23.97661987545571,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 08:00:00+00:00,4,104.0,2962.233665295176,826.2149733790496,1677.6042943488667,458.4143975672605,826.2149733790495,455.55668163870695,370.65829174034263,3066.0236648043206,0.0,826.2149733790496,0.0,1677.6042943488667,0.0,458.4143975672605,0.0,0.0,0.0,0.0,0.0,1284.6293709463102,428.20979031543675,3390.4434556106135,50.8566518341592,33.55208588697734,33.55208588697734,190.80397287259416,736.9745867961448,3699.20825209132,0.0,0.0,0.0,0.0,0.0,4702.129467602047,0.0,0.0,619.8644762818573,23.97714136154974,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-27 09:00:00+00:00,4,104.0,2914.1667402706785,811.4857444047292,1650.3067896448442,452.3742062211028,811.4857444047293,447.74039823929775,363.7453461654315,3066.0236648043206,0.0,811.4857444047292,0.0,1650.3067896448442,0.0,452.3742062211028,0.0,0.0,0.0,0.0,0.0,1263.859950625832,421.28665020861064,3335.453390479287,50.0318008571893,33.006135792896885,33.006135792896885,187.45818281803344,724.7889054696273,3638.9556457403055,0.0,0.0,0.0,0.0,0.0,4692.725208666843,0.0,0.0,619.8644762818573,23.976879108066885,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 10:00:00+00:00,4,104.0,2854.2154739279263,793.0918577977374,1616.5785356324843,444.54508049770635,793.0918577977375,438.0016831430324,355.09017465470504,3066.0236648043206,0.0,793.0918577977374,0.0,1616.5785356324843,0.0,444.54508049770635,0.0,0.0,0.0,0.0,0.0,1237.6369382954438,412.54564609848126,3266.761120026409,49.001416800396136,32.331570712649686,32.331570712649686,183.27424316817158,709.4844474923483,3563.6999214202747,0.0,0.0,0.0,0.0,0.0,4683.339758249511,0.0,0.0,619.8644762818573,23.97854510076102,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 11:00:00+00:00,4,104.0,2864.5520750208466,796.2678447534232,1622.2073141688497,446.0769160985737,796.2678447534232,439.77907701049963,356.4887677429236,3066.0236648043206,0.0,796.2678447534232,0.0,1622.2073141688497,0.0,446.0769160985737,0.0,0.0,0.0,0.0,0.0,1242.3447608519969,414.11492028399897,3278.666995304846,49.18000492957269,32.444146283376995,32.444146283376995,184.00286311107246,712.1860808913981,3576.7381559122446,0.0,0.0,0.0,0.0,0.0,4673.973078733013,0.0,0.0,619.8644762818573,23.97792734903029,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 12:00:00+00:00,4,104.0,2854.5137389646643,793.2316237740478,1617.947656312086,443.3344588785303,793.2316237740479,439.15553598557835,354.07608778846947,3066.0236648043206,0.0,793.2316237740478,0.0,1617.947656312086,0.0,443.3344588785303,0.0,0.0,0.0,0.0,0.0,1236.5660826525782,412.18869421752606,3266.7024331821904,49.00053649773285,32.35895312624172,32.35895312624172,183.2802181762866,709.187355144029,6663.023475517979,0.0,0.0,0.0,0.0,0.0,4664.625132575547,3099.322381409286,0.0,3560.139854798991,23.97736240228987,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 13:00:00+00:00,4,104.0,2859.0678962428838,794.3997107587012,1618.0744599469801,446.59372553720215,794.3997107587012,438.6805162271825,355.71919453151867,3066.0236648043206,0.0,794.3997107587012,0.0,1618.0744599469801,0.0,446.59372553720215,0.0,0.0,0.0,0.0,0.0,1240.9934362959034,413.6644787653011,3272.7323750081846,49.09098562512277,32.3614891989396,32.3614891989396,183.61098884376628,711.0894316320694,5697.991174940573,0.0,0.0,0.0,0.0,0.0,4655.295882310395,2127.8338470656195,0.0,5578.780286536716,23.976003775554293,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 14:00:00+00:00,4,104.0,2897.917169548976,803.5800332599209,1640.0838201540646,454.25331613498986,803.580033259921,443.9234285264559,359.6566047334651,3066.0236648043206,0.0,803.5800332599209,0.0,1640.0838201540646,0.0,454.25331613498986,0.0,0.0,0.0,0.0,0.0,1257.8333493949108,419.2777831316369,3317.194952680612,49.757924290209175,32.801676403081295,32.801676403081295,185.79941899199665,720.4384792200053,3618.3556487689807,0.0,0.0,0.0,0.0,0.0,4645.985290545775,0.0,0.0,5578.780286536716,23.975790976872513,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 15:00:00+00:00,4,104.0,2900.4790381482444,805.7714464449397,1643.3657028532775,451.34188885002635,805.7714464449397,446.07029638124527,359.7011500636944,3066.0236648043206,0.0,805.7714464449397,0.0,1643.3657028532775,0.0,451.34188885002635,0.0,0.0,0.0,0.0,0.0,1257.113335294966,419.03777843165534,3319.5168165798987,49.79275224869848,32.86731405706555,32.86731405706555,186.20442093483226,720.7695797293171,3621.2486178775603,0.0,0.0,0.0,0.0,0.0,4636.693319964684,0.0,0.0,5578.780286536716,23.97595038006674,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-06-27 16:00:00+00:00,4,104.0,2906.154744962548,806.8400280153548,1647.4122052761065,451.90251167108715,806.8400280153548,446.87696730627727,359.9630607090776,3066.0236648043206,0.0,806.8400280153548,0.0,1647.4122052761065,0.0,451.90251167108715,0.0,0.0,0.0,0.0,0.0,1258.742539686442,419.5808465621473,3325.735591524696,49.886033872870435,32.94824410552213,32.94824410552213,186.4517870919273,721.8151557379892,3627.9699007005374,0.0,0.0,0.0,0.0,0.0,4627.419933324755,0.0,0.0,5578.780286536716,23.97705626687348,0.0,0.0,0.0,0.0,0.0
2025-06-27 17:00:00+00:00,4,104.0,2911.70981245057,809.0851526832699,1651.3156680637098,451.30899170358924,809.0851526832699,448.19675270806437,360.8883999752056,3066.0236648043206,0.0,809.0851526832699,0.0,1651.3156680637098,0.0,451.30899170358924,0.0,0.0,0.0,0.0,0.0,1260.3941443868591,420.13138146228636,3331.8411939128555,49.97761790869283,33.0263133612742,33.0263133612742,186.92209085403408,723.0837169475617,3634.7935293981323,0.0,0.0,0.0,0.0,0.0,4618.165093458106,0.0,0.0,5578.780286536716,23.97743011954814,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 18:00:00+00:00,4,104.0,2945.2197398778285,820.7576306730725,1670.5591962511946,453.9029129535616,820.7576306730725,453.93878325128907,366.81884742178346,3066.0236648043206,0.0,820.7576306730725,0.0,1670.5591962511946,0.0,453.9029129535616,0.0,0.0,0.0,0.0,0.0,1274.660543626634,424.8868478755447,3370.1065877533733,50.5515988163006,33.41118392502389,33.41118392502389,189.51271152576336,731.7735260676565,2071.875041727356,0.0,0.0,0.0,0.0,0.0,4608.92876327119,0.0,1605.1182242181287,3886.837119078673,23.978570260966965,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-27 19:00:00+00:00,4,104.0,2980.3909338777416,831.9010002296038,1689.8108225717301,458.67911107640606,831.9010002296038,459.55569474323886,372.34530548636496,3066.0236648043206,0.0,831.9010002296038,0.0,1689.8108225717301,171.11883902387194,287.5602720525341,0.0,0.0,171.11883902387194,228.15845203182926,57.039613007957314,1119.461272282138,373.15375742737933,3182.4258522812474,47.73638778421871,35.50740484167332,33.7962164514346,192.04653471700334,739.2799142296667,620.3484666981221,0.0,0.0,0.0,228.15845203182926,0.0,4816.461435174886,0.0,3099.322381409286,619.8644762818573,23.97789361948875,0.0,0.0,0.0,0.0,0.0
2025-06-27 20:00:00+00:00,4,104.0,2968.9866483174515,829.1773061528293,1683.346224615335,456.46311754928644,829.1773061528293,458.2803480887872,370.896958064042,3066.0236648043206,0.0,829.1773061528293,0.0,1683.346224615335,7.604939108170129,448.8581784411163,0.0,0.0,7.604939108170129,10.139918810893505,2.5349797027233762,1278.0354845939455,426.01182819798186,3387.3935374072626,50.81090306110894,33.7429738833884,33.6669244923067,191.40064375836846,738.1682530958777,3707.154901413329,0.0,0.0,0.0,10.139918810893505,0.0,4816.461435174886,0.0,0.0,619.8644762818573,23.97691332709747,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-27 21:00:00+00:00,4,104.0,2953.4170974572535,825.4615976005005,1673.7805278118722,454.1749720448795,825.4615976005005,455.6828102686296,369.77878733187083,3066.0236648043206,0.0,825.4615976005005,0.0,1673.7805278118722,0.0,454.1749720448795,0.0,0.0,0.0,0.0,0.0,1279.63656964538,426.54552321512665,3379.9626206723788,50.69943931008568,33.47561055623744,33.47561055623744,190.53326811617714,734.7294517538644,3688.146549211118,0.0,0.0,0.0,0.0,0.0,4806.828512304537,0.0,0.0,619.8644762818573,23.976626483995513,0.0,0.0,0.0,0.0,0.0
2025-06-27 22:00:00+00:00,4,104.0,2930.9927835730564,818.1539717118237,1660.6752730052342,452.1635388559985,818.1539717118237,451.6687706566981,366.4852010551256,3066.0236648043206,0.0,818.1539717118237,0.0,1660.6752730052342,0.0,452.1635388559985,0.0,0.0,0.0,0.0,0.0,1270.3175105678222,423.4391701892741,3354.4319537623305,50.31647930643496,33.213505460104685,33.213505460104685,188.8992158724953,729.0818762884137,3660.07465986147,0.0,0.0,0.0,0.0,0.0,4797.214855279929,0.0,0.0,619.8644762818573,23.977581421707644,0.0,0.0,0.0,0.0,0.0
2025-06-27 23:00:00+00:00,4,104.0,2925.2518606763706,815.9663775363454,1657.9937788387374,451.2917043012872,815.9663775363454,450.6832293806951,365.28314815565034,3066.0236648043206,0.0,815.9663775363454,0.0,1657.9937788387374,0.0,451.2917043012872,0.0,0.0,0.0,0.0,0.0,1267.2580818376325,422.41936061254415,3347.6712212889142,50.21506831933371,33.15987557677475,33.15987557677475,188.40443484530843,727.3586149307358,3652.610475607106,0.0,0.0,0.0,0.0,0.0,4787.620425569369,0.0,0.0,619.8644762818573,23.97870927631404,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-04 00:00:00+00:00,5,17.0,2772.335379650507,773.103314675602,1573.2979369424017,425.9341280325026,773.103314675602,426.0092340831529,347.0940805924491,3066.0236648043206,0.0,773.103314675602,0.0,1573.2979369424017,0.0,425.9341280325026,0.0,0.0,0.0,0.0,0.0,1199.0374427081047,399.67914756936824,3172.0145272198747,47.58021790829812,31.465958738848034,31.465958738848034,178.44095915132127,688.6322421066836,3460.967621757191,0.0,0.0,0.0,0.0,0.0,4758.952116160098,0.0,0.0,619.8644762818573,23.976243048529017,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 01:00:00+00:00,5,17.0,2779.9243563056393,775.5567266081057,1577.6181131124267,426.74951658510645,775.5567266081057,427.35925104114335,348.1974755669624,3066.0236648043206,0.0,775.5567266081057,0.0,1577.6181131124267,0.0,426.74951658510645,0.0,0.0,0.0,0.0,0.0,1202.3062431932121,400.76874773107073,3180.69310403671,47.71039656055065,31.552362262248536,31.552362262248536,178.99279458668306,690.5766634028015,5598.33486677406,0.0,0.0,0.0,0.0,0.0,4749.434211927778,2127.8338470656195,0.0,2638.5049080195818,23.97606352818085,0.0,0.0,0.0,0.0,0.0
2025-10-04 02:00:00+00:00,5,17.0,2782.067544758503,776.3851842937415,1578.4793027365947,427.2030577281687,776.3851842937415,427.6131877115167,348.7719965822249,3066.0236648043206,0.0,776.3851842937415,0.0,1578.4793027365947,0.0,427.2030577281687,0.0,0.0,0.0,0.0,0.0,1203.5882420219102,401.1960806739701,3183.2636254324752,47.748954381487124,31.569586054731896,31.569586054731896,179.18248292455442,691.2666900894753,6572.656616257265,0.0,0.0,0.0,0.0,0.0,4739.935343503923,3099.322381409286,0.0,5578.780286536716,23.976590884659686,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-10-04 03:00:00+00:00,5,17.0,2760.95356824539,769.6674142887495,1566.3143376603125,424.97181629632945,769.6674142887496,424.14326207066364,345.5241522180859,3066.0236648043206,0.0,769.6674142887495,0.0,1566.3143376603125,0.0,424.97181629632945,0.0,0.0,0.0,0.0,0.0,1194.6392305850788,398.21307686169297,3159.166645107084,47.38749967660626,31.32628675320625,31.32628675320625,177.67038860808057,685.9235386527923,3446.877106898183,0.0,0.0,0.0,0.0,0.0,4730.455472816915,0.0,0.0,5578.780286536716,23.974399673206022,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 04:00:00+00:00,5,17.0,2761.044650665493,769.5431498740978,1566.0624123062173,425.4390884851796,769.5431498740979,424.10633129624415,345.4368185778537,3066.0236648043206,0.0,769.5431498740978,0.0,1566.0624123062173,0.0,425.4390884851796,0.0,0.0,0.0,0.0,0.0,1194.9822383592773,398.3274127864258,3159.3720634519204,47.3905809517788,31.321248246124348,31.321248246124348,177.65511979355833,686.0156100240116,3447.060260689505,0.0,0.0,0.0,0.0,0.0,4720.994561871282,0.0,0.0,5578.780286536716,23.973008831467723,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-04 05:00:00+00:00,5,17.0,2641.789902241664,737.0524816198501,1501.9279135464983,402.80950707531713,737.0524816198501,407.2763061693013,329.77617545054886,3066.0236648043206,0.0,737.0524816198501,0.0,1501.9279135464983,0.0,402.80950707531713,0.0,0.0,0.0,0.0,0.0,1139.8619886951674,379.95399623172244,3021.743898473388,45.32615847710082,30.03855827092997,30.03855827092997,170.0399091796535,655.3971804303367,3297.187082672001,0.0,0.0,0.0,0.0,0.0,4711.55257274754,0.0,0.0,5578.780286536716,23.976484695272813,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 06:00:00+00:00,5,17.0,2549.551565904991,711.1102463180137,1451.976207041402,386.4651125455746,711.1102463180137,393.84843127809523,317.2618150399184,3066.0236648043206,0.0,711.1102463180137,0.0,1451.976207041402,0.0,386.4651125455746,0.0,0.0,0.0,0.0,0.0,1097.5753588635882,365.8584529545294,2915.4100188595194,43.73115028289279,29.03952414082804,29.03952414082804,164.00524622389344,631.6738977429718,81.90308223867714,0.0,0.0,0.0,0.0,0.0,4702.129467602045,0.0,3099.322381409286,2311.8076437399,23.97913224719103,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 07:00:00+00:00,5,17.0,2508.767897509253,698.519678967611,1428.0993818230645,382.14883671857734,698.5196789676111,386.73907580514293,311.7806031624681,3066.0236648043206,0.0,698.519678967611,0.0,1428.0993818230645,0.0,382.14883671857734,0.0,0.0,0.0,0.0,0.0,1080.6685156861884,360.2228385620628,2868.990736071316,43.03486104106974,28.56198763646129,28.56198763646129,161.16720314662348,621.5488780226787,1525.1985513138027,0.0,0.0,0.0,0.0,0.0,4692.725208666841,0.0,1605.1182242181287,619.8644762818573,23.979402065452774,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-04 08:00:00+00:00,5,17.0,2576.8371060932204,717.6484468483634,1465.6214218887408,393.567237356115,717.6484468483634,396.4182928987781,321.2301539495854,3066.0236648043206,0.0,717.6484468483634,0.0,1465.6214218887408,0.0,393.567237356115,0.0,0.0,0.0,0.0,0.0,1111.2156842044783,370.40522806815943,2947.2423341613785,44.20863501242068,29.312428437774816,29.312428437774816,165.60107989915684,638.8397998552866,3215.676905948507,0.0,0.0,0.0,0.0,0.0,4683.339758249508,0.0,0.0,619.8644762818573,23.981204763153364,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 09:00:00+00:00,5,17.0,2647.138345203874,737.696121805308,1505.3949104175852,404.0473129809814,737.6961218053082,407.217488722546,330.4786330827621,3066.0236648043206,0.0,737.696121805308,0.0,1505.3949104175852,0.0,404.0473129809814,0.0,0.0,0.0,0.0,0.0,1141.7434347862895,380.5811449287632,3027.719490132638,45.415792351989566,30.107898208351703,30.107898208351703,170.2111961543328,656.4239298517889,3303.562275055663,0.0,0.0,0.0,0.0,0.0,4673.973078733009,0.0,0.0,619.8644762818573,23.982227901377506,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 10:00:00+00:00,5,17.0,2613.6421317498016,729.2903317466331,1484.3914395343993,399.96036046876964,729.2903317466332,402.34898864623364,326.94134310039954,3066.0236648043206,0.0,729.2903317466331,0.0,1484.3914395343993,0.0,399.96036046876964,0.0,0.0,0.0,0.0,0.0,1129.2506922154028,376.41689740513425,2990.059029154936,44.85088543732404,29.687828790687988,29.687828790687988,168.2814299308337,648.924870354668,3262.5670021044693,0.0,0.0,0.0,0.0,0.0,4664.625132575544,0.0,0.0,619.8644762818573,23.975983725014633,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 11:00:00+00:00,5,17.0,2561.7366210066575,713.2778359729327,1454.4707613516414,393.98802368208317,713.2778359729327,393.1076190425936,320.17021693033905,3066.0236648043206,0.0,713.2778359729327,0.0,1454.4707613516414,0.0,393.98802368208317,0.0,0.0,0.0,0.0,0.0,1107.265859655016,369.0886198850053,2930.8252408916624,43.96237861337493,29.089415227032827,29.089415227032827,164.65793051899172,635.8877594714376,5325.458227543715,0.0,0.0,0.0,0.0,0.0,4655.295882310393,2127.8338470656195,0.0,2638.5049080195818,23.978567079622657,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 12:00:00+00:00,5,17.0,2590.1558036228676,721.3583826517925,1471.8117813034487,396.98563966762634,721.3583826517925,397.95767216416317,323.40071048762934,3066.0236648043206,0.0,721.3583826517925,0.0,1471.8117813034487,0.0,396.98563966762634,0.0,0.0,0.0,0.0,0.0,1118.3440223194189,372.7813407731396,2962.937144396007,44.44405716594011,29.436235626068974,29.436235626068974,166.48830298634184,642.5861721775595,6332.064357209712,0.0,0.0,0.0,0.0,0.0,4645.985290545773,3099.322381409286,0.0,5578.780286536716,23.98117397446457,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-04 13:00:00+00:00,5,17.0,2578.671645327066,717.6935805907304,1466.3471530091017,394.6309117272335,717.6935805907304,396.42936754335506,321.2642130473754,3066.0236648043206,0.0,717.6935805907304,0.0,1466.3471530091017,0.0,394.6309117272335,0.0,0.0,0.0,0.0,0.0,1112.324492317964,370.7748307726547,2949.4464760997207,44.241697141495806,29.326943060182035,29.326943060182035,165.63778705226767,639.3082010867822,3217.979846413849,0.0,0.0,0.0,0.0,0.0,4636.693319964681,0.0,0.0,5578.780286536716,23.98250775904206,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-10-04 14:00:00+00:00,5,17.0,2551.113812437001,708.3498413598946,1450.4166972171781,392.3472738599284,708.3498413598948,391.20618669943457,317.14365466046013,3066.0236648043206,0.0,708.3498413598946,0.0,1450.4166972171781,0.0,392.3472738599284,0.0,0.0,0.0,0.0,0.0,1100.697115219823,366.89903840660764,2918.0128508436087,43.770192762654126,29.008333944343562,29.008333944343562,163.55585089973206,632.241749957681,3183.3555623946813,0.0,0.0,0.0,0.0,0.0,4627.4199333247525,0.0,0.0,5578.780286536716,23.98425265224683,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-04 15:00:00+00:00,5,17.0,2491.247767477709,691.3064199446125,1415.671236660633,384.2701108724658,691.3064199446125,381.6708146728647,309.63560527174775,3066.0236648043206,0.0,691.3064199446125,0.0,1415.671236660633,0.0,384.2701108724658,0.0,0.0,0.0,0.0,0.0,1075.5765308170783,358.52551027235944,2849.7732777500705,42.74659916625106,28.31342473321266,28.31342473321266,159.65432717562123,617.5532860806571,3108.8010535583667,0.0,0.0,0.0,0.0,0.0,4618.165093458104,0.0,0.0,5578.780286536716,23.982835668694328,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-04 16:00:00+00:00,5,17.0,2473.627428948961,687.6600694017432,1403.9063710397718,382.0609885074451,687.6600694017432,378.7577299917222,308.90233941002094,3066.0236648043206,0.0,687.6600694017432,0.0,1403.9063710397718,0.0,382.0609885074451,0.0,0.0,0.0,0.0,0.0,1069.7210579091882,356.5736859697294,2830.201114918689,42.45301672378034,28.078127420795436,28.078127420795436,158.8023537253729,613.9853112604735,3087.6127402094344,0.0,0.0,0.0,0.0,0.0,4608.928763271188,0.0,0.0,5578.780286536716,23.982379368456492,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 17:00:00+00:00,5,17.0,2562.6593872141925,714.5689675590355,1451.8820093113638,396.2084103437912,714.5689675590356,392.0218378770529,322.54712968198265,3066.0236648043206,0.0,714.5689675590355,0.0,1451.8820093113638,0.0,396.2084103437912,0.0,0.0,0.0,0.0,0.0,1110.7773779028266,370.2591259676089,2932.9185131817994,43.99377769772699,29.03764018622728,29.03764018622728,164.98475770282846,637.312941740619,1594.8541047366828,0.0,0.0,0.0,0.0,0.0,4599.710905744646,0.0,1605.1182242181287,3886.837119078673,23.97977163838674,0.0,0.0,0.0,0.0,0.0
2025-10-04 18:00:00+00:00,5,17.0,2533.027693289755,706.990297550287,1433.8547933136397,392.18260242582744,706.9902975502871,387.0421825332165,319.94811501707056,3066.0236648043206,0.0,706.990297550287,0.0,1433.8547933136397,178.38154045399688,213.80106197183056,0.0,0.0,178.38154045399688,237.8420539386625,59.460513484665626,920.7913595221175,306.9304531740392,2661.5766060097967,39.92364909014695,30.460911270812762,28.677095866272794,163.2349243140696,628.687547200007,62.39285908047532,9.094947017729282e-13,0.0,9.094947017729282e-13,237.8420539386616,0.0,4816.461435174886,0.0,3099.322381409286,619.8644762818573,23.980398760675378,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 19:00:00+00:00,5,17.0,2513.7720482862746,701.8111149732827,1422.6234667930678,389.3374665199261,701.8111149732827,384.12834612560573,317.682768847677,3066.0236648043206,0.0,701.8111149732827,0.0,1422.6234667930678,0.0,389.3374665199261,0.0,0.0,0.0,0.0,0.0,1091.148581493209,363.71619383106963,2877.488242117346,43.16232363176019,28.452469335861355,28.452469335861355,162.03940509031574,625.8228612248682,3139.594909511142,0.0,0.0,0.0,0.0,0.0,4806.828512304537,0.0,0.0,619.8644762818573,23.97970180738069,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-10-04 20:00:00+00:00,5,17.0,2470.1049623555627,690.1037877930711,1397.0980950189871,382.90307954350374,690.1037877930711,377.5341018538931,312.569685939178,3066.0236648043206,0.0,690.1037877930711,0.0,1397.0980950189871,0.0,382.90307954350374,0.0,0.0,0.0,0.0,0.0,1073.006867336575,357.66895577885833,2827.7739181344205,42.4166087720163,27.94196190037974,27.94196190037974,159.3359682683663,615.3054566200004,3085.410418975563,0.0,0.0,0.0,0.0,0.0,4797.214855279929,0.0,0.0,619.8644762818573,23.97731722360262,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 21:00:00+00:00,5,17.0,2378.6375790412726,663.9604451683192,1347.1449233878911,367.5322104850631,663.9604451683192,364.46013432339964,299.50031084491957,3066.0236648043206,0.0,663.9604451683192,0.0,1347.1449233878911,0.0,367.5322104850631,0.0,0.0,0.0,0.0,0.0,1031.4926556533824,343.8308852177941,2722.4684642590673,40.83702696388601,26.942898467757825,26.942898467757825,153.2850682373979,591.8387773545936,2970.4763563958663,0.0,0.0,0.0,0.0,0.0,4787.620425569369,0.0,0.0,619.8644762818573,23.97718168086419,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 22:00:00+00:00,5,17.0,2404.149435673911,671.9295433695237,1363.7715677455792,368.44832455880396,671.9295433695236,369.57228470104184,302.3572586684818,3066.0236648043206,0.0,671.9295433695237,0.0,1363.7715677455792,0.0,368.44832455880396,0.0,0.0,0.0,0.0,0.0,1040.3778679283278,346.79262264277594,2750.942058316683,41.26413087475024,27.275431354911586,27.275431354911586,155.03825198316457,597.645868210514,3001.7953038844244,0.0,0.0,0.0,0.0,0.0,4778.04518471823,0.0,0.0,619.8644762818573,23.978149336199667,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 23:00:00+00:00,5,17.0,2362.210892307045,661.9022973591286,1338.8637265580858,361.44486838983187,661.9022973591286,363.20726329314897,298.6950340659796,3066.0236648043206,0.0,661.9022973591286,0.0,1338.8637265580858,0.0,361.44486838983187,0.0,0.0,0.0,0.0,0.0,1023.3471657489605,341.1157219163202,2703.3266142233665,40.54989921335049,26.777274531161716,26.777274531161716,152.68041295125988,587.9005831432539,2950.1114754502987,0.0,0.0,0.0,0.0,0.0,4768.489094348795,0.0,0.0,619.8644762818573,23.97868489539029,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 00:00:00+00:00,6,21.0,2339.9718353632124,657.8494757115144,1333.3955910256418,348.72676862605533,657.8494757115144,363.4554263347944,294.39404937672,3066.0236648043206,0.0,657.8494757115144,0.0,1333.3955910256418,0.0,348.72676862605533,0.0,0.0,0.0,0.0,0.0,1006.5762443375697,335.52541477918993,2675.4972501424018,40.132458752136024,26.66791182051284,26.66791182051284,151.46636089778355,580.4600580701351,2920.431893433347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.97250729379239,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 01:00:00+00:00,6,21.0,2313.3033477538447,651.1413893596632,1317.4931642166723,344.6687941775088,651.1413893596632,359.35345649262223,291.787932867041,3066.0236648043206,0.0,651.1413893596632,0.0,1317.4931642166723,0.0,344.6687941775088,0.0,0.0,0.0,0.0,0.0,995.810183537172,331.93672784572396,2645.240075599568,39.678601133993524,26.34986328433345,26.34986328433345,149.90590585056233,574.2209613989467,2887.5243091527914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.97120323446521,0.0,0.0,0.0,0.0,0.0
2025-10-16 02:00:00+00:00,6,21.0,2338.023090188865,657.7942219979636,1330.2134120600028,350.0154561308975,657.7942219979636,362.23421689233624,295.5600051056274,3066.0236648043206,0.0,657.7942219979636,0.0,1330.2134120600028,0.0,350.0154561308975,0.0,0.0,0.0,0.0,0.0,1007.8096781288612,335.93655937628705,2673.9596495651513,40.10939474347727,26.604268241200057,26.604268241200057,151.48076239627585,580.7352529984403,2918.7583431873045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.971852329372553,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 03:00:00+00:00,6,21.0,2372.724729111875,668.031698423101,1350.4753131570028,354.2177175317714,668.031698423101,367.7027251247161,300.328973298385,3066.0236648043206,0.0,668.031698423101,0.0,1350.4753131570028,0.0,354.2177175317714,0.0,0.0,0.0,0.0,0.0,1022.2494159548725,340.74980531829084,2713.4745344301664,40.702118016452495,27.009506263140057,27.009506263140057,153.80576037506376,589.2766962360872,2962.0014253479612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.973933250859755,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-10-16 04:00:00+00:00,6,21.0,2361.552986645079,666.4035678174502,1342.3793863007515,352.77003252687666,666.4035678174502,365.6347786684136,300.76878914903654,3066.0236648043206,0.0,666.4035678174502,0.0,1342.3793863007515,0.0,352.77003252687666,0.0,0.0,0.0,0.0,0.0,1019.1736003443268,339.72453344810896,2701.2775200931874,40.51916280139781,26.847587726015032,26.847587726015032,153.4079784854561,587.3468501869929,2948.8998368320713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.974673888788036,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 05:00:00+00:00,6,21.0,2337.432519877436,659.8641813950018,1327.6074995323345,349.9608389500981,659.8641813950019,361.42117734524163,298.4430040497602,3066.0236648043206,0.0,659.8641813950018,0.0,1327.6074995323345,0.0,349.9608389500981,0.0,0.0,0.0,0.0,0.0,1009.8250203450998,336.6083401150333,2674.0408599924676,40.110612899887016,26.55214999064669,26.55214999064669,151.9158630477555,581.7391160439691,2919.171635921405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.975111073236853,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 06:00:00+00:00,6,21.0,2245.723916846042,633.8462599312589,1274.170894038804,337.7067628759786,633.846259931259,346.4555956965292,287.3906642347298,3066.0236648043206,0.0,633.8462599312589,0.0,1274.170894038804,0.0,337.7067628759786,0.0,0.0,0.0,0.0,0.0,971.5530228072375,323.8510076024125,2569.574924448454,38.54362386672681,25.483417880776077,25.483417880776077,145.96166607923809,559.3231333099295,2805.047050155971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.97589652656869,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 07:00:00+00:00,6,21.0,2252.5122594783807,637.034300838687,1276.5810058621148,338.89695277757727,637.034300838687,347.71137934649744,289.3229214921896,3066.0236648043206,0.0,637.034300838687,0.0,1276.5810058621148,0.0,338.89695277757727,0.0,0.0,0.0,0.0,0.0,975.9312536162643,325.31041787208807,2577.822677350467,38.667340160257005,25.531620117242298,25.531620117242298,146.67900587775068,561.7200041445803,2814.2322636229605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.97351250256676,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 08:00:00+00:00,6,21.0,2253.3378561860136,637.4566482466802,1276.9621365206144,338.91907141871957,637.4566482466802,348.14504979060433,289.31159845607584,3066.0236648043206,0.0,637.4566482466802,0.0,1276.9621365206144,0.0,338.91907141871957,0.0,0.0,0.0,0.0,0.0,976.3757196653997,325.4585732217999,2578.796429407814,38.681946441117205,25.53924273041229,25.53924273041229,146.77287828414475,561.9918834078865,2815.3297395939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.972753489429426,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 09:00:00+00:00,6,21.0,2295.657581293279,650.7872838769506,1302.0188103365604,342.8514870797684,650.7872838769506,356.04734681459746,294.73993706235314,3066.0236648043206,0.0,650.7872838769506,0.0,1302.0188103365604,0.0,342.8514870797684,0.0,0.0,0.0,0.0,0.0,993.638770956719,331.2129236522397,2626.8705049455193,39.40305757418279,26.040376206731207,26.040376206731207,149.7652692250603,572.4620028649451,2868.1195841582235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.972014502579338,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 10:00:00+00:00,6,21.0,2296.796900667516,650.8428903132598,1302.660815116901,343.2931952373567,650.8428903132598,356.1890427462437,294.6538475670161,3066.0236648043206,0.0,650.8428903132598,0.0,1302.660815116901,0.0,343.2931952373567,0.0,0.0,0.0,0.0,0.0,994.1360855506165,331.3786951835388,2628.175595851056,39.422633937765845,26.05321630233802,26.05321630233802,149.7904431917446,572.6982049177252,2869.4951055852416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.971402792977592,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 11:00:00+00:00,6,21.0,2383.129426240317,673.492602869439,1351.205402891647,358.4314204792278,673.492602869439,368.51100179455835,304.98160107488064,3066.0236648043206,0.0,673.492602869439,0.0,1351.205402891647,0.0,358.4314204792278,0.0,0.0,0.0,0.0,0.0,1031.9240233486669,343.9746744495556,2727.1041006898695,40.90656151034804,27.02410805783294,27.02410805783294,155.0856138378608,594.0150659134304,2977.1444921537473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.971910872099745,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 12:00:00+00:00,6,21.0,2399.4868278373915,677.7181968522632,1360.5010410686857,361.267589916443,677.7181968522632,370.3661159315018,307.35208092076135,3066.0236648043206,0.0,677.7181968522632,0.0,1360.5010410686857,0.0,361.267589916443,0.0,0.0,0.0,0.0,0.0,1038.9857867687062,346.32859558956875,2745.8154234269605,41.18723135140441,27.210020821373714,27.210020821373714,156.0714018160954,598.007270399816,2997.4940982372077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.974304330149995,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 13:00:00+00:00,6,21.0,2416.502104441078,682.045645020195,1369.898159840114,364.5582995807686,682.045645020195,372.4173233165255,309.6283217036696,3066.0236648043206,0.0,682.045645020195,0.0,1369.898159840114,0.0,364.5582995807686,0.0,0.0,0.0,0.0,0.0,1046.6039446009636,348.86798153365453,2765.3700859747323,41.48055128962098,27.39796319680228,27.39796319680228,157.09217872468665,602.2366379415666,3018.7387423826444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.97570215883811,0.0,0.0,0.0,0.0,0.0
2025-10-16 14:00:00+00:00,6,21.0,2400.4562851764026,677.0320929325785,1360.4416544679357,362.9825377758879,677.0320929325785,369.6233318925154,307.40876104006304,3066.0236648043206,0.0,677.0320929325785,0.0,1360.4416544679357,0.0,362.9825377758879,0.0,0.0,0.0,0.0,0.0,1040.0146307084665,346.67154356948885,2747.127828745891,41.20691743118836,27.208833089358713,27.208833089358713,155.9659300282159,598.2620572076105,2998.7183423840133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.975397933335813,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 15:00:00+00:00,6,21.0,2370.1207225475923,667.8929691142586,1344.4240132959585,357.8037401373764,667.8929691142587,365.0063604970746,302.88660861718404,3066.0236648043206,0.0,667.8929691142586,0.0,1344.4240132959585,0.0,357.8037401373764,0.0,0.0,0.0,0.0,0.0,1025.696709251635,341.89890308387834,2712.019625631472,40.68029438447208,26.88848026591917,26.88848026591917,153.85682785061604,590.2129858508048,2960.3337083983974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.979504905912975,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-16 16:00:00+00:00,6,21.0,2446.458205940478,691.481801767701,1387.0786429247557,367.8977612480234,691.481801767701,377.79985214433106,313.6819496233699,3066.0236648043206,0.0,691.481801767701,0.0,1387.0786429247557,0.0,367.8977612480234,0.0,0.0,0.0,0.0,0.0,1059.3795630157244,353.1265210052415,2799.5847269457217,41.99377090418582,27.741572858495115,27.741572858495115,159.22116933079752,609.8246069572151,3056.2828128976935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.97294265382568,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 17:00:00+00:00,6,21.0,2460.279991037327,696.8764153288059,1393.4491564721684,369.9544192363528,696.8764153288059,380.54434703495826,316.33206829384767,3066.0236648043206,0.0,696.8764153288059,0.0,1393.4491564721684,0.0,369.9544192363528,0.0,0.0,0.0,0.0,0.0,1066.8308345651587,355.61027818838625,2815.8902692257134,42.2383540383857,27.868983129443368,27.868983129443368,160.43744337254503,614.0240418582038,3074.3040328955303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96599652898154,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 18:00:00+00:00,6,21.0,2507.8566522645306,711.6091555967356,1419.7309950850008,376.5165015827928,711.6091555967356,388.4465671030921,323.1625884936435,3066.0236648043206,0.0,711.6091555967356,0.0,1419.7309950850008,0.0,376.5165015827928,0.0,0.0,0.0,0.0,0.0,1088.1256571795284,362.70855239317615,2870.565204657705,43.05847806986558,28.39461990170002,28.39461990170002,163.79391488426683,626.3501851507086,3134.2068374152386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.962568384080043,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-16 19:00:00+00:00,6,21.0,2492.6049982652075,707.1620343591278,1411.064900210355,374.3780636957263,707.1620343591278,386.0705060008889,321.0915283582389,3066.0236648043206,0.0,707.1620343591278,0.0,1411.064900210355,0.0,374.3780636957263,0.0,0.0,0.0,0.0,0.0,1081.540098054854,360.51336601828467,2853.118364283494,42.796775464252406,28.221298004207103,28.221298004207103,162.7761165201153,622.5288540110665,3115.1338522762735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.962275968588468,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-16 20:00:00+00:00,6,21.0,2473.661980718646,701.9343970357278,1400.4116485759748,371.3159351069424,701.9343970357277,383.3502810858215,318.5841159499062,3066.0236648043206,0.0,701.9343970357278,0.0,1400.4116485759748,0.0,371.3159351069424,0.0,0.0,0.0,0.0,0.0,1073.2503321426702,357.7501107142234,2831.4120914328687,42.47118137149303,28.008232971519497,28.008232971519497,161.56576612896808,617.8035241577235,3091.4655048763693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96197598644159,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 21:00:00+00:00,6,21.0,2451.80062053163,695.9552961988811,1388.7390438535049,367.1062804792438,695.9552961988811,380.54756082234763,315.4077353765335,3066.0236648043206,0.0,695.9552961988811,0.0,1388.7390438535049,0.0,367.1062804792438,0.0,0.0,0.0,0.0,0.0,1063.061576678125,354.35385889270833,2806.154479424338,42.09231719136507,27.7747808770701,27.7747808770701,160.1650872848185,612.160825123032,3063.961445654662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96174866260206,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
