timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,813.1101365949141,1697.674788033809,326.5065435727098,813.1101365949141,193.5704127691193,619.5397238257949,1383.2416829484841,801.6656252166757,11.444511378238417,0.0,1697.674788033809,326.5065435727098,0.0,1166.0590912242556,364.39346600757983,326.5065435727098,435.3420580969464,108.8355145242366,11.444511378238417,3.8148371260794725,1712.9341365381267,25.6940120480719,37.21856119640327,33.95349576067618,183.2409838978113,757.1508705608585,3594.4423387622905,1601.401149321202,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.966254170562685,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,805.3250836675023,1680.824321946562,325.1417427243951,805.3250836675023,192.13143445456467,613.1936492129377,1383.2416829484841,793.8654815431152,11.459602124387175,0.0,1680.824321946562,325.14174272439516,-5.684341886080802e-14,1154.7134276990766,360.84794615596144,325.14174272439516,433.5223236325269,108.38058090813172,11.459602124387118,3.819867374795706,1696.1037914457447,25.44155687168617,36.86790386617519,33.61648643893124,181.53590996087803,750.5102515765594,3561.8013999150203,1588.2357513316035,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96593967120847,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,808.0863171131994,1686.430433776021,324.58830714532144,808.0863171131994,192.58384146897953,615.5024756442199,1383.2416829484841,796.0593712503961,12.026945862803245,738.3403997486695,948.0900340273514,324.58830714532144,0.0,1157.9045400005762,361.84516875018005,1062.928706893991,1417.2382758586546,354.30956896466364,12.026945862803245,4.008981954267749,964.1259618444224,14.461889427666335,44.35789574446033,18.96180068054703,182.11449357250558,980.0597990942907,3799.1648571288306,2575.1428158592307,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96233297732249,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,803.62206917701,1675.95095077597,323.49921920754434,803.62206917701,191.5575277259702,612.0645414510398,1383.2416829484841,791.4764970303378,12.14557214667218,739.4294876864465,936.5214630895236,323.49921920754434,0.0,1151.2385411350367,359.76204410469893,1062.9287068939907,1417.238275858654,354.3095689646635,12.14557214667218,4.048524048890727,952.7155592850866,14.290733389276298,44.148306084459314,18.730429261790473,181.128113950435,976.4177198042144,5907.3238060303565,2568.4768169936906,3424.45119305147,0.0,0.0,0.0,0.0,2127.8338470656195,0.0,2638.5049080195818,23.96126612524659,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,807.8818365221515,1686.1771093987616,324.14976946324833,807.8818365221515,192.5395693831073,615.3422671390442,1383.2416829484841,795.792081809333,12.08975471281849,738.7789374307426,947.3981719680189,324.14976946324833,0.0,1157.51575535903,361.72367354969685,1062.928706893991,1417.2382758586546,354.30956896466364,12.08975471281849,4.0299182376061635,963.5178449184435,14.452767673776652,44.35282925691514,18.94796343936038,182.05982849057565,979.8765496125945,6897.407646406042,2574.7540312176843,5074.25305785225,0.0,0.0,0.0,0.0,3099.322381409286,0.0,5578.780286536716,23.96172619582471,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,802.1940956837768,1674.3872517787775,319.8809554069927,802.1940956837767,190.88327975095038,611.3108159328264,1383.2416829484841,790.2592825961171,11.934813087659677,743.0477514869981,931.3395002917794,319.8809554069927,0.0,1149.4680474125341,359.2087648164169,1062.9287068939907,1417.238275858654,354.3095689646635,11.934813087659677,3.978271029219892,947.2525844086589,14.208788766129883,44.11703210451546,18.626790005835588,180.7254750107049,975.1746906974862,3771.636993567034,2566.706323271188,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5578.780286536716,23.962270382127592,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,814.9719000902696,1697.9619998991757,326.7353679049209,814.9719000902696,193.89794930480878,621.0739507854609,1383.2416829484841,802.3830222356535,12.588877854616157,0.0,1697.9619998991757,326.7353679049209,0.0,1167.102577797314,364.7195555616606,326.7353679049209,435.6471572065612,108.9117893016403,12.588877854616157,4.196292618205386,1714.7471703719973,25.72120755557996,37.226593677032724,33.959239997983516,183.65010017722992,758.3847788893324,3598.0540467836963,1602.7497350038752,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5578.780286536716,23.95885378660641,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,851.8217481529505,1773.8036914305626,342.7810003242733,851.8217481529505,203.11882623111111,648.7029219218393,1383.2416829484841,838.347177872891,13.474570280059424,0.0,1773.8036914305626,342.78100032427335,-5.684341886080802e-14,1219.4140769060234,381.0668990331323,342.78100032427335,457.0413337656978,114.26033344142445,13.474570280059368,4.491523426686456,1791.7697851373084,26.876546777059627,38.90388383185399,35.476073828611256,191.988698929491,793.063959268259,2156.3521749579186,1676.4554106717212,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1605.1182242181287,3886.837119078673,23.955124333177768,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,866.8513997923583,1806.5334303355382,348.51824829549224,866.8513997923583,206.7418650764077,660.1095347159506,1383.2416829484841,853.3914916421126,13.459908150245724,2.947380150479828e-12,1806.5334303355353,348.51824829549224,0.0,1241.2967151158002,387.90522347368756,348.5182482954952,464.69099772732693,116.17274943183173,13.459908150245724,4.486636050081908,1824.479974535863,27.367199618037944,39.61585108966572,36.13066860671071,195.368264506097,807.0465927761127,729.627289790215,1705.9877128431272,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3099.322381409286,619.8644762818573,23.95566262662014,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,861.1650626148953,1793.9635361222915,347.40430694087433,861.1650626148952,205.64777629260075,655.5172863222945,1383.2416829484841,847.9076953336056,13.257367281289703,0.0,1793.9635361222915,347.40430694087433,0.0,1233.3202841216082,385.41258878800255,347.40430694087433,463.20574258783245,115.80143564695811,13.257367281289703,4.419122427096568,1811.6400258306778,27.174600387460167,39.353313791854575,35.87927072244583,194.1192076291857,802.1595393930036,3804.6924450710626,1696.5260267094407,2152.95611156432,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.95671060323964,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,853.9161515290652,1777.4879367018154,344.37241381580395,853.9161515290652,203.72568015545755,650.1904713736077,1383.2416829484841,840.4992032781415,13.416948250923724,0.0,1777.4879367018154,344.372413815804,-5.684341886080802e-14,1222.5442956772968,382.04509239915524,344.372413815804,459.163218421072,114.790804605268,13.416948250923667,4.472316083641222,1795.3772010363803,26.930658015545703,38.99348287219435,35.54975873403631,192.4823686201563,795.2644813299971,3771.040983376681,0.0,0.0,0.0,1681.7075140983688,0.0,1597.6221383934505,0.0,0.0,619.8644762818573,23.955445807851454,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,856.3294750137379,1782.5437795678838,345.5431148641188,856.3294750137379,204.1718766915833,652.1575983221546,1383.2416829484841,842.9650040338524,13.364470979885482,0.0,1782.5437795678838,345.54311486411876,5.684341886080802e-14,1226.1309149583308,383.16591092447834,345.54311486411876,460.72415315215835,115.18103828803959,13.364470979885539,4.454823659961846,1800.3630742077312,27.005446113115966,39.106306739998864,35.650875591357675,193.02991173240545,797.5943130493578,3782.0106824951013,6.821210263296962e-13,0.0,6.821210263296962e-13,1686.8550681104884,0.0,3196.939208821628,0.0,0.0,619.8644762818573,23.955711314950715,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,850.8845517936246,1772.0664218133159,344.3792888913293,850.8845517936246,203.27329681810548,647.6112549755192,1383.2416829484841,837.5236992498087,13.360852543815895,0.0,1772.0664218133159,344.3792888913293,0.0,1218.2162898179035,380.69259056809483,344.3792888913293,459.172385188439,114.79309629710976,13.360852543815895,4.453617514605298,1789.880891871737,26.848213378076053,38.88512132517961,35.44132843626632,191.83001760203936,792.9439851213712,6859.596629028927,4.547473508864641e-13,0.0,4.547473508864641e-13,1677.388675006342,0.0,4784.06457166001,3099.322381409286,0.0,3560.139854798991,23.955559958688035,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,840.5783911757461,1752.2803736732214,339.16858798982514,840.5783911757461,200.94507201820775,639.6333191575384,1383.2416829484841,827.3810997956301,13.197291380115985,0.0,1752.2803736732214,339.1685879898251,5.684341886080802e-14,1203.4634178845529,376.08231808892276,339.1685879898251,452.2247839864334,113.05619599660835,13.197291380116042,4.399097126705347,1769.8767621800428,26.54815143270064,38.437293353362676,35.04560747346443,189.4806024089113,783.0492658806754,5842.910465785089,-4.547473508864641e-13,0.0,0.0,1655.6882018709866,0.0,6347.4002342941285,2127.8338470656195,0.0,5578.780286536716,23.956564954121422,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,844.8783805395096,1764.2493848182874,343.02970607267906,844.8783805395097,201.90294283997864,642.9754376995311,1383.2416829484841,832.0507041143377,12.827676425171944,0.0,1764.2493848182874,343.0297060726791,-5.684341886080802e-14,1210.2555696208549,378.20486550651714,343.0297060726791,457.3729414302388,114.3432353575597,12.827676425171887,4.275892141723962,1781.3529533851831,26.720294300777745,38.71528475709254,35.28498769636575,190.50396958606848,788.0485293461053,3740.2060007765804,2319.0794354811,2319.0794354811,0.0,0.0,651.4509244300064,5648.96761863606,0.0,0.0,5578.780286536716,23.95810301716863,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,842.4372767163086,1764.0228114356307,341.8026572138733,842.4372767163086,201.21001340178069,641.2272633145279,1383.2416829484841,829.7140574518547,12.72321926445386,0.0,1764.0228114356307,341.8026572138733,0.0,1206.8568108390614,377.14275338720665,341.8026572138733,455.7368762851644,113.9342190712911,12.72321926445386,4.241073088151286,1780.9871037882358,26.714806556823536,38.69848280085135,35.280456228712616,189.94337945831396,785.9551705913506,3734.2179159571633,2306.08251971698,2306.08251971698,0.0,0.0,643.4888325927544,4960.3130175116785,0.0,0.0,5578.780286536716,23.958267607131027,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,857.6960031434953,1790.2070873593284,349.72942475259913,857.6960031434953,204.52027190744417,653.1757312360511,1383.2416829484841,844.4770015283246,13.219001615170669,6.821210263296962e-13,1790.2070873593277,349.72942475259913,0.0,1228.3301840411996,383.85318251287487,349.7294247525998,466.30589967013304,116.57647491753326,13.219001615170669,4.4063338717235565,1807.832422846222,27.11748634269333,39.30143599471257,35.804141747186556,193.42952095761171,800.488576344336,3798.1210915997576,3317.0203132597703,3317.02031325977,4.547473508864641e-13,0.0,1622.3842295484378,3242.619518267773,0.0,0.0,5578.780286536716,23.95554568476503,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,879.4292743315924,1837.3672207932914,359.0051875551749,879.4292743315925,209.5472949828299,669.8819793487626,1383.2416829484841,866.0753001957386,13.353974135853832,0.0,1837.3672207932914,359.0051875551749,0.0,1259.7458911938015,393.67059099806295,359.0051875551749,478.67358340689987,119.66839585172497,13.353974135853832,4.451324711951277,1855.1725196410964,27.827587794616445,40.337396291417576,36.747344415865825,198.33942837075278,821.0420684343919,797.5213697051657,4812.747039870377,4904.21584858014,0.0,0.0,3074.3275652696757,0.0,0.0,3099.322381409286,2311.8076437399,23.955291096640003,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,880.1466587336847,1839.6806212740346,357.6291319617837,880.1466587336847,209.7820956539128,670.3645630797719,1383.2416829484841,866.8614032058122,13.28525552787255,2.942715358858327e-12,1839.6806212740316,357.6291319617836,5.684341886080802e-14,1260.8893137539087,394.02791054809643,357.6291319617866,476.8388426157154,119.20971065392885,13.285255527872607,4.428418509290869,1857.394295311195,27.860914429667925,40.36990374509856,36.79361242548063,198.45788035164526,821.1483506632086,2293.4865384145837,1737.7281563696242,4617.13329813829,0.0,0.0,0.0,0.0,0.0,1605.1182242181287,619.8644762818573,23.955682414005953,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,871.4622977031206,1822.2635137152329,351.9598724054515,871.4622977031206,207.55391688756967,663.9083808155509,1383.2416829484841,858.0564357740884,13.405861929032199,1.4491999192270327e-12,1822.2635137152315,351.9598724054515,0.0,1248.0820883986742,390.02565262458563,351.9598724054529,469.2798298739372,117.3199574684843,13.405861929032199,4.468620643010733,1840.1379962872745,27.602069944309118,39.964868998359194,36.44527027430463,196.4421088828084,812.268548835862,3857.954232659666,1717.3619182726113,4163.33402509174,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.95446212532546,0.0,0.0,0.0,0.0,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,866.9084659098908,1815.0281035632715,349.20187083142935,866.9084659098907,206.62730112809882,660.2811647817919,1383.2416829484841,853.7940665824328,13.114399327457932,0.0,1815.0281035632715,349.20187083142935,0.0,1241.8822786653568,388.088212082924,349.20187083142935,465.6024944419058,116.40062361047644,13.114399327457932,4.3714664424859775,1832.5139693332155,27.48770953999823,39.79258077957972,36.30056207126543,195.39170155797046,807.8328560847002,3838.9712963892903,1707.4847731072625,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.956157776736962,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,862.1936567740967,1806.89488873581,346.3049219153811,862.1936567740966,205.6441910690692,656.5494657050274,1383.2416829484841,849.4192916726482,12.774365101448439,1.4608618982807857e-12,1806.8948887358085,346.3049219153811,0.0,1235.51896970567,386.09967803302186,346.3049219153826,461.7398958871768,115.4349739717942,12.774365101448439,4.258121700482813,1823.9273755377399,27.358910633066095,39.600946993870025,36.13789777471617,194.30446681359388,803.194995920545,3818.588463345831,1697.2588655928469,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.95835403296058,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,864.0289911789985,1809.606174087292,347.7390146061693,864.0289911789985,206.12794929083248,657.901041888166,1383.2416829484841,851.1111373991337,12.9178537798648,1.4678590857130375e-12,1809.6061740872906,347.73901460616923,5.684341886080802e-14,1237.9798362169217,386.868698817788,347.7390146061707,463.65201947489425,115.91300486872356,12.917853779864856,4.305951259954952,1826.8299791271104,27.402449686906653,39.66951362780755,36.19212348174581,194.7374896535724,805.089231396499,3826.46341126896,1701.6318556918159,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.95787848074128,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,861.646312328652,1805.982796094008,345.8636369209551,861.646312328652,205.34408534090792,656.3022269877441,1383.2416829484841,848.7276337353094,12.918678593342634,0.0,1805.982796094008,345.8636369209551,0.0,1234.5129217968138,385.7852880615043,345.8636369209551,461.1515158946068,115.2878789736517,12.918678593342634,4.306226197780878,1823.2077008851315,27.348115513276973,39.57829229108971,36.11965592188016,194.1752389623262,802.6006959215099,3816.093441265127,1695.6644376914205,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.957732303663672,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,872.3503006440648,1812.1133532509532,362.61914183985124,872.3503006440648,207.48250229198666,664.8677983520781,1383.2416829484841,0.0,872.3503006440648,0.0,1812.1133532509532,0.0,362.61914183985124,0.0,0.0,0.0,0.0,0.0,1234.969442483916,411.656480827972,3458.739276562841,51.88108914844261,36.242267065019064,36.242267065019064,196.9200282736888,732.9421323801415,3780.0249281150113,0.0,0.0,0.0,0.0,0.0,17393.27283155226,0.0,0.0,619.8644762818573,23.957669155744313,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,1055.99298473612,2194.3888729816786,439.1577647512244,1055.99298473612,251.46459949765074,804.5283852384694,1383.2416829484841,0.0,1055.99298473612,0.0,2194.3888729816786,0.0,439.1577647512244,0.0,0.0,0.0,0.0,0.0,1495.1507494873445,498.38358316244813,4187.923205631471,62.818848084472066,43.887777459633575,43.887777459633575,238.37978089227042,887.3577670584577,4576.897389527482,0.0,0.0,0.0,0.0,0.0,17358.486285889157,0.0,0.0,619.8644762818573,23.9498639052909,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1364.5597069466578,2836.6888914150372,565.6353745653701,1364.5597069466578,324.92932917897434,1039.6303777676835,1383.2416829484841,0.0,1364.5597069466578,0.0,2836.6888914150372,0.0,565.6353745653701,0.0,0.0,0.0,0.0,0.0,1930.1950815120279,643.3983605040092,5410.282333431074,81.1542350014661,56.733777828300745,56.733777828300745,307.98717512633993,1146.0073262884166,5912.891299215478,0.0,0.0,0.0,0.0,0.0,17323.76931331738,0.0,0.0,619.8644762818573,23.934519906518137,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1449.7154026077746,3012.221499851786,603.6837176233049,1449.7154026077746,345.212733547811,1104.5026690599636,1383.2416829484841,0.0,1449.7154026077746,0.0,3012.221499851786,0.0,603.6837176233049,0.0,0.0,0.0,0.0,0.0,2053.3991202310795,684.4663734103598,5750.086993493225,86.25130490239837,60.24442999703572,60.24442999703572,327.27936469633363,1218.4859030031632,6284.1065230860295,0.0,0.0,0.0,0.0,0.0,17289.12177469075,0.0,0.0,619.8644762818573,23.932083451589428,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1320.1815845967371,2743.4779342103625,548.5737335200122,1320.1815845967371,314.0905550032357,1006.0910295935014,1383.2416829484841,0.0,1320.1815845967371,0.0,2743.4779342103625,0.0,548.5737335200122,0.0,0.0,0.0,0.0,0.0,1868.7553181167493,622.9184393722497,5235.151691699361,78.52727537549042,54.86955868420725,54.86955868420725,298.00522155113794,1109.1900536672927,5721.423305994402,0.0,0.0,0.0,0.0,0.0,17254.543531141368,0.0,0.0,619.8644762818573,23.93814541790747,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1407.578959256571,2925.2573730488343,585.563999104348,1407.578959256571,335.1349448176277,1072.4440144389432,1383.2416829484841,0.0,1407.578959256571,0.0,2925.2573730488343,0.0,585.563999104348,0.0,0.0,0.0,0.0,0.0,1993.1429583609188,664.3809861203063,5582.78131753006,83.7417197629509,58.50514746097669,58.50514746097669,317.75159736546067,1182.884598170671,6101.284929580425,0.0,0.0,0.0,0.0,0.0,17220.034444079087,0.0,0.0,619.8644762818573,23.934488729917994,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1328.1525356910533,2760.6998618202147,551.1891781501467,1328.1525356910533,315.9909543128763,1012.1615813781771,1383.2416829484841,0.0,1328.1525356910533,0.0,2760.6998618202147,0.0,551.1891781501467,0.0,0.0,0.0,0.0,0.0,1879.3417138412,626.4472379470667,5266.488813608481,78.99733220412722,55.213997236404296,55.213997236404296,299.78596176209527,1115.658526386098,5755.700102047513,0.0,0.0,0.0,0.0,0.0,17185.594375190933,0.0,0.0,619.8644762818573,23.93754919184896,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1266.684602737092,2631.04990009036,526.0460344255845,1266.684602737092,301.4330606326858,965.2515421044063,1383.2416829484841,0.0,1266.684602737092,0.0,2631.04990009036,0.0,526.0460344255845,0.0,0.0,0.0,0.0,0.0,1792.7306371626764,597.5768790542255,5021.357416307263,75.32036124460893,52.6209980018072,52.6209980018072,285.922205797662,1064.0614421001108,5487.841979353144,0.0,0.0,0.0,0.0,0.0,17151.22318644055,0.0,0.0,619.8644762818573,23.939356913352672,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,723.3565331871798,1502.2732452023909,299.8307568660315,723.3565331871798,171.91511930227026,551.4414138849096,1383.2416829484841,0.0,723.3565331871798,0.0,1502.2732452023909,0.0,299.8307568660315,0.0,0.0,0.0,0.0,0.0,1023.1872900532113,341.0624300177371,2866.522965273339,42.99784447910009,30.04546490404782,30.04546490404782,163.2627117673413,607.4139160722741,3132.8744513278757,0.0,0.0,0.0,0.0,0.0,17116.92074006767,0.0,0.0,619.8644762818573,23.963966031031696,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1169.280583247633,2427.919362877131,486.33449286382825,1169.280583247633,278.61726607898635,890.6633171686467,1383.2416829484841,0.0,1169.280583247633,0.0,2427.919362877131,0.0,486.33449286382825,0.0,0.0,0.0,0.0,0.0,1655.6150761114613,551.8716920371538,4635.406131025746,69.53109196538618,48.55838725754262,48.55838725754262,263.954465411264,982.4740239288892,5066.0084629174835,0.0,0.0,0.0,0.0,0.0,17082.68689858754,0.0,0.0,619.8644762818573,23.943392927299755,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,745.5352629366852,1546.0133941594647,307.98436216670655,745.5352629366852,177.39192050585788,568.1433424308273,1383.2416829484841,0.0,745.5352629366852,0.0,1546.0133941594647,0.0,307.98436216670655,0.0,0.0,0.0,0.0,0.0,1053.5196251033917,351.17320836779726,2950.7062276306538,44.260593414459805,30.920267883189297,30.920267883189297,168.2418448464924,625.5161823951281,3225.049201657983,0.0,0.0,0.0,0.0,0.0,17048.521524790365,0.0,0.0,619.8644762818573,23.96043560346876,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,767.4843983589878,1591.8564839720016,318.9646879955283,767.4843983589878,182.7200974186304,584.7643009403574,1383.2416829484841,0.0,767.4843983589878,0.0,1591.8564839720016,0.0,318.9646879955283,0.0,0.0,0.0,0.0,0.0,1086.449086354516,362.14969545150535,3040.455265778023,45.606828986670344,31.837129679440032,31.837129679440032,173.24715137753344,644.6779351745892,3322.9835055011063,0.0,0.0,0.0,0.0,0.0,17014.42448174079,0.0,0.0,619.8644762818573,23.961929572130757,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,1061.9518142165352,2205.9304583234057,439.5048103720986,1061.9518142165352,252.81827289946455,809.1335413170708,1383.2416829484841,0.0,1061.9518142165352,0.0,2205.9304583234057,0.0,439.5048103720986,0.0,0.0,0.0,0.0,0.0,1501.4566245886338,500.4855415295446,4207.872624441584,63.11808936662376,44.11860916646811,44.11860916646811,239.6677163590953,891.5085655881999,4598.895648500241,0.0,0.0,0.0,0.0,0.0,16980.39563277731,0.0,0.0,619.8644762818573,23.949588675369583,0.0,0.0,0.0,0.0,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1367.3290416983482,2841.701979607464,565.3074353236934,1367.3290416983482,325.55931626477076,1041.7697254335774,1383.2416829484841,0.0,1367.3290416983482,0.0,2841.701979607464,0.0,565.3074353236934,0.0,0.0,0.0,0.0,0.0,1932.6364770220416,644.2121590073472,5418.550615636853,81.27825923455279,56.83403959214928,56.83403959214928,308.5723279905832,1147.730825416782,9021.391663455579,0.0,0.0,0.0,0.0,0.0,16946.434841511757,3099.322381409286,0.0,3560.139854798991,23.93558338989629,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,853.8779079770496,1774.6471426285727,350.6436705788824,853.8779079770495,202.37505616890763,651.5028518081419,1383.2416829484841,0.0,853.8779079770496,0.0,1774.6471426285727,0.0,350.6436705788824,0.0,0.0,0.0,0.0,0.0,1204.5215785559321,401.5071928519774,3380.675914036482,50.71013871054723,35.49294285257145,35.49294285257145,192.6349460409977,715.8381633086651,5822.840731558788,0.0,0.0,0.0,0.0,0.0,16912.541971828734,2127.8338470656195,0.0,5578.780286536716,23.959284342712376,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,761.8354031232518,1584.8786990286974,314.5767473638426,761.8354031232517,180.61849984472067,581.216903278531,1383.2416829484841,0.0,761.8354031232518,0.0,1584.8786990286974,0.0,314.5767473638426,0.0,0.0,0.0,0.0,0.0,1076.4121504870946,358.80405016236483,3020.0948996781567,45.30142349517235,31.69757398057395,31.69757398057395,171.9174060678799,639.418027686565,3300.7088772023594,0.0,0.0,0.0,0.0,0.0,16878.71688788508,0.0,0.0,5578.780286536716,23.967316869421918,0.0,0.0,0.0,0.0,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,736.0849914763832,1531.9028351735008,303.95482671188404,736.0849914763832,174.69968822287547,561.3853032535077,1383.2416829484841,0.0,736.0849914763832,0.0,1531.9028351735008,0.0,303.95482671188404,0.0,0.0,0.0,0.0,0.0,1040.0398181882672,346.6799393960891,2918.622592757857,43.77933889136786,30.638056703470017,30.638056703470017,166.106520913983,617.84191260838,3189.7845659701493,0.0,0.0,0.0,0.0,0.0,16844.95945410931,0.0,0.0,5578.780286536716,23.968071411771042,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,770.5316794045837,1605.6282597932827,318.113507854324,770.5316794045835,183.1601996065822,587.3714797980014,1383.2416829484841,0.0,770.5316794045837,0.0,1605.6282597932827,0.0,318.113507854324,0.0,0.0,0.0,0.0,0.0,1088.6451872589078,362.8817290863026,3057.155176138493,45.857327642077394,32.112565195865656,32.112565195865656,173.87898702254648,646.8431741426577,3341.116621194847,0.0,0.0,0.0,0.0,0.0,16811.269535201096,0.0,0.0,5578.780286536716,23.96792759137325,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1186.5172925338784,2467.9249948015095,493.57077392318456,1186.5172925338784,282.9511838352581,903.5661086986204,1383.2416829484841,0.0,1186.5172925338784,0.0,2467.9249948015095,114.11673395912658,379.454039964058,0.0,0.0,114.11673395912658,152.15564527883544,38.03891131970886,1565.9713324979364,521.9904441659788,4555.886771465424,68.33830157198136,50.49966723562145,49.35849989603019,267.8496484894594,996.07547267878,3538.970309719223,0.0,0.0,0.0,152.15564527883544,0.0,16922.194859145588,0.0,1605.1182242181287,3886.837119078673,23.948937670993626,0.0,0.0,0.0,0.0,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1226.097470279417,2551.263916381471,509.0266329361431,1226.097470279417,292.18391030975863,933.9135599696583,1383.2416829484841,0.0,1226.097470279417,0.0,2551.263916381471,509.026632936143,5.684341886080802e-14,0.0,0.0,509.026632936143,678.7021772481907,169.67554431204766,1226.097470279417,408.69915675980565,4186.060543420694,62.790908151310404,56.11554465699085,51.02527832762942,276.75584441043014,1025.0622766182141,2212.12791480596,1.2505552149377763e-12,0.0,1.2505552149377763e-12,678.7021772481894,0.0,17533.11753781308,0.0,3099.322381409286,619.8644762818573,23.94720585644388,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,936.8633343775597,1949.8195282066397,389.56268687842794,936.8633343775597,223.39183946315325,713.4714949144064,1383.2416829484841,0.0,936.8633343775597,0.0,1949.8195282066397,27.68386979654497,361.87881708188297,0.0,0.0,27.68386979654497,36.91182639539329,9.227956598848323,1298.7421514594425,432.91405048648085,3681.4757301525633,55.22213595228845,39.27322926209825,38.996390564132795,211.48709847807314,787.1208613419217,4063.366410804552,0.0,0.0,0.0,36.91182639539329,0.0,17533.11753781308,0.0,0.0,619.8644762818573,23.96072223325484,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,1011.84942526842,2107.7391101104404,419.464393914072,1011.84942526842,241.55375665897438,770.2956686094456,1383.2416829484841,0.0,1011.84942526842,0.0,2107.7391101104404,0.0,419.464393914072,0.0,0.0,0.0,0.0,0.0,1431.313819182492,477.10460639416397,4016.1575356870962,60.24236303530644,42.15478220220881,42.15478220220881,228.38110330887667,850.0376371427647,4389.090566435694,0.0,0.0,0.0,0.0,0.0,17498.051302737455,0.0,0.0,619.8644762818573,23.95672814225346,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1265.4038102341349,2641.3896209837853,520.0444413492586,1265.403810234135,302.2203957353322,963.1834144988028,1383.2416829484841,0.0,1265.4038102341349,0.0,2641.3896209837853,0.0,520.0444413492586,0.0,0.0,0.0,0.0,0.0,1785.4482515833934,595.1494171944645,5021.987289761643,75.32980934642465,52.82779241967571,52.82779241967571,285.4901809468779,1061.6249923271184,5488.462864894296,0.0,0.0,0.0,0.0,0.0,17463.05520013198,0.0,0.0,619.8644762818573,23.94489644373905,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1316.4889407031642,2748.862499127664,538.8390429509453,1316.4889407031642,314.33248369029565,1002.1564570128686,1383.2416829484841,0.0,1316.4889407031642,0.0,2748.862499127664,0.0,538.8390429509453,0.0,0.0,0.0,0.0,0.0,1855.3279836541096,618.4426612180365,5222.63314399981,78.33949715999715,54.977249982553275,54.977249982553275,296.9563632630418,1103.693021606182,5707.883504387955,0.0,0.0,0.0,0.0,0.0,17428.129089731723,0.0,0.0,619.8644762818573,23.94147518533716,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,928.4666651352837,1929.5893220831401,381.0977721042744,928.4666651352837,220.43328157938427,708.0333835558995,1383.2416829484841,0.0,928.4666651352837,0.0,1929.5893220831401,0.0,381.0977721042744,0.0,0.0,0.0,0.0,0.0,1309.5644372395582,436.5214790798527,3675.6752384025513,55.13512857603827,38.591786441662805,38.591786441662805,209.45858886486465,778.2987694040812,4017.452528726781,0.0,0.0,0.0,0.0,0.0,17358.486285889157,0.0,0.0,3560.139854798991,23.95319463047015,0.0,0.0,0.0,0.0,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,919.7544082062833,1907.32798106455,378.851608713269,919.7544082062834,218.21451516818314,701.5398930381002,1383.2416829484841,0.0,919.7544082062833,0.0,1907.32798106455,0.0,378.851608713269,0.0,0.0,0.0,0.0,0.0,1298.6060169195523,432.86867230651745,3638.80267029062,54.5820400543593,38.146559621291,38.146559621291,207.52859787945582,771.2724294829145,6105.040274532637,0.0,0.0,0.0,0.0,0.0,17323.76931331738,2127.8338470656195,0.0,5578.780286536716,23.95131598993837,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,889.964991294272,1848.6453103884692,365.1627932894145,889.964991294272,211.25397067896634,678.7110206153056,1383.2416829484841,0.0,889.964991294272,0.0,1848.6453103884692,0.0,365.1627932894145,0.0,0.0,0.0,0.0,0.0,1255.1277845836864,418.37592819456216,3522.1490231667176,52.83223534750076,36.972906207769384,36.972906207769384,200.76919406168125,745.9231700192829,3849.696264991438,0.0,0.0,0.0,0.0,0.0,17289.12177469075,0.0,0.0,5578.780286536716,23.95531592051184,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,867.0804623132017,1800.1104080340049,357.02030287111745,867.0804623132017,205.76671437616451,661.3137479370372,1383.2416829484841,0.0,867.0804623132017,0.0,1800.1104080340049,0.0,357.02030287111745,0.0,0.0,0.0,0.0,0.0,1224.1007651843192,408.03358839477306,3432.244761613097,51.48367142419645,36.0022081606801,36.0022081606801,195.6400385451354,727.1617146854652,3751.3728879037876,0.0,0.0,0.0,0.0,0.0,17254.543531141368,0.0,0.0,5578.780286536716,23.957748679527622,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,847.0400414465678,1758.7389511977392,348.96247216910433,847.0400414465678,201.09312926389964,645.9469121826681,1383.2416829484841,0.0,847.0400414465678,0.0,1758.7389511977392,0.0,348.96247216910433,0.0,0.0,0.0,0.0,0.0,1196.0025136156721,398.66750453855735,3353.4089693519686,50.30113454027953,35.174779023954784,35.174779023954784,191.12369516806814,710.4418922948146,3665.183357108227,0.0,0.0,0.0,0.0,0.0,17220.034444079087,0.0,0.0,5578.780286536716,23.959772297447692,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,849.199710394165,1762.2071630803296,350.76794128232535,849.199710394165,201.87739900847373,647.3223113856913,1383.2416829484841,0.0,849.199710394165,0.0,1762.2071630803296,0.0,350.76794128232535,0.0,0.0,0.0,0.0,0.0,1199.9676516764903,399.98921722549676,3362.1640319823164,50.43246047973474,35.244143261606595,35.244143261606595,191.6356255319357,712.5455897603804,3674.7204045171998,0.0,0.0,0.0,0.0,0.0,17185.594375190933,0.0,0.0,5578.780286536716,23.958009387931398,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,854.4040735828709,1772.8154304125362,355.34676553937027,854.4040735828709,203.4135942111283,650.9904793717426,1383.2416829484841,0.0,854.4040735828709,0.0,1772.8154304125362,0.0,355.34676553937027,0.0,0.0,0.0,0.0,0.0,1209.7508391222411,403.2502797074137,3385.8165492421913,50.78724823863287,35.45630860825072,35.45630860825072,192.8758864343332,717.8260315968812,601.0699197223717,0.0,0.0,0.0,0.0,0.0,17151.22318644055,0.0,3099.322381409286,2311.8076437399,23.95891780540836,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,893.6191412883458,1855.1869155317543,373.8108329686068,893.6191412883458,212.82598666222756,680.7931546261182,1383.2416829484841,0.0,893.6191412883458,0.0,1855.1869155317543,0.0,373.8108329686068,0.0,0.0,0.0,0.0,0.0,1267.4299742569526,422.47665808565085,3545.0935478743577,53.17640321811536,37.10373831063509,37.10373831063509,201.78682717413437,751.6473650991708,2269.146030669748,0.0,0.0,0.0,0.0,0.0,17116.92074006767,0.0,1605.1182242181287,619.8644762818573,23.961017766807142,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,905.4833118999097,1878.4749290292186,378.859192990213,905.4833118999097,215.39731469426542,690.0859972056443,1383.2416829484841,0.0,905.4833118999097,0.0,1878.4749290292186,0.0,378.859192990213,0.0,0.0,0.0,0.0,0.0,1284.3425048901227,428.11416829670753,3590.9316022160488,53.86397403324073,37.56949858058437,37.56949858058437,204.46804556035838,761.5851850514755,3924.402618970816,0.0,0.0,0.0,0.0,0.0,17082.68689858754,0.0,0.0,619.8644762818573,23.96024181069929,0.0,0.0,0.0,0.0,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,914.3323484818297,1897.2937187693656,380.6750271335719,914.3323484818297,217.77854066777496,696.5538078140548,1383.2416829484841,0.0,914.3323484818297,0.0,1897.2937187693656,0.0,380.6750271335719,0.0,0.0,0.0,0.0,0.0,1295.0073756154015,431.66912520513387,3623.970219589901,54.35955329384851,37.94587437538731,37.94587437538731,206.4136482769708,768.3340755267278,3960.635169911494,0.0,0.0,0.0,0.0,0.0,17048.521524790365,0.0,0.0,619.8644762818573,23.95632103793856,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,891.5344657086775,1852.6072902069325,369.68672754438967,891.5344657086775,212.1507376539149,679.3837280547626,1383.2416829484841,0.0,891.5344657086775,0.0,1852.6072902069325,0.0,369.68672754438967,0.0,0.0,0.0,0.0,0.0,1261.2211932530672,420.40706441768907,3534.235547877689,53.013533218165335,37.052145804138654,37.052145804138654,201.225063736822,748.7499529809537,3862.578436440953,0.0,0.0,0.0,0.0,0.0,17014.42448174079,0.0,0.0,619.8644762818573,23.958548975142218,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,875.8346826058939,1821.5089538984143,362.22165310669203,875.8346826058938,208.38327370119183,667.451408904702,1383.2416829484841,0.0,875.8346826058939,0.0,1821.5089538984143,0.0,362.22165310669203,0.0,0.0,0.0,0.0,0.0,1238.056335712586,412.68544523752865,3472.2507348485287,52.08376102272793,36.43017907796829,36.43017907796829,197.6555957393386,735.2851601555317,5922.684296832151,0.0,0.0,0.0,0.0,0.0,16980.39563277731,2127.8338470656195,0.0,2638.5049080195818,23.96046794327104,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,936.9752247308161,1942.2603520331127,389.549760036658,936.9752247308161,222.52829099221722,714.4469337385989,1383.2416829484841,0.0,936.9752247308161,0.0,1942.2603520331127,0.0,389.549760036658,0.0,0.0,0.0,0.0,0.0,1326.524984767474,442.17499492249135,3710.960331723078,55.66440497584617,38.84520704066225,38.84520704066225,211.50751157986065,787.0373255595226,7155.145043769397,0.0,0.0,0.0,0.0,0.0,16946.434841511757,3099.322381409286,0.0,5578.780286536716,23.952926223687932,0.0,0.0,0.0,0.0,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,925.5212036625516,1919.1417335314281,385.1663117306955,925.5212036625514,219.98866179377242,705.532541868779,1383.2416829484841,0.0,925.5212036625516,0.0,1919.1417335314281,0.0,385.1663117306955,0.0,0.0,0.0,0.0,0.0,1310.687515393247,436.89583846441565,3666.7250873890907,55.00087631083636,38.38283467062856,38.38283467062856,208.93244620241109,777.5948303189202,4007.424079243598,0.0,0.0,0.0,0.0,0.0,16912.541971828734,0.0,0.0,5578.780286536716,23.954708591694956,0.0,0.0,0.0,0.0,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,907.0038516651142,1883.3090336475702,376.15028590962095,907.0038516651142,216.0446258271618,690.9592258379524,1383.2416829484841,0.0,907.0038516651142,0.0,1883.3090336475702,0.0,376.15028590962095,0.0,0.0,0.0,0.0,0.0,1283.1541375747352,427.71804585824503,3594.1812170805506,53.91271825620826,37.666180672951405,37.666180672951405,204.7181741375019,761.6812995978581,3928.1444708201634,0.0,0.0,0.0,0.0,0.0,16878.71688788508,0.0,0.0,5578.780286536716,23.95710596749582,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,896.8352810306424,1863.1159386559254,370.74708956804636,896.8352810306424,213.472890491483,683.3623905391594,1383.2416829484841,0.0,896.8352810306424,0.0,1863.1159386559254,0.0,370.74708956804636,0.0,0.0,0.0,0.0,0.0,1267.5823705986886,422.52745686622956,3553.2257661208437,53.29838649181265,37.26231877311851,37.26231877311851,202.3899950958612,752.7404760001405,3883.438785254756,0.0,0.0,0.0,0.0,0.0,16844.95945410931,0.0,0.0,5578.780286536716,23.956442881084353,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,901.3623271189922,1871.571085650886,373.920070162991,901.3623271189922,214.56478033514057,686.7975467838517,1383.2416829484841,0.0,901.3623271189922,0.0,1871.571085650886,0.0,373.920070162991,0.0,0.0,0.0,0.0,0.0,1275.2823972819833,425.0941324273278,3571.9476153601972,53.579214230402954,37.43142171301772,37.43142171301772,203.44616261504646,756.9823526988126,3903.835835631683,0.0,0.0,0.0,0.0,0.0,16811.269535201096,0.0,0.0,5578.780286536716,23.9564734800413,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,892.023472406807,1854.8642499019695,368.9469776030567,892.023472406807,212.24461534947048,679.7788570573365,1383.2416829484841,0.0,892.023472406807,0.0,1854.8642499019695,0.0,368.9469776030567,0.0,0.0,0.0,0.0,0.0,1260.9704500098637,420.3234833366212,3536.1581832484544,53.04237274872681,37.09728499803939,37.09728499803939,201.30862788936827,748.8690539707951,3864.703753882628,0.0,0.0,0.0,0.0,0.0,16777.646996130694,0.0,0.0,5578.780286536716,23.95876553354295,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,889.5968100245119,1850.254636682744,367.772810558608,889.5968100245119,211.9911495905259,677.605660433986,1383.2416829484841,0.0,889.5968100245119,0.0,1850.254636682744,367.772810558608,0.0,0.0,0.0,367.772810558608,490.36374741147733,122.59093685286933,889.5968100245119,296.53227000817066,3036.3837167154265,45.545755750731395,40.682820839240954,37.00509273365488,200.75737181651274,743.11424800118,751.4161238577569,6.821210263296962e-13,0.0,6.821210263296962e-13,490.36374741147665,0.0,17209.937262179337,0.0,3099.322381409286,2311.8076437399,23.95870453460443,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,903.8377705166994,1878.8322478030877,373.468149968128,903.8377705166994,215.28293983693473,688.5548306797647,1383.2416829484841,0.0,903.8377705166994,0.0,1878.8322478030877,282.3159080195501,91.15224194857791,0.0,0.0,282.3159080195501,376.42121069273344,94.10530267318336,994.9900124652772,331.6633374884257,3205.4855977567904,48.08228396635185,40.39980403625726,37.576644956061756,203.96721766988992,755.7945907901699,2306.814534859956,0.0,0.0,0.0,376.42121069273344,0.0,17533.11753781308,0.0,1605.1182242181287,619.8644762818573,23.95753920762224,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,898.1376344229321,1865.4317337816315,370.9043580028144,898.1376344229321,213.8562837078731,684.281350715059,1383.2416829484841,0.0,898.1376344229321,0.0,1865.4317337816315,0.0,370.9043580028144,0.0,0.0,0.0,0.0,0.0,1269.0419924257465,423.0139974752488,3557.487723682627,53.3623158552394,37.30863467563263,37.30863467563263,202.6749469964919,753.6685296782455,3888.1422558856257,0.0,0.0,0.0,0.0,0.0,17498.051302737455,0.0,0.0,619.8644762818573,23.957982699201928,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,921.87277706577,1913.7300299485512,383.8379401267314,921.8727770657699,219.63129411968333,702.2414829460866,1383.2416829484841,0.0,921.87277706577,0.0,1913.7300299485512,0.0,383.8379401267314,0.0,0.0,0.0,0.0,0.0,1305.7107171925013,435.23690573083377,3654.6776528718865,54.8201647930783,38.27460059897103,38.27460059897103,208.11542622477074,774.7216979466249,3994.1624450876775,0.0,0.0,0.0,0.0,0.0,17463.05520013198,0.0,0.0,619.8644762818573,23.958811609494102,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,918.7795634562954,1904.7410796757797,382.05113743114157,918.7795634562954,218.73454309729294,700.0450203590024,1383.2416829484841,0.0,918.7795634562954,0.0,1904.7410796757797,0.0,382.05113743114157,0.0,0.0,0.0,0.0,0.0,1300.830700887437,433.6102336291456,3639.182014192362,54.58773021288543,38.0948215935156,38.0948215935156,207.40386587112383,771.791472900186,3977.363253463402,0.0,0.0,0.0,0.0,0.0,17428.129089731723,0.0,0.0,619.8644762818573,23.955878790801513,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,893.1859523068575,1854.6267687413522,368.5670111773162,893.1859523068575,212.6490008932078,680.5369514136497,1383.2416829484841,0.0,893.1859523068575,0.0,1854.6267687413522,0.0,368.5670111773162,0.0,0.0,0.0,0.0,0.0,1261.7529634841737,420.58432116139124,3536.964053386917,53.05446080080375,37.092535374827044,37.092535374827044,201.54984924014434,749.3737019519934,6965.075815586804,0.0,0.0,0.0,0.0,0.0,17393.27283155226,3099.322381409286,0.0,3560.139854798991,23.955680592351257,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,811.6696444594678,1678.279071727316,355.2313983370019,811.6696444594678,195.97057995187916,615.6990645075887,1383.2416829484841,0.0,811.6696444594678,0.0,1678.279071727316,0.0,355.2313983370019,0.0,0.0,0.0,0.0,0.0,1166.9010427964697,388.9670142654899,3234.1471287892755,48.51220693183913,33.565581434546324,33.565581434546324,183.70372080620055,688.3141048726222,3533.4942193964102,0.0,0.0,0.0,0.0,0.0,17393.27283155226,0.0,0.0,619.8644762818573,23.970700260509187,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,813.6285999034502,1683.6325500330502,354.4233249775681,813.6285999034502,196.44807584985196,617.1805240535982,1383.2416829484841,0.0,813.6285999034502,0.0,1683.6325500330502,0.0,354.4233249775681,0.0,0.0,0.0,0.0,0.0,1168.0519248810183,389.3506416270061,3241.035116541075,48.61552674811612,33.672651000661006,33.672651000661006,184.10309951064008,689.4145698870843,3541.099044801151,0.0,0.0,0.0,0.0,0.0,17358.486285889157,0.0,0.0,619.8644762818573,23.970380140497998,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,800.4805251894508,1656.0914901187452,348.4411916030048,800.4805251894508,193.68016725810466,606.8003579313461,1383.2416829484841,0.0,800.4805251894508,0.0,1656.0914901187452,0.0,348.4411916030048,0.0,0.0,0.0,0.0,0.0,1148.9217167924555,382.97390559748516,3187.9871125086856,47.81980668763028,33.121829802374904,33.121829802374904,181.1223902761326,678.1597621659978,5611.006816142821,0.0,0.0,0.0,0.0,0.0,17323.76931331738,2127.8338470656195,0.0,2638.5049080195818,23.970218770841452,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,799.0282323460873,1651.3501601555467,347.92435860510267,799.0282323460873,192.84982308796353,606.1784092581238,1383.2416829484841,0.0,799.0282323460873,0.0,1651.3501601555467,0.0,347.92435860510267,0.0,0.0,0.0,0.0,0.0,1146.95259095119,382.3175303170633,3180.6202814238,47.709304221356994,33.02700320311094,33.02700320311094,180.79533166968906,676.8761726143313,3475.1789237210687,0.0,0.0,0.0,0.0,0.0,17289.12177469075,0.0,0.0,2638.5049080195818,23.96927400477252,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,785.5832792760336,1625.4333690612532,338.9064334289295,785.5832792760336,189.30331819619494,596.2799610798387,1383.2416829484841,0.0,785.5832792760336,0.0,1625.4333690612532,0.0,338.9064334289295,0.0,0.0,0.0,0.0,0.0,1124.489712704963,374.8299042349877,3124.7529860012037,46.871294790018055,32.50866738122507,32.50866738122507,177.66837568217866,664.3869094696345,3414.309991235852,0.0,0.0,0.0,0.0,0.0,17254.543531141368,0.0,0.0,2638.5049080195818,23.96837196242351,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,791.5579246900336,1638.9394174337494,341.1946651185666,791.5579246900336,190.65130974174446,600.9066149482892,1383.2416829484841,0.0,791.5579246900336,0.0,1638.9394174337494,0.0,341.1946651185666,0.0,0.0,0.0,0.0,0.0,1132.7525898086,377.5841966028667,3149.2762038452165,47.23914305767825,32.778788348674986,32.778788348674986,179.01187835275903,669.392794710654,6540.407183362291,0.0,0.0,0.0,0.0,0.0,17220.034444079087,3099.322381409286,0.0,5578.780286536716,23.968825290635227,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,790.2823126404984,1637.771515711353,340.3741211822317,790.2823126404983,190.4306630788797,599.8516495616186,1383.2416829484841,0.0,790.2823126404984,0.0,1637.771515711353,0.0,340.3741211822317,0.0,0.0,0.0,0.0,0.0,1130.6564338227302,376.88547794091005,3145.313427474993,47.1797014121249,32.75543031422706,32.75543031422706,178.71638839164623,668.2924283731353,3436.720377907216,0.0,0.0,0.0,0.0,0.0,17185.594375190933,0.0,0.0,5578.780286536716,23.969502533564565,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,798.2661071769802,1656.510136287079,345.1182919394329,798.2661071769801,192.56716966895843,605.6989375080217,1383.2416829484841,0.0,798.2661071769802,0.0,1656.510136287079,0.0,345.1182919394329,0.0,0.0,0.0,0.0,0.0,1143.384399116413,381.1281330388044,3181.0226684422964,47.71534002663444,33.130202725741576,33.130202725741576,180.55587700897524,675.6597555258973,376.23190952010236,0.0,0.0,0.0,0.0,0.0,17151.22318644055,0.0,3099.322381409286,2311.8076437399,23.970445228283886,0.0,0.0,0.0,-4.547473508864641e-13,0.0
