timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,769.9392982232904,1770.0171748648138,297.3349951133287,769.9392982232904,208.88724153291784,561.0520566903725,1495.6805501268225,769.9392982232904,0.0,0.0,1770.0171748648138,297.33499511332866,5.684341886080802e-14,1119.9117065066043,349.9724082833138,297.33499511332866,396.4466601511049,99.11166503777622,5.684341886080802e-14,1.8947806286936004e-14,1770.0171748648138,26.550257622972207,38.37369344842956,35.40034349729628,173.3086403806265,722.7170082704147,3560.008476471848,1516.3583666577092,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.972232841363525,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,763.4535759308502,1754.8491505108698,292.9884218967393,763.4535759308503,207.26568247875542,556.1878934520948,1495.6805501268225,763.4535759308503,-1.1368683772161603e-13,0.0,1754.8491505108698,292.9884218967393,0.0,1110.4779286266914,347.02435269584106,292.9884218967393,390.6512291956524,97.6628072989131,-1.1368683772161603e-13,-3.789561257387201e-14,1754.8491505108695,26.322737257663043,38.02686722918479,35.09698301021739,171.80190877876973,715.9356562705891,3527.22680460905,1501.1291578223438,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.971905741140446,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,765.974507775946,1759.4175481936916,293.7130020649041,765.974507775946,207.3155135194213,558.6589942565247,1495.6805501268225,765.974507775946,0.0,1383.5370885688405,375.880459624851,293.7130020649041,0.0,1114.144738583194,348.1702308072481,1677.2500906337445,2236.333454178326,559.0833635445815,0.0,0.0,375.880459624851,5.6382068943727655,51.96085187021127,7.51760919249702,172.36135264175488,1144.7316149506657,3963.836672985206,3350.4781927615204,3350.47819276152,4.547473508864641e-13,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96832978987702,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,762.0164969848742,1749.9077302611272,291.14801191452295,762.0164969848742,206.19045319128097,555.8260437935932,1495.6805501268225,762.016496984874,1.1368683772161603e-13,1445.8996588905807,304.00807137054653,291.14801191452295,0.0,1108.3876319779986,346.37113499312454,1737.0476708051037,2316.0635610734716,579.0158902683679,1.1368683772161603e-13,3.789561257387201e-14,304.0080713705467,4.560121070558201,52.36863131327358,6.080161427410931,171.44356402289185,1159.8395030956272,6090.74558932177,3424.45119305147,3424.45119305147,0.0,0.0,0.0,0.0,2127.8338470656195,0.0,2638.5049080195818,23.967288286475203,0.0,0.0,0.0,0.0,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,766.0550676619979,1759.4606388412915,292.69300888087184,766.0550676619979,207.18395355472592,558.871114107272,1495.6805501268225,766.0550676619979,0.0,1759.4606388412917,-2.2737367544323206e-13,292.69300888087184,0.0,1114.2619165992696,348.20684893727173,2052.1536477221634,2736.2048636295513,684.0512159073878,0.0,0.0,-2.2737367544323206e-13,-3.4106051316484808e-15,55.71074925404747,-4.547473508864641e-15,172.35191145407467,1260.3207255527818,7177.851822346229,3850.466780228821,5074.25305785225,0.0,0.0,0.0,0.0,3099.322381409286,0.0,5578.780286536716,23.96776536705415,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,760.574086843946,1747.0308378282127,288.8573781973881,760.574086843946,205.47654874055294,555.097538103393,1495.6805501268225,760.5740868439459,1.1368683772161603e-13,1747.0308378282125,2.2737367544323206e-13,288.8573781973881,0.0,1106.2895808639214,345.71549401997544,2035.8882160256005,2714.517621367467,678.6294053418668,1.1368683772161603e-13,3.789561257387201e-14,3.7895612573872007e-13,5.684341886080801e-15,55.299498916820255,4.547473508864641e-15,171.07268283284637,1250.7170811115088,4047.179383981057,3820.8072022313886,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5578.780286536716,23.968270215448808,0.0,0.0,0.0,0.0,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,772.2100912945518,1772.6669544563144,294.79222214349994,772.2100912945517,208.7062066196212,563.5038846749305,1495.6805501268225,772.2100912945517,1.1368683772161603e-13,0.0,1772.6669544563144,294.79222214349994,0.0,1123.2146782466207,351.00458695206896,294.79222214349994,393.0562961913332,98.2640740478333,1.1368683772161603e-13,3.789561257387201e-14,1772.6669544563147,26.59000431684472,38.40126131056129,35.45333908912629,173.72954009729906,723.4428058137337,3563.1120737080983,1516.270974437954,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5578.780286536716,23.964736048160454,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,807.195716294776,1852.249093306459,308.96163030655134,807.195716294776,218.43363551275732,588.7620807820188,1495.6805501268225,807.195716294776,0.0,0.0,1852.249093306459,308.96163030655134,0.0,1174.1028600651289,366.9071437703528,308.96163030655134,411.9488404087351,102.98721010218378,0.0,0.0,1852.249093306459,27.783736399596883,40.13459816919469,37.04498186612918,181.62286977309816,756.4805400805554,2119.7687557702143,1586.051700473864,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1605.1182242181287,3886.837119078673,23.96123651505131,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,821.735111074034,1886.2086357647356,313.9593315846193,821.735111074034,222.3703483561812,599.3647627178527,1495.6805501268225,821.735111074034,0.0,1.4422027317947808e-12,1886.2086357647343,313.9593315846193,0.0,1195.2510706531405,373.5159595791064,313.9593315846207,418.6124421128276,104.6531105282069,0.0,0.0,1886.2086357647343,28.293129536471014,40.86376603114092,37.724172715294685,184.87957150659693,769.9297098968168,692.510406910919,1613.8635127659682,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3099.322381409286,619.8644762818573,23.96177335069436,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,816.7939499315454,1875.1486715639242,310.5902841825917,816.7939499315454,221.36849188738847,595.4254580441569,1495.6805501268225,816.7939499315453,1.1368683772161603e-13,0.0,1875.1486715639242,310.5902841825917,0.0,1188.0639271731568,371.26997724161146,310.5902841825917,414.1203789101222,103.53009472753055,1.1368683772161603e-13,3.789561257387201e-14,1875.1486715639244,28.127230073458865,40.6088762731044,37.502973431278484,183.73054827614342,764.7697000231273,3767.302605701186,1602.184306083279,2152.95611156432,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.962758407443047,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,809.793206422812,1858.4443449758116,307.5389506480609,809.793206422812,219.24794998951015,590.5452564333018,1495.6805501268225,809.793206422812,0.0,0.0,1858.4443449758116,307.5389506480609,0.0,1177.88102752409,368.0878211012781,307.5389506480609,410.05193419741454,102.51298354935363,0.0,0.0,1858.4443449758116,27.876665174637175,40.24427640599684,37.16888689951623,182.14504601791373,758.0356791486957,3733.8121811953793,0.0,0.0,0.0,1587.9329617215046,0.0,1508.5363136354295,0.0,0.0,619.8644762818573,23.96146562751542,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,811.6042162164098,1862.7918974534678,310.02025577586295,811.6042162164098,219.81498570188023,591.7892305145295,1495.6805501268225,811.6042162164098,0.0,0.0,1862.7918974534678,310.02025577586295,0.0,1180.5152235875053,368.91100737109537,310.02025577586295,413.3603410344839,103.34008525862097,0.0,0.0,1862.7918974534678,27.941878461802016,40.35604050682798,37.25583794906935,182.59886499791244,760.4037145453281,3744.820083991071,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1593.875564621989,0.0,3019.7010273990486,0.0,0.0,619.8644762818573,23.96178663948043,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,806.5000275821226,1850.8908315671963,309.93940334895075,806.5000275821226,218.63514123928377,587.8648863428388,1495.6805501268225,806.5000275821226,0.0,0.0,1850.8908315671963,309.93940334895075,0.0,1173.0909492103601,366.59092162823754,309.93940334895075,413.252537798601,103.31313444965025,0.0,0.0,1850.8908315671963,27.763362473507943,40.117210664833436,37.017816631343926,181.4999427289814,756.3023885765546,6822.955032484111,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1586.343487008961,0.0,4520.687938002764,3099.322381409286,0.0,3560.139854798991,23.96137148006424,0.0,0.0,0.0,0.0,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,797.3301192246125,1829.8734955958018,304.8237380183783,797.3301192246124,215.90692361125505,581.4231956133574,1495.6805501268225,797.3301192246125,0.0,1.7053025658242404e-13,1829.8734955958016,304.8237380183783,0.0,1159.7529006903455,362.42278146573295,304.8237380183785,406.4316506911713,101.60791267279282,0.0,0.0,1829.8734955958016,27.448102433937024,39.64570729209982,36.597469911916036,179.39463150788217,747.1166052843608,5806.977805188774,0.0,0.0,0.0,1566.184551381517,0.0,5999.5218859392,2127.8338470656195,0.0,5578.780286536716,23.96244576127478,0.0,0.0,0.0,0.0,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,801.5152805331882,1840.4951732826269,310.1470176146612,801.5152805331882,216.94809932700343,584.5671812061847,1495.6805501268225,801.5152805331882,0.0,2.8680088607044046e-13,1840.4951732826266,310.1470176146612,0.0,1165.8404080482737,364.3251275150855,310.1470176146615,413.52935681954864,103.38233920488716,0.0,0.0,1840.4951732826266,27.607427599239397,39.91137364179915,36.80990346565253,180.43240915266037,752.4685805793241,3704.6260520098003,2319.0794354811005,2319.0794354811,4.547473508864641e-13,0.0,739.7096706132779,5208.8810836270295,0.0,0.0,5578.780286536716,23.96403447632613,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,798.5705345053492,1833.8663196291284,315.825891231335,798.5705345053493,215.647982670281,582.9225518350682,1495.6805501268225,798.5705345053493,-1.1368683772161603e-13,0.0,1833.8663196291284,315.825891231335,0.0,1161.55714109869,362.9866065933406,315.825891231335,421.10118830844664,105.27529707711166,-1.1368683772161603e-13,-3.789561257387201e-14,1833.8663196291282,27.50799479443692,39.83558530489592,36.67732639258257,179.9449695177203,752.227779680088,3700.4905250458996,2306.08251971698,2306.08251971698,0.0,0.0,723.4241903098437,4436.964173765203,0.0,0.0,5578.780286536716,23.964054769580578,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,812.5363837421207,1865.3054731041063,319.79065840919577,812.5363837421207,219.72065183730234,592.8157319048183,1495.6805501268225,812.5363837421205,2.2737367544323206e-13,0.0,1865.3054731041063,319.79065840919577,0.0,1181.8711036249026,369.33471988278205,319.79065840919577,426.3875445455943,106.59688613639858,2.2737367544323206e-13,7.579122514774402e-14,1865.3054731041066,27.979582096561597,40.50401604617409,37.30610946208213,183.05191375497554,764.7732273789741,3762.4057426343966,3317.02031325977,3317.02031325977,0.0,0.0,1708.7616650892728,2629.3937558500165,0.0,0.0,5578.780286536716,23.961432384306864,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,832.7244542056799,1912.0987268693696,330.97850160500946,832.7244542056799,225.0801323034737,607.6443219022062,1495.6805501268225,832.72445420568,-1.1368683772161603e-13,1.4719407783818511e-12,1912.0987268693682,330.97850160500946,0.0,1211.2355697537164,378.51111554803634,330.97850160501093,441.3046688066812,110.3261672016703,-1.1368683772161603e-13,-3.789561257387201e-14,1912.098726869368,28.68148090304052,41.5517595534375,38.241974537387364,187.68356643922775,784.9960641827997,761.4753654535737,4145.468458481799,4904.21584858014,0.0,0.0,2492.928219921401,0.0,0.0,3099.322381409286,2311.8076437399,23.96133543198702,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,833.539038040175,1914.158885997251,329.75848793207695,833.539038040175,225.29495405200947,608.2440839881655,1495.6805501268225,833.539038040175,0.0,1.4748562731452893e-12,1914.1588859972496,329.75848793207695,0.0,1212.4204189675272,378.8813809273522,329.7584879320784,439.6779839094379,109.91949597735947,0.0,0.0,1914.1588859972496,28.712383289958744,41.58076259926581,38.283177719944995,187.82715486564678,785.204355379528,2257.5425431309027,1652.098402876965,4617.13329813829,0.0,0.0,0.0,0.0,0.0,1605.1182242181287,619.8644762818573,23.961727057834416,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,824.8231723639756,1893.5428985485942,327.31961291123514,824.8231723639757,222.5925977618957,602.23057460208,1495.6805501268225,824.8231723639757,-1.1368683772161603e-13,1.4748562731452893e-12,1893.5428985485928,327.31961291123514,0.0,1199.742796165783,374.9196238018071,327.3196129112366,436.4261505483155,109.10653763707887,-1.1368683772161603e-13,-3.789561257387201e-14,1893.5428985485926,28.403143478228888,41.14405410008425,37.870857970971855,185.88836174800957,777.3325787361807,3823.0182625599846,1636.1689467140984,4163.33402509174,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.960395122298806,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,820.7981805223644,1884.8265242590855,325.51373552314175,820.7981805223643,221.49280978857703,599.3053707337873,1495.6805501268225,820.7981805223643,1.1368683772161603e-13,0.0,1884.8265242590855,325.51373552314175,0.0,1193.8882625779845,373.09008205562014,325.51373552314175,434.01831403085566,108.50457850771392,1.1368683772161603e-13,3.789561257387201e-14,1884.8265242590858,28.272397863886287,40.95166784041313,37.69653048518171,184.97594039148265,773.491197144298,3804.6296374488884,1627.9065766088402,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96211442906693,0.0,0.0,0.0,0.0,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,817.0611444532774,1876.8945093996776,321.4378135723325,817.0611444532774,220.4471216869738,596.6140227663036,1495.6805501268225,817.0611444532774,0.0,0.0,1876.8945093996776,321.4378135723326,-5.684341886080802e-14,1188.4525737502217,371.3914292969443,321.4378135723326,428.5837514297767,107.14593785744418,-5.684341886080802e-14,-1.8947806286936004e-14,1876.8945093996776,28.153417640995162,40.752268323716876,37.537890187993554,184.06651845924387,769.0474617663378,3784.440929191623,1617.0363251799986,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.964229593227472,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,819.0441871494507,1881.1896500782345,321.14034264477453,819.0441871494506,221.002730001644,598.0414571478067,1495.6805501268225,819.0441871494507,0.0,1.4748562731452893e-12,1881.1896500782332,321.1403426447746,-5.684341886080802e-14,1191.3369994901102,372.2928123406594,321.14034264477607,428.18712352636805,107.04678088159201,-5.684341886080802e-14,-1.8947806286936004e-14,1881.1896500782332,28.217844751173498,40.83519642801245,37.623793001564664,184.4854692804138,770.5018966834157,3791.876076555877,1619.5241230164784,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.963814638678866,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,816.6404070848379,1875.5792365811035,321.27310167767394,816.6404070848378,219.96919877177112,596.6712083130667,1495.6805501268225,816.6404070848378,1.1368683772161603e-13,0.0,1875.5792365811035,321.27310167767394,0.0,1187.8405921234005,371.2001850385626,321.27310167767394,428.3641355702319,107.09103389255797,1.1368683772161603e-13,3.789561257387201e-14,1875.5792365811037,28.133688548716556,40.72431574839881,37.51158473162207,183.97077110146074,768.6315790613188,3782.1243244049347,1616.2047276936323,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.963599831495376,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,827.3309930861041,1900.283621270981,319.4681813777841,827.3309930861041,224.19967865953967,603.1313144265644,1495.6805501268225,0.0,827.3309930861041,0.0,1900.283621270981,0.0,319.4681813777841,0.0,0.0,0.0,0.0,0.0,1146.7991744638882,382.2663914879627,3429.349187222832,51.440237808342474,38.00567242541962,38.00567242541962,186.22653622495756,695.9445103721021,3743.027306106971,0.0,0.0,0.0,0.0,0.0,24697.621500945414,0.0,0.0,619.8644762818573,23.96368692207442,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,1001.4042476240953,2300.6963488984147,387.4390259465135,1001.4042476240952,271.8297711914724,729.5744764326229,1495.6805501268225,0.0,1001.4042476240953,0.0,2300.6963488984147,0.0,387.4390259465135,0.0,0.0,0.0,0.0,0.0,1388.8432735706087,462.9477578568696,4152.487380325893,62.2873107048884,46.013926977968296,46.013926977968296,225.4301079013136,842.6930304190081,4532.232652888032,0.0,0.0,0.0,0.0,0.0,24648.226257943526,0.0,0.0,619.8644762818573,23.95716035004576,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1294.0555862100327,2972.674188988698,500.15419772833434,1294.0555862100327,350.9571518620837,943.098434347949,1495.6805501268225,0.0,1294.0555862100327,0.0,2972.674188988698,0.0,500.15419772833434,0.0,0.0,0.0,0.0,0.0,1794.209783938367,598.0699279794557,5364.953900906521,80.47430851359782,59.45348377977396,59.45348377977396,291.2960675084207,1088.747271561022,5855.631244488081,0.0,0.0,0.0,0.0,0.0,24598.92980542764,0.0,0.0,619.8644762818573,23.94386459036978,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1374.8145128455842,3158.880222363263,531.9258848740185,1374.8145128455842,373.32432398448975,1001.4901888610945,1495.6805501268225,0.0,1374.8145128455842,0.0,3158.880222363263,0.0,531.9258848740185,0.0,0.0,0.0,0.0,0.0,1906.7403977196027,635.5801325732009,5701.2007526560665,85.518011289841,63.17760444726526,63.17760444726526,309.490661656802,1156.9440144143744,6222.564634497242,0.0,0.0,0.0,0.0,0.0,24549.731945816788,0.0,0.0,619.8644762818573,23.94210965871585,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1251.9089184894458,2876.445598066527,483.8787357711391,1251.908918489446,339.6247359103178,912.2841825791281,1495.6805501268225,0.0,1251.9089184894458,0.0,2876.445598066527,0.0,483.8787357711391,0.0,0.0,0.0,0.0,0.0,1735.787654260585,578.5958847535284,5190.82913708064,77.8624370562096,57.52891196133054,57.52891196133054,281.8089357276976,1053.3250814600967,5665.558333787208,0.0,0.0,0.0,0.0,0.0,24500.632481925157,0.0,0.0,619.8644762818573,23.94727850065981,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1334.8540998244011,3067.260323327147,516.2859082582046,1334.8540998244011,362.42858880222786,972.4255110221734,1495.6805501268225,0.0,1334.8540998244011,0.0,3067.260323327147,0.0,516.2859082582046,0.0,0.0,0.0,0.0,0.0,1851.1400080826056,617.0466693608686,5535.447000770621,83.03170501155931,61.34520646654294,61.34520646654294,300.4901681706068,1123.2589554761205,6041.659286885873,0.0,0.0,0.0,0.0,0.0,24451.63121696131,0.0,0.0,619.8644762818573,23.94428473523914,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1259.4125975846973,2893.640393898923,486.9885841777947,1259.4125975846973,341.5778154293228,917.8347821553746,1495.6805501268225,0.0,1259.4125975846973,0.0,2893.640393898923,0.0,486.9885841777947,0.0,0.0,0.0,0.0,0.0,1746.401181762492,582.133727254164,5222.175302915579,78.33262954373367,57.87280787797846,57.87280787797846,283.50329262081607,1059.7152651746705,5699.756840836088,0.0,0.0,0.0,0.0,0.0,24402.727954527392,0.0,0.0,619.8644762818573,23.946775481429945,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1201.1424049636107,2759.3175177359913,463.3206145534345,1201.1424049636107,325.90457641699675,875.2378285466139,1495.6805501268225,0.0,1201.1424049636107,0.0,2759.3175177359913,0.0,463.3206145534345,0.0,0.0,0.0,0.0,0.0,1664.4630195170453,554.8210065056818,4978.601543758718,74.67902315638078,55.18635035471983,55.18635035471983,270.35721071717853,1010.2299410886808,5434.0104783417155,0.0,0.0,0.0,0.0,0.0,24353.92249861834,0.0,0.0,619.8644762818573,23.94819880741638,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,685.3240696079798,1573.8944020144504,266.24206363317194,685.3240696079798,185.74795626454207,499.5761133434378,1495.6805501268225,0.0,685.3240696079798,0.0,1573.8944020144504,0.0,266.24206363317194,0.0,0.0,0.0,0.0,0.0,951.5661332411518,317.18871108038394,2842.6492463359864,42.639738695039796,31.47788804028901,31.47788804028901,154.3033984588532,577.087624314855,3102.548159570457,0.0,0.0,0.0,0.0,0.0,24305.214653621104,0.0,0.0,619.8644762818573,23.969033742909325,0.0,0.0,0.0,0.0,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1108.1972268577654,2545.662853365691,429.6743587651357,1108.1972268577654,301.26046330317484,806.9367635545906,1495.6805501268225,0.0,1108.1972268577654,0.0,2545.662853365691,0.0,429.6743587651357,0.0,0.0,0.0,0.0,0.0,1537.871585622901,512.6238618743004,4596.158300862892,68.94237451294339,50.913257067313815,50.913257067313815,249.49573448823526,932.8884850101066,5016.4229239987,0.0,0.0,0.0,0.0,0.0,24256.604224313865,0.0,0.0,619.8644762818573,23.95155348529966,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,705.9315773291444,1620.1992217161721,273.4022202175399,705.9315773291444,191.55028619727972,514.3812911318647,1495.6805501268225,0.0,705.9315773291444,0.0,1620.1992217161721,0.0,273.4022202175399,0.0,0.0,0.0,0.0,0.0,979.3337975466843,326.4445991822281,2925.9776184450848,43.88966427667627,32.40398443432344,32.40398443432344,158.9221392873705,594.0643716149218,3193.5973908777764,0.0,0.0,0.0,0.0,0.0,24208.09101586524,0.0,0.0,619.8644762818573,23.965517201513638,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,727.6097339461882,1670.9493280817146,279.7465082986149,727.609733946188,197.62935753050164,529.9803764156865,1495.6805501268225,0.0,727.6097339461882,0.0,1670.9493280817146,0.0,279.7465082986149,0.0,0.0,0.0,0.0,0.0,1007.3562422448031,335.785414081601,3014.090984408119,45.21136476612178,33.41898656163429,33.41898656163429,163.7497230626586,611.58447503365,3289.8900453601677,0.0,0.0,0.0,0.0,0.0,24159.67483383351,0.0,0.0,619.8644762818573,23.967198340222495,0.0,0.0,0.0,0.0,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,1006.3331531142175,2312.0249039243445,389.0290258734779,1006.3331531142175,273.4191278278531,732.9140252863643,1495.6805501268225,0.0,1006.3331531142175,0.0,2312.0249039243445,0.0,389.0290258734779,0.0,0.0,0.0,0.0,0.0,1395.3621789876954,465.1207263292318,4172.507809241271,62.587617138619066,46.24049807848689,46.24049807848689,226.53188340996064,846.7212230347853,4554.1083059468265,0.0,0.0,0.0,0.0,0.0,24111.355484165848,0.0,0.0,619.8644762818573,23.956883109620712,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1296.0754275893498,2977.906747551202,500.3562814889541,1296.0754275893498,351.9743120300053,944.1011155593445,1495.6805501268225,0.0,1296.0754275893498,0.0,2977.906747551202,0.0,500.3562814889541,0.0,0.0,0.0,0.0,0.0,1796.4317090783038,598.8105696927679,5373.149026322273,80.5972353948341,59.558134951024044,59.558134951024044,291.73664635697116,1090.2607213466213,8963.921559385415,0.0,0.0,0.0,0.0,0.0,24063.132773197518,3099.322381409286,0.0,3560.139854798991,23.944976821332162,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,809.2407453717013,1859.0755888064955,310.8523870063079,809.2407453717015,218.76198041488882,590.4787649568126,1495.6805501268225,0.0,809.2407453717013,0.0,1859.0755888064955,0.0,310.8523870063079,0.0,0.0,0.0,0.0,0.0,1120.0931323780092,373.36437745933637,3352.533098643841,50.287996479657615,37.18151177612991,37.18151177612991,182.1100803788215,680.1254778700753,5787.128046120197,0.0,0.0,0.0,0.0,0.0,24015.006507651124,2127.8338470656195,0.0,5578.780286536716,23.965151715297225,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,723.1106660163816,1662.620486771943,275.5596967274672,723.1106660163816,195.5803026884233,527.5303633279583,1495.6805501268225,0.0,723.1106660163816,0.0,1662.620486771943,0.0,275.5596967274672,0.0,0.0,0.0,0.0,0.0,998.6703627438488,332.89012091461626,2994.180970430408,44.912714556456116,33.25240973543886,33.25240973543886,162.67044285724424,606.9780977991943,3268.268947314988,0.0,0.0,0.0,0.0,0.0,23966.976494635826,0.0,0.0,5578.780286536716,23.972533073572343,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,698.5290452104248,1606.0205733681348,267.3930347832083,698.5290452104248,189.0491652563241,509.4798799541007,1495.6805501268225,0.0,698.5290452104248,0.0,1606.0205733681348,0.0,267.3930347832083,0.0,0.0,0.0,0.0,0.0,965.9220799936331,321.9740266645444,2893.9166800263124,43.408750200394685,32.1204114673627,32.1204114673627,157.17219591495856,586.7957957146231,3158.7384490763925,0.0,0.0,0.0,0.0,0.0,23919.042541646555,0.0,0.0,5578.780286536716,23.973198193462043,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,731.6801920974884,1682.6068356242442,279.9864193304576,731.6801920974884,198.0561725170737,533.6240195804147,1495.6805501268225,0.0,731.6801920974884,0.0,1682.6068356242442,0.0,279.9864193304576,0.0,0.0,0.0,0.0,0.0,1011.666611427946,337.2222038093153,3031.4956508615055,45.47243476292258,33.65213671248488,33.65213671248488,164.62923179351324,614.628143790721,3308.90159084291,0.0,0.0,0.0,0.0,0.0,23871.204456563264,0.0,0.0,5578.780286536716,23.97336291587916,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1126.075596516307,2589.1193168267437,432.81814791552165,1126.075596516307,306.295576466185,819.7800200501222,1495.6805501268225,2.3447910280083306e-13,1126.0755965163069,0.0,2589.1193168267437,432.8181479155216,5.684341886080802e-14,3.410605131648481e-13,1.0658141036401503e-13,432.8181479155216,577.090863887362,144.2727159718405,1126.0755965163069,375.3585321721023,4090.553445515153,61.35830168272729,56.11056781569009,51.78238633653488,253.42297267104064,942.3054766499357,3485.200313690378,-1.1368683772161603e-13,0.0,0.0,577.0908638873625,0.0,24371.698368343135,0.0,1605.1182242181287,3886.837119078673,23.957299515130714,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1163.005408934756,2674.222832870936,449.159777791339,1163.005408934756,316.2611663129612,846.7442426217947,1495.6805501268225,0.0,1163.005408934756,0.0,2674.222832870936,449.159777791339,0.0,0.0,0.0,449.159777791339,598.8797037217853,149.71992593044632,1163.005408934756,387.6684696449186,4224.89671145061,63.37345067175915,57.97605443533212,53.484456657418725,261.7892206430476,974.0115779829225,2161.0772161706664,6.821210263296962e-13,0.0,6.821210263296962e-13,598.8797037217846,0.0,24891.890690142147,0.0,3099.322381409286,619.8644762818573,23.95584121624943,0.0,0.0,0.0,-2.2737367544323206e-12,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,889.1795492832872,2044.9491142081079,342.1168859712322,889.1795492832872,241.87967996752047,647.2998693157667,1495.6805501268225,0.0,889.1795492832872,0.0,2044.9491142081079,42.700606220239024,299.41627975099317,0.0,0.0,42.700606220239024,56.934141626985365,14.233535406746341,1188.5958290342803,396.1986096780934,3629.7435529204813,54.44615329380722,41.32598834636455,40.89898228416216,200.1186732257358,747.2219422349094,4023.4674916975396,0.0,0.0,0.0,56.934141626985365,0.0,24896.1943433075,0.0,0.0,619.8644762818573,23.967236709052102,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,960.4110685912473,2208.400375898558,370.24148480312687,960.4110685912473,261.1347640668881,699.2763045243591,1495.6805501268225,0.0,960.4110685912473,0.0,2208.400375898558,0.0,370.24148480312687,0.0,0.0,0.0,0.0,0.0,1330.652553394374,443.55085113145805,3982.6037804243906,59.73905670636586,44.16800751797116,44.16800751797116,216.168753846584,807.7946767203503,4346.847606013281,0.0,0.0,0.0,0.0,0.0,24846.401954620887,0.0,0.0,619.8644762818573,23.963783648500215,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1201.1408770153885,2761.4663197634013,464.2306757883888,1201.1408770153885,325.8073767901555,875.3335002252329,1495.6805501268225,0.0,1201.1408770153885,0.0,2761.4663197634013,0.0,464.2306757883888,0.0,0.0,0.0,0.0,0.0,1665.3715528037774,555.1238509345925,4981.961723501771,74.72942585252656,55.229326395268025,55.229326395268025,270.3812437194434,1010.6931732970984,5437.531045864277,0.0,0.0,0.0,0.0,0.0,24796.70915071165,0.0,0.0,619.8644762818573,23.953786713595633,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1249.0772988820509,2871.2430774943573,483.8701064053649,1249.0772988820509,338.6025271554899,910.474771726561,1495.6805501268225,0.0,1249.0772988820509,0.0,2871.2430774943573,0.0,483.8701064053649,0.0,0.0,0.0,0.0,0.0,1732.9474052874157,577.6491350958053,5181.839617877578,77.72759426816367,57.42486154988715,57.42486154988715,281.2001908026865,1051.42664326643,5655.617126048202,0.0,0.0,0.0,0.0,0.0,24747.11573241023,0.0,0.0,619.8644762818573,23.95071231676957,0.0,0.0,0.0,0.0,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,879.8775778627071,2020.44578351123,338.830397948761,879.8775778627071,237.79216875822618,642.085409104481,1495.6805501268225,0.0,879.8775778627071,0.0,2020.44578351123,0.0,338.830397948761,0.0,0.0,0.0,0.0,0.0,1218.707975811468,406.23599193715603,3645.389751259854,54.68084626889781,40.4089156702246,40.4089156702246,198.02860357194308,739.7632731184461,3978.9170324411466,0.0,0.0,0.0,0.0,0.0,24648.22625794352,0.0,0.0,3560.139854798991,23.959784303772473,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,871.3357813503052,1999.9433740642091,334.65484256958814,871.3357813503052,235.59568791614268,635.7400934341625,1495.6805501268225,0.0,871.3357813503052,0.0,1999.9433740642091,0.0,334.65484256958814,0.0,0.0,0.0,0.0,0.0,1205.9906239198933,401.99687463996446,3607.930872624067,54.118963089361,39.99886748128419,39.99886748128419,196.08335469214984,732.1969273840436,6065.964772433767,0.0,0.0,0.0,0.0,0.0,24598.929805427633,2127.8338470656195,0.0,5578.780286536716,23.957708009904405,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,843.2279542880336,1936.3502350375331,324.194905646589,843.2279542880335,228.0348881714215,615.193066116612,1495.6805501268225,0.0,843.2279542880336,0.0,1936.3502350375331,0.0,324.194905646589,0.0,0.0,0.0,0.0,0.0,1167.4228599346227,389.1409533115409,3492.9140482836965,52.39371072425545,38.72700470075066,38.72700470075066,189.76681333741317,708.7554867747109,3812.528581746866,0.0,0.0,0.0,0.0,0.0,24549.73194581678,0.0,0.0,5578.780286536716,23.961516954701743,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,821.8058308627564,1887.7267577591738,314.67858459639393,821.8058308627564,222.46240444197198,599.3434264207843,1495.6805501268225,0.0,821.8058308627564,0.0,1887.7267577591738,0.0,314.67858459639393,0.0,0.0,0.0,0.0,0.0,1136.4844154591503,378.82813848638347,3403.039311704708,51.04558967557062,37.754535155183476,37.754535155183476,184.91298380085678,690.2957822731778,3714.5069554914994,0.0,0.0,0.0,0.0,0.0,24500.63248192515,0.0,0.0,5578.780286536716,23.963706266668055,0.0,0.0,0.0,0.0,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,802.9405276157921,1844.7456739529832,307.0552632446361,802.940527615792,217.50893192223504,585.431595693557,1495.6805501268225,0.0,802.9405276157921,0.0,1844.7456739529832,0.0,307.0552632446361,0.0,0.0,0.0,0.0,0.0,1109.9957908604283,369.9985969534761,3324.7400617668877,49.87110092650332,36.89491347905967,36.89491347905967,180.65817304073533,674.317697878834,3629.059162692247,0.0,0.0,0.0,0.0,0.0,24451.6312169613,0.0,0.0,5578.780286536716,23.965526889318465,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,804.8951449058421,1848.6279913580252,308.65167849295267,804.8951449058422,218.2272387720206,586.6679061338216,1495.6805501268225,0.0,804.8951449058421,0.0,1848.6279913580252,0.0,308.65167849295267,0.0,0.0,0.0,0.0,0.0,1113.546823398795,371.18227446626497,3333.357089223085,50.00035633834627,36.9725598271605,36.9725598271605,181.1208092846795,676.2485597436117,3638.4233745004317,0.0,0.0,0.0,0.0,0.0,24402.727954527374,0.0,0.0,5578.780286536716,23.963918964958946,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,810.5581158345781,1862.072548422475,309.9356052777243,810.5581158345781,220.05087034948775,590.5072454850904,1495.6805501268225,0.0,810.5581158345781,0.0,1862.072548422475,266.62553933525396,43.31006594247032,0.0,0.0,266.62553933525396,355.50071911367195,88.87517977841799,853.8681817770484,284.62272725901613,3000.5634574585392,45.008451861878086,39.90770636180204,37.2414509684495,182.37310529172677,678.0286215212906,561.2725096467798,0.0,0.0,0.0,355.50071911367195,0.0,24691.648181776312,0.0,3099.322381409286,2311.8076437399,23.96495071273885,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,848.7816518201079,1951.0671278935336,322.7681100750654,848.7816518201078,230.5458508338034,618.2358009863044,1495.6805501268225,0.0,848.7816518201079,0.0,1951.0671278935336,0.0,322.7681100750654,0.0,0.0,0.0,0.0,0.0,1171.5497618951733,390.51658729839113,3513.133477087098,52.69700215630647,39.021342557870675,39.021342557870675,190.92732397139318,712.1835985418322,2229.682264112409,0.0,0.0,0.0,0.0,0.0,24642.26488541276,0.0,1605.1182242181287,619.8644762818573,23.967239664975434,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,860.0032654591587,1976.8569197570998,325.9572487030829,860.0032654591587,233.52589959531812,626.4773658638405,1495.6805501268225,0.0,860.0032654591587,0.0,1976.8569197570998,0.0,325.9572487030829,0.0,0.0,0.0,0.0,0.0,1185.9605141622415,395.32017138741384,3558.137605306755,53.37206407960132,39.537138395141994,39.537138395141994,193.42313578577063,721.1896480430698,3884.0070819624098,0.0,0.0,0.0,0.0,0.0,24592.98035564194,0.0,0.0,619.8644762818573,23.96662864852441,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,866.912753350003,1991.4329518943232,333.95538914044096,866.912753350003,235.52050839217077,631.3922449578322,1495.6805501268225,0.0,866.912753350003,0.0,1991.4329518943232,0.0,333.95538914044096,0.0,0.0,0.0,0.0,0.0,1200.868142490444,400.289380830148,3592.5904752149154,53.88885712822373,39.82865903788647,39.82865903788647,195.11731204162263,728.9528680757674,3921.253962460534,0.0,0.0,0.0,0.0,0.0,24543.794394930657,0.0,0.0,619.8644762818573,23.962951748308726,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,844.7979438639418,1941.1691227719903,327.8614168240677,844.7979438639418,229.33684886126707,615.4610950026747,1495.6805501268225,0.0,844.7979438639418,0.0,1941.1691227719903,0.0,327.8614168240677,0.0,0.0,0.0,0.0,0.0,1172.6593606880094,390.88645356266983,3504.71493702267,52.570724055340044,38.823382455439805,38.823382455439805,190.20203747535595,711.3059800042455,3825.134463464245,0.0,0.0,0.0,0.0,0.0,24494.7068061408,0.0,0.0,619.8644762818573,23.964845580734785,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,829.8103503720516,1907.2229464526745,322.5319927862743,829.8103503720516,225.26923480614812,604.5411155659035,1495.6805501268225,0.0,829.8103503720516,0.0,1907.2229464526745,0.0,322.5319927862743,0.0,0.0,0.0,0.0,0.0,1152.342343158326,384.11411438610867,3443.679403997109,51.655191059956636,38.14445892905349,38.14445892905349,186.8401827446681,698.8984060488405,5886.297542725459,0.0,0.0,0.0,0.0,0.0,24445.71739252852,2127.8338470656195,0.0,2638.5049080195818,23.966584619248504,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,887.1712699979007,2037.0806073646645,344.5334594380215,887.1712699979007,240.63511272205614,646.5361572758446,1495.6805501268225,0.0,887.1712699979007,0.0,2037.0806073646645,0.0,344.5334594380215,0.0,0.0,0.0,0.0,0.0,1231.7047294359222,410.5682431453074,3679.353579945894,55.19030369918841,40.74161214729329,40.74161214729329,199.7472757560127,746.989046895095,7115.096765104969,0.0,0.0,0.0,0.0,0.0,24396.825957743466,3099.322381409286,0.0,5578.780286536716,23.959553557484632,0.0,0.0,0.0,0.0,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,876.545288351135,2013.0040145170517,340.27994605648837,876.545288351135,237.91899526118536,638.6262930899496,1495.6805501268225,0.0,876.545288351135,0.0,2013.0040145170517,0.0,340.27994605648837,0.0,0.0,0.0,0.0,0.0,1216.8252344076234,405.6084114692078,3635.4376603938827,54.53156490590824,40.26008029034104,40.26008029034104,197.35211762737066,738.0122545831687,3967.841503507847,0.0,0.0,0.0,0.0,0.0,24348.03230582798,0.0,0.0,5578.780286536716,23.961215488137068,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,859.1472531136928,1973.4401237261318,333.87579438248105,859.1472531136928,233.45183033295996,625.6954227807329,1495.6805501268225,0.0,859.1472531136928,0.0,1973.4401237261318,0.0,333.87579438248105,0.0,0.0,0.0,0.0,0.0,1193.0230474961738,397.6743491653913,3564.137520387697,53.46206280581545,39.46880247452264,39.46880247452264,193.44511279220737,723.5191297124594,3889.9823009347647,0.0,0.0,0.0,0.0,0.0,24299.336241216326,0.0,0.0,5578.780286536716,23.96328391222731,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,848.9367570326675,1949.4797097645999,332.2818424573469,848.9367570326674,230.37428016804978,618.5624768646177,1495.6805501268225,0.0,848.9367570326675,0.0,1949.4797097645999,0.0,332.2818424573469,0.0,0.0,0.0,0.0,0.0,1181.2185994900144,393.73953316333814,3524.437842417952,52.86656763626928,38.989594195292,38.989594195292,191.20682573476003,715.7921149249514,3846.490424179567,0.0,0.0,0.0,0.0,0.0,24250.737568733897,0.0,0.0,5578.780286536716,23.962634004013285,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,853.3050162672416,1959.5877957246666,333.960670940961,853.3050162672416,231.69982371390478,621.6051925533369,1495.6805501268225,0.0,853.3050162672416,0.0,1959.5877957246666,0.0,333.960670940961,0.0,0.0,0.0,0.0,0.0,1187.2656872082025,395.75522906940085,3542.6087120022703,53.13913068003405,39.191755914493335,39.191755914493335,192.19024992338404,719.4681215018056,3866.321604434675,0.0,0.0,0.0,0.0,0.0,24202.23609359643,0.0,0.0,5578.780286536716,23.96287061066631,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,844.6218452913416,1940.3898421445726,330.82301247591903,844.6218452913416,229.1552368708312,615.4666084205104,1495.6805501268225,0.0,844.6218452913416,0.0,1940.3898421445726,0.0,330.82301247591903,0.0,0.0,0.0,0.0,0.0,1175.4448577672606,391.8149525890869,3507.64965250092,52.6147447875138,38.807796842891456,38.807796842891456,190.24063849637548,712.2859295587591,3828.120629470591,0.0,0.0,0.0,0.0,0.0,24153.83162140924,0.0,0.0,5578.780286536716,23.964821771140656,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,842.4534912601148,1935.3121237791177,329.85864222663133,842.4534912601148,228.75803740397743,613.6954538561373,1495.6805501268225,0.0,842.4534912601148,0.0,1935.3121237791177,329.85864222663133,0.0,0.0,0.0,329.85864222663133,439.81152296884176,109.95288074221044,842.4534912601148,280.81783042003826,3058.5834454592705,45.87875168188906,42.00482889784867,38.70624247558236,189.75011690074948,707.1106511183183,715.412526974895,7.389644451905042e-13,0.0,7.389644451905042e-13,439.811522968841,0.0,24523.344904986825,0.0,3099.322381409286,2311.8076437399,23.964766345472633,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,856.2354585985955,1966.826819059862,333.07589062945766,856.2354585985956,232.38739808185977,623.8480605167358,1495.6805501268225,8.988365607365267e-13,856.2354585985946,0.0,1966.826819059862,333.07589062945766,0.0,1.3073986337985843e-12,4.085620730620576e-13,333.07589062945766,444.1011875059435,111.02529687648588,856.2354585985946,285.41181953286485,3108.4740971913216,46.62711145786982,42.66729528749182,39.33653638119724,192.7974390602376,717.8654985961476,2268.885442665933,0.0,0.0,0.0,444.10118750594484,0.0,24896.1943433075,0.0,1605.1182242181287,619.8644762818573,23.963793375880915,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,850.4650908811102,1953.7046553564467,330.30397996982094,850.4650908811102,231.11474018572733,619.3503506953829,1495.6805501268225,0.0,850.4650908811102,0.0,1953.7046553564467,0.0,330.30397996982094,0.0,0.0,0.0,0.0,0.0,1180.7690708509313,393.58969028364373,3528.0634164910216,52.92095124736532,39.07409310712893,39.07409310712893,191.4850119823441,716.1438397276111,3850.617565934991,0.0,0.0,0.0,0.0,0.0,24846.401954620887,0.0,0.0,619.8644762818573,23.96413392459725,0.0,0.0,0.0,0.0,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,873.7816699011927,2008.3368679134883,337.3222093263715,873.7816699011927,237.8787836119886,635.902886289204,1495.6805501268225,0.0,873.7816699011927,0.0,2008.3368679134883,0.0,337.3222093263715,0.0,0.0,0.0,0.0,0.0,1211.1038792275642,403.7012930758547,3623.142040216907,54.3471306032536,40.16673735826976,40.16673735826976,196.68310296949477,735.0650013651427,3954.5057485061957,0.0,0.0,0.0,0.0,0.0,24796.709150711646,0.0,0.0,619.8644762818573,23.965194366195057,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,870.3989149830803,1999.3666732040556,335.8061923760807,870.3989149830803,236.78313219506583,633.6157827880145,1495.6805501268225,0.0,870.3989149830803,0.0,1999.3666732040556,0.0,335.8061923760807,0.0,0.0,0.0,0.0,0.0,1206.205107359161,402.06836911972033,3607.6401496829367,54.11460224524405,39.98733346408111,39.98733346408111,195.91572525463135,732.0733635477579,3937.645144110973,0.0,0.0,0.0,0.0,0.0,24747.115732410224,0.0,0.0,619.8644762818573,23.962327182454914,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,845.6277829401164,1941.7839455524932,328.96800373291643,845.6277829401164,229.55909019809488,616.0686927420215,1495.6805501268225,0.0,845.6277829401164,0.0,1941.7839455524932,0.0,328.96800373291643,0.0,0.0,0.0,0.0,0.0,1174.5957866730328,391.5319288910109,3507.911661116537,52.61867491674805,38.83567891104986,38.83567891104986,190.40949229794506,712.2314539278038,6927.933567562615,0.0,0.0,0.0,0.0,0.0,24697.62150094541,3099.322381409286,0.0,3560.139854798991,23.961820310893327,0.0,0.0,0.0,0.0,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,772.7961652711626,1779.6010229321948,292.78292632042815,772.7961652711626,214.0530818331056,558.743083438057,1495.6805501268225,0.0,772.7961652711626,0.0,1779.6010229321948,0.0,292.78292632042815,0.0,0.0,0.0,0.0,0.0,1065.579091591591,355.1930305305303,3200.373145054316,48.005597175814735,35.592020458643894,35.592020458643894,173.81955412548297,648.2022227491158,3493.3823372729034,0.0,0.0,0.0,0.0,0.0,24697.621500945414,0.0,0.0,619.8644762818573,23.977267099192577,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,774.6200906995023,1783.6374762890525,293.42690792551355,774.6200906995023,214.33902977635742,560.2810609231449,1495.6805501268225,0.0,774.6200906995023,0.0,1783.6374762890525,0.0,293.42690792551355,0.0,0.0,0.0,0.0,0.0,1068.046998625016,356.01566620833864,3207.7001411224073,48.11550211683611,35.67274952578105,35.67274952578105,174.22807999850212,649.704747375239,3501.389222289305,0.0,0.0,0.0,0.0,0.0,24648.226257943526,0.0,0.0,619.8644762818573,23.976955276427084,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,762.0947678563057,1754.4308287718884,288.4876102830066,762.0947678563057,211.17585411437963,550.9189137419261,1495.6805501268225,0.0,762.0947678563057,0.0,1754.4308287718884,0.0,288.4876102830066,0.0,0.0,0.0,0.0,0.0,1050.5823781393124,350.1941260464375,3155.2073329576383,47.328109994364574,35.08861657543777,35.08861657543777,171.407057427538,639.1065266192156,5571.953580596038,0.0,0.0,0.0,0.0,0.0,24598.92980542764,2127.8338470656195,0.0,2638.5049080195818,23.97673825807458,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,760.211608216454,1749.7086265591724,288.3825163311103,760.2116082164541,210.39339893029384,549.8182092861603,1495.6805501268225,0.0,760.211608216454,0.0,1749.7086265591724,0.0,288.3825163311103,0.0,0.0,0.0,0.0,0.0,1048.5941245475642,349.53137484918807,3147.8341259559247,47.217511889338866,34.99417253118345,34.99417253118345,170.99815384068665,637.7353856415805,3436.0381367483183,0.0,0.0,0.0,0.0,0.0,24549.731945816788,0.0,0.0,2638.5049080195818,23.975764010400493,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,747.027515011892,1718.8587302200717,284.03683653425276,747.0275150118921,206.1212519675622,540.9062630443299,1495.6805501268225,0.0,747.027515011892,0.0,1718.8587302200717,0.0,284.03683653425276,0.0,0.0,0.0,0.0,0.0,1031.0643515461447,343.68811718204825,3093.6111989482647,46.40416798422397,34.37717460440143,34.37717460440143,168.04779371683165,626.8944280919068,3376.8175098581232,0.0,0.0,0.0,0.0,0.0,24500.632481925157,0.0,0.0,2638.5049080195818,23.974835352591473,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,752.9077048638505,1732.7325941199092,286.05170825859005,752.9077048638505,207.5834562069109,545.3242486569396,1495.6805501268225,0.0,752.9077048638505,0.0,1732.7325941199092,0.0,286.05170825859005,0.0,0.0,0.0,0.0,0.0,1038.9594131224405,346.3198043741468,3118.0118116164967,46.77017717424745,34.654651882398184,34.654651882398184,169.36431166380464,631.7635969769954,6502.777985628632,0.0,0.0,0.0,0.0,0.0,24451.63121696131,3099.322381409286,0.0,5578.780286536716,23.975327058231212,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,751.8967920579091,1730.6502163994303,285.8809410767436,751.8967920579091,207.24176678052962,544.6550252773795,1495.6805501268225,0.0,751.8967920579091,0.0,1730.6502163994303,0.0,285.8809410767436,0.0,0.0,0.0,0.0,0.0,1037.7777331346529,345.9259110448843,3114.353860578967,46.71530790868451,34.613004327988605,34.613004327988605,169.1423659201031,631.0095935296491,3399.4375430637306,0.0,0.0,0.0,0.0,0.0,24402.727954527392,0.0,0.0,5578.780286536716,23.975918105316627,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,759.7101814139407,1749.1430657776073,291.04128821194394,759.7101814139407,209.4611925608455,550.2489888530953,1495.6805501268225,0.0,759.7101814139407,0.0,1749.1430657776073,0.0,291.04128821194394,0.0,0.0,0.0,0.0,0.0,1050.7514696258847,350.25048987529493,3150.145025278787,47.25217537918181,34.98286131555215,34.98286131555215,170.9571974648419,638.4255853504229,338.9977393446288,0.0,0.0,0.0,0.0,0.0,24353.92249861834,0.0,3099.322381409286,2311.8076437399,23.976885810686717,0.0,0.0,0.0,3.410605131648481e-13,0.0
