timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,767.2642545622059,1765.826548779565,295.73117649872756,767.2642545622059,212.52915631365417,554.7350982485517,1495.6805501268225,0.0,767.2642545622059,0.0,1765.826548779565,0.0,295.73117649872756,0.0,0.0,0.0,0.0,0.0,1062.9954310609335,354.33181035364447,3183.153790194143,47.74730685291214,35.3165309755913,35.3165309755913,172.70682583928829,645.4190049970275,1869.1227606194,0.0,0.0,0.0,0.0,0.0,24305.214653621104,0.0,1605.1182242181287,619.8644762818573,23.97483939289546,0.0,0.0,0.0,0.0,0.0
2025-05-10 09:00:00+00:00,3,36.0,2852.640445048621,773.1763704448514,1779.7228902544778,299.7411843492912,773.1763704448514,214.329334685377,558.8470357594744,1495.6805501268225,0.0,773.1763704448514,0.0,1779.7228902544778,0.0,299.7411843492912,0.0,0.0,0.0,0.0,0.0,1072.9175547941427,357.6391849313809,3210.279629980001,48.154194449700015,35.594457805089554,35.594457805089554,174.08279329645194,651.065088287712,3503.7055333363323,0.0,0.0,0.0,0.0,0.0,24256.604224313865,0.0,0.0,619.8644762818573,23.97529817779611,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-05-10 10:00:00+00:00,3,36.0,2864.6547110195024,776.4146253686404,1787.2192760848702,301.0208095659915,776.4146253686404,214.59678297784302,561.8178423907974,1495.6805501268225,0.0,776.4146253686404,0.0,1787.2192760848702,0.0,301.0208095659915,0.0,0.0,0.0,0.0,0.0,1077.4354349346318,359.14514497821057,3223.7998559977123,48.35699783996568,35.7443855216974,35.7443855216974,174.81082780040703,653.801741661978,3518.4564526814806,0.0,0.0,0.0,0.0,0.0,24208.09101586524,0.0,0.0,619.8644762818573,23.97530056725229,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 11:00:00+00:00,3,36.0,2854.0950518941063,773.9100440603684,1781.4304657565915,298.75454207714625,773.9100440603684,213.86888613982833,560.0411579205401,1495.6805501268225,0.0,773.9100440603684,0.0,1781.4304657565915,0.0,298.75454207714625,0.0,0.0,0.0,0.0,0.0,1072.6645861375146,357.5548620458382,3211.6499139399443,48.17474870909916,35.62860931513183,35.62860931513183,174.21300882804312,651.1998382132441,3505.29489010735,0.0,0.0,0.0,0.0,0.0,24159.674833833513,0.0,0.0,619.8644762818573,23.975260791526498,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 12:00:00+00:00,3,36.0,2844.43433555206,771.2127848129032,1775.347388383342,297.8741623558139,771.2127848129032,213.1996368718912,558.0131479410121,1495.6805501268225,0.0,771.2127848129032,0.0,1775.347388383342,0.0,297.8741623558139,0.0,0.0,0.0,0.0,0.0,1069.0869471687172,356.36231572290575,3200.796651274965,48.01194976912447,35.50694776766684,35.50694776766684,173.61036672207194,648.9985277494358,6592.755244710783,0.0,0.0,0.0,0.0,0.0,24111.35548416585,3099.322381409286,0.0,3560.139854798991,23.975512747444547,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-05-10 13:00:00+00:00,3,36.0,2964.053024794435,804.0754198290352,1850.157788827259,309.8198161381422,804.0754198290351,222.41271328467832,581.6627065443569,1495.6805501268225,0.0,804.0754198290352,0.0,1850.157788827259,0.0,309.8198161381422,0.0,0.0,0.0,0.0,0.0,1113.8952359671775,371.29841198905916,3335.351436783496,50.030271551752435,37.003155776545185,37.003155776545185,180.9883858325705,676.3233809264725,5768.210252786526,0.0,0.0,0.0,0.0,0.0,24063.13277319752,2127.8338470656195,0.0,5578.780286536716,23.97257188553033,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 14:00:00+00:00,3,36.0,2983.065283916223,809.4498160607019,1861.0005276154402,312.61494024008164,809.4498160607019,223.46874165479687,585.981074405905,1495.6805501268225,0.0,809.4498160607019,0.0,1861.0005276154402,0.0,312.61494024008164,0.0,0.0,0.0,0.0,0.0,1122.0647563007835,374.0215854335945,3357.0868693498182,50.35630304024727,37.22001055230881,37.22001055230881,182.21555774644705,681.0334673249064,3664.0987512411293,0.0,0.0,0.0,0.0,0.0,24015.006507651127,0.0,0.0,5578.780286536716,23.968582270711835,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 15:00:00+00:00,3,36.0,2991.4683223091556,811.7978563763584,1866.1022763221922,313.5681896106054,811.7978563763584,223.76272068853268,588.0351356878257,1495.6805501268225,0.0,811.7978563763584,0.0,1866.1022763221922,0.0,313.5681896106054,0.0,0.0,0.0,0.0,0.0,1125.3660459869639,375.12201532898797,3366.590337638144,50.498855064572155,37.322045526443844,37.322045526443844,182.7441150957536,683.0090765422015,3674.4773988513566,0.0,0.0,0.0,0.0,0.0,23966.97649463583,0.0,0.0,5578.780286536716,23.967760685307624,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 16:00:00+00:00,3,36.0,3040.5406210890624,824.842224269502,1896.449345407042,319.24905141251975,824.8422242695019,227.4737038633886,597.3685204061134,1495.6805501268225,0.0,824.842224269502,0.0,1896.449345407042,0.0,319.24905141251975,0.0,0.0,0.0,0.0,0.0,1144.0912756820217,381.3637585606739,3421.9043796497376,51.32856569474606,37.92898690814084,37.92898690814084,185.69754151516574,694.2478395868674,3734.78846067593,0.0,0.0,0.0,0.0,0.0,23919.04254164656,0.0,0.0,5578.780286536716,23.968159672425415,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 17:00:00+00:00,3,36.0,2990.811706214056,811.023896939599,1864.4051966703023,315.3826126041539,811.023896939599,223.30610400757783,587.7177929320212,1495.6805501268225,0.0,811.023896939599,0.0,1864.4051966703023,0.0,315.3826126041539,0.0,0.0,0.0,0.0,0.0,1126.406509543753,375.4688365145843,3366.2805427286394,50.49420814092959,37.28810393340605,37.28810393340605,182.6244498040149,683.1637023263409,3673.975408540396,0.0,0.0,0.0,0.0,0.0,23871.204456563268,0.0,0.0,5578.780286536716,23.967891500459327,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 18:00:00+00:00,3,36.0,3074.99117271697,834.5120747207241,1918.1710747416735,322.30802325457336,834.512074720724,229.2060658853218,605.3060088354022,1495.6805501268225,0.0,834.5120747207241,0.0,1918.1710747416735,281.3487341440841,40.95928911048924,0.0,0.0,281.3487341440841,375.1316455254455,93.78291138136137,875.4713638312132,291.8237879437377,3085.4662265166244,46.28199339774936,41.17690883627431,38.36342149483347,187.85459817435807,699.2836212283144,3774.2747939452843,0.0,0.0,0.0,375.1316455254455,0.0,24179.837110899316,0.0,0.0,5578.780286536716,23.966774413690807,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 19:00:00+00:00,3,36.0,3048.0191882415293,827.3852522434493,1900.7418275411878,319.89210845689405,827.3852522434493,227.443274830682,599.9419774127673,1495.6805501268225,3.126388037344441e-12,827.3852522434461,0.0,1900.7418275411878,319.89210845689405,0.0,4.547473508864641e-12,1.4210854715202004e-12,319.89210845689405,426.5228112758587,106.63070281896468,827.3852522434461,275.7950840811487,3003.9221638657827,45.05883245798674,41.213757635392696,38.01483655082376,186.25932380801427,692.9725373523322,641.6693441845758,5.684341886080802e-14,0.0,5.684341886080802e-14,426.5228112758632,0.0,24536.67410738959,0.0,3099.322381409286,2311.8076437399,23.963878231543056,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-05-10 20:00:00+00:00,3,36.0,3093.4341376045822,839.7823005941483,1931.077954800416,322.5738822100169,839.7823005941482,230.85202915408814,608.9302714400601,1495.6805501268225,0.0,839.7823005941483,0.0,1931.077954800416,322.5738822100169,0.0,0.0,0.0,322.5738822100169,430.0985096133559,107.52462740333897,839.7823005941483,279.92743353138275,3050.787688925947,45.7618153338892,41.84729791810849,38.62155909600832,188.9951367446844,702.6778700274122,2190.9937834138655,4.547473508864641e-13,0.0,4.547473508864641e-13,430.0985096133554,0.0,24896.1943433075,0.0,1605.1182242181287,619.8644762818573,23.968094563252173,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 21:00:00+00:00,3,36.0,3151.4140776579247,856.0177693770559,1969.360384899976,326.03592338089175,856.0177693770559,235.1816185304849,620.836150846571,1495.6805501268225,0.0,856.0177693770559,0.0,1969.360384899976,0.0,326.03592338089175,0.0,0.0,0.0,0.0,0.0,1182.0536927579476,394.01789758598255,3545.431975243906,53.181479628658586,39.38720769799952,39.38720769799952,192.57656372890492,718.5503563395451,3869.96443399747,0.0,0.0,0.0,0.0,0.0,24846.401954620887,0.0,0.0,619.8644762818573,23.970119348633755,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-05-10 22:00:00+00:00,3,36.0,3139.5246216862106,851.878211799362,1960.2955405123046,327.3508693745423,851.878211799362,234.07900446844974,617.7992073309123,1495.6805501268225,0.0,851.878211799362,0.0,1960.2955405123046,0.0,327.3508693745423,0.0,0.0,0.0,0.0,0.0,1179.2290811739044,393.0763603913015,3532.6009820775107,52.98901473116266,39.205910810246095,39.205910810246095,191.71995932620823,716.1971560691646,3855.721777755375,0.0,0.0,0.0,0.0,0.0,24796.70915071165,0.0,0.0,619.8644762818573,23.97056249578802,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 23:00:00+00:00,3,36.0,3063.0606555468994,831.3715712038753,1913.3890938847542,318.2999904582705,831.3715712038753,228.23936650585938,603.1322046980159,1495.6805501268225,0.0,831.3715712038753,0.0,1913.3890938847542,0.0,318.2999904582705,0.0,0.0,0.0,0.0,0.0,1149.671561662146,383.22385388738195,3446.284509434282,51.69426764151423,38.267781877695086,38.267781877695086,187.0736879769903,698.5273732612766,3761.588028808176,0.0,0.0,0.0,0.0,0.0,24747.11573241023,0.0,0.0,619.8644762818573,23.9721309844396,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 00:00:00+00:00,4,104.0,2972.3891943255894,803.9632998031315,1849.5103135431307,318.9155809793246,803.9632998031315,218.68345043742428,585.2798493657072,1495.6805501268225,0.0,803.9632998031315,0.0,1849.5103135431307,0.0,318.9155809793246,0.0,0.0,0.0,0.0,0.0,1122.878880782456,374.2929602608187,3346.6821545864054,50.20023231879608,36.990206270862615,36.990206270862615,181.1883121278411,679.661917249181,3652.05111157477,0.0,0.0,0.0,0.0,0.0,24697.621500945414,0.0,0.0,619.8644762818573,23.97010545855351,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 01:00:00+00:00,4,104.0,2974.5704631418066,804.4756429666502,1850.600552972356,319.4942672028008,804.4756429666502,218.86256721254838,585.6130757541018,1495.6805501268225,0.0,804.4756429666502,0.0,1850.600552972356,0.0,319.4942672028008,0.0,0.0,0.0,0.0,0.0,1123.969910169451,374.6566367231503,3349.2270998649574,50.23840649797436,37.01201105944712,37.01201105944712,181.31369404587485,680.2327593858938,3654.8032225276997,0.0,0.0,0.0,0.0,0.0,24648.226257943523,0.0,0.0,619.8644762818573,23.969576869147904,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 02:00:00+00:00,4,104.0,2962.0674572742187,801.1873848540662,1842.4689937667242,318.4110786534294,801.1873848540662,217.89929455391845,583.2880903001477,1495.6805501268225,0.0,801.1873848540662,0.0,1842.4689937667242,0.0,318.4110786534294,0.0,0.0,0.0,0.0,0.0,1119.5984635074956,373.19948783583186,3335.266945110052,50.02900417665078,36.849379875334485,36.849379875334485,180.57835345492484,677.5056052180764,3639.5730624922944,0.0,0.0,0.0,0.0,0.0,24598.929805427637,0.0,0.0,619.8644762818573,23.968027254668243,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 03:00:00+00:00,4,104.0,2898.9437019631428,784.4721334409527,1803.0590021225948,311.41256639959613,784.4721334409527,213.29940164236905,571.1727317985836,1495.6805501268225,0.0,784.4721334409527,0.0,1803.0590021225948,0.0,311.41256639959613,0.0,0.0,0.0,0.0,0.0,1095.8846998405488,365.2948999468496,3264.238601909993,48.963579028649896,36.061180042451895,36.061180042451895,176.80188661662476,663.1827256770281,3562.12642764017,0.0,0.0,0.0,0.0,0.0,24549.731945816784,0.0,0.0,619.8644762818573,23.96618279773503,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-06-27 04:00:00+00:00,4,104.0,2787.838365586684,754.1757098650911,1733.0206221889016,300.64203353269033,754.1757098650911,204.69567633570526,549.4800335293859,1495.6805501268225,0.0,754.1757098650911,0.0,1733.0206221889016,0.0,300.64203353269033,0.0,0.0,0.0,0.0,0.0,1054.8177433977814,351.6059144659271,3139.4442800526103,47.091664200789154,34.660412443778036,34.660412443778036,170.00462735036461,638.0230309046369,3425.861396491321,0.0,0.0,0.0,0.0,0.0,24500.63248192515,0.0,0.0,619.8644762818573,23.96629182500072,0.0,0.0,0.0,0.0,0.0
2025-06-27 05:00:00+00:00,4,104.0,2807.562379466614,759.3215324606683,1745.2352590356102,303.0055879703351,759.3215324606683,207.48847781203025,551.833054648638,1495.6805501268225,0.0,759.3215324606683,0.0,1745.2352590356102,0.0,303.0055879703351,0.0,0.0,0.0,0.0,0.0,1062.3271204310036,354.10904014366787,3161.6714196102816,47.42507129415422,34.904705180712206,34.904705180712206,171.1779515617884,642.5214733610349,3450.0838528276486,0.0,0.0,0.0,0.0,0.0,24451.6312169613,0.0,0.0,619.8644762818573,23.968161247026913,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 06:00:00+00:00,4,104.0,3020.8826747440003,818.3381279376057,1881.0358300503883,321.5087167560062,818.3381279376058,224.13247329966708,594.2056546379387,1495.6805501268225,0.0,818.3381279376057,0.0,1881.0358300503883,0.0,321.5087167560062,0.0,0.0,0.0,0.0,0.0,1139.846844693612,379.948948231204,3400.8316229752045,51.01247434462807,37.620716601007764,37.620716601007764,184.3528737716874,690.5557295495349,3711.438404293535,0.0,0.0,0.0,0.0,0.0,24402.727954527385,0.0,0.0,619.8644762818573,23.967035176908702,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-27 07:00:00+00:00,4,104.0,2973.344566588362,805.3868860293941,1850.5645266819686,317.39315387699816,805.3868860293941,219.41749587869995,585.9693901506942,1495.6805501268225,0.0,805.3868860293941,0.0,1850.5645266819686,0.0,317.39315387699816,0.0,0.0,0.0,0.0,0.0,1122.7800399063922,374.26001330213074,3347.6045798904916,50.21406869835737,37.011290533639375,37.011290533639375,181.456246930374,679.952909998141,3653.297476586503,0.0,0.0,0.0,0.0,0.0,24353.92249861833,0.0,0.0,619.8644762818573,23.96453435733621,0.0,0.0,0.0,0.0,0.0
2025-06-27 08:00:00+00:00,4,104.0,2962.233665295176,802.0889341000501,1843.2108922155476,316.9338389795789,802.0889341000501,218.60793453404494,583.4809995660052,1495.6805501268225,0.0,802.0889341000501,0.0,1843.2108922155476,0.0,316.9338389795789,0.0,0.0,0.0,0.0,0.0,1119.0227730796291,373.007591026543,3335.2412563217194,50.02861884482579,36.86421784431095,36.86421784431095,180.73534387308445,677.4999894330751,3639.733654728251,0.0,0.0,0.0,0.0,0.0,24305.214653621097,0.0,0.0,619.8644762818573,23.96491319997458,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 09:00:00+00:00,4,104.0,2914.1667402706785,789.4952747465353,1813.9919805626264,310.67948496151456,789.4952747465352,214.61489717705572,574.8803775694795,1495.6805501268225,0.0,789.4952747465353,0.0,1813.9919805626264,0.0,310.67948496151456,0.0,0.0,0.0,0.0,0.0,1100.1747597080498,366.72491990268327,3280.8916601733595,49.21337490260039,36.27983961125253,36.27983961125253,177.86244528721525,666.3604193150039,3580.527159585682,0.0,0.0,0.0,0.0,0.0,24256.604224313855,0.0,0.0,619.8644762818573,23.965049630513953,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-27 10:00:00+00:00,4,104.0,2854.2154739279263,773.6034946067131,1777.8731113145825,302.7388680066325,773.6034946067132,210.07890311360876,563.5245914931044,1495.6805501268225,0.0,773.6034946067131,0.0,1777.8731113145825,0.0,302.7388680066325,0.0,0.0,0.0,0.0,0.0,1076.3423626133456,358.78078753778186,3212.9962614657097,48.19494392198565,35.55746222629165,35.55746222629165,174.23737335409933,652.3280292664501,3506.543503194376,0.0,0.0,0.0,0.0,0.0,24208.091015865222,0.0,0.0,619.8644762818573,23.966876097668298,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 11:00:00+00:00,4,104.0,2864.5520750208466,775.9096118989175,1782.9370375504693,305.70542557145984,775.9096118989175,210.97604134729642,564.9335705516212,1495.6805501268225,0.0,775.9096118989175,0.0,1782.9370375504693,0.0,305.70542557145984,0.0,0.0,0.0,0.0,0.0,1081.6150374703775,360.53834582345917,3225.090420844306,48.37635631266459,35.65874075100939,35.65874075100939,174.81102881824336,655.043212456386,3519.595287477232,0.0,0.0,0.0,0.0,0.0,24159.674833833495,0.0,0.0,619.8644762818573,23.966275573865364,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-27 12:00:00+00:00,4,104.0,2854.5137389646643,772.9633740371113,1776.019269219187,305.53109570836597,772.9633740371112,209.90582309030702,563.0575509468042,1495.6805501268225,0.0,772.9633740371113,0.0,1776.019269219187,0.0,305.53109570836597,0.0,0.0,0.0,0.0,0.0,1078.4944697454773,359.49815658182575,3214.01189554649,48.21017843319735,35.520385384383744,35.520385384383744,174.17204384159768,652.9211496253884,6606.757269999338,0.0,0.0,0.0,0.0,0.0,24111.35548416583,3099.322381409286,0.0,3560.139854798991,23.96610760020637,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-27 13:00:00+00:00,4,104.0,2859.0678962428838,774.6755117171616,1779.4941047820505,304.8982797436714,774.6755117171615,210.63585578545047,564.0396559317111,1495.6805501268225,0.0,774.6755117171616,0.0,1779.4941047820505,0.0,304.8982797436714,0.0,0.0,0.0,0.0,0.0,1079.573791460833,359.8579304869443,3218.925826729828,48.283887400947414,35.58988209564101,35.58988209564101,174.52456814593225,653.846150225106,5640.747893533609,0.0,0.0,0.0,0.0,0.0,24063.1327731975,2127.8338470656195,0.0,5578.780286536716,23.96476906146019,0.0,0.0,0.0,0.0,0.0
2025-06-27 14:00:00+00:00,4,104.0,2897.917169548976,785.0222452462211,1803.6863649837453,309.2085593190091,785.0222452462211,213.42448926162285,571.5977559845983,1495.6805501268225,0.0,785.0222452462211,0.0,1803.6863649837453,0.0,309.2085593190091,0.0,0.0,0.0,0.0,0.0,1094.2308045652303,364.7436015217434,3262.660771070719,48.939911566060786,36.07372729967491,36.07372729967491,176.86118429111727,662.6921519782712,3560.609321527247,0.0,0.0,0.0,0.0,0.0,24015.006507651105,0.0,0.0,5578.780286536716,23.96504381421107,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 15:00:00+00:00,4,104.0,2900.4790381482444,785.2758829328108,1804.2031822595463,310.9999729558865,785.2758829328108,213.64524250101147,571.6306404317993,1495.6805501268225,0.0,785.2758829328108,0.0,1804.2031822595463,0.0,310.9999729558865,0.0,0.0,0.0,0.0,0.0,1096.2758558886972,365.4252852962324,3265.904323444476,48.98856485166714,36.08406364519093,36.08406364519093,176.96309897242142,663.5450764107029,3564.0241145589466,0.0,0.0,0.0,0.0,0.0,23966.976494635805,0.0,0.0,5578.780286536716,23.964897571513614,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 16:00:00+00:00,4,104.0,2906.154744962548,786.6315302964424,1807.802702000301,311.7205126658051,786.6315302964425,213.86873108739914,572.7627992090434,1495.6805501268225,0.0,786.6315302964424,0.0,1807.802702000301,0.0,311.7205126658051,0.0,0.0,0.0,0.0,0.0,1098.3520429622474,366.1173476540825,3272.272092616631,49.08408138924947,36.15605404000602,36.15605404000602,177.27280601628806,664.7863431396321,3570.94108810218,0.0,0.0,0.0,0.0,0.0,23919.042541646537,0.0,0.0,5578.780286536716,23.966030970420174,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-27 17:00:00+00:00,4,104.0,2911.70981245057,788.0812810098424,1811.0382374068165,312.59029403391,788.0812810098424,213.92153148708198,574.1597495227604,1495.6805501268225,0.0,788.0812810098424,0.0,1811.0382374068165,0.0,312.59029403391,0.0,0.0,0.0,0.0,0.0,1100.6715750437525,366.89052501458417,3278.600337465153,49.17900506197729,36.22076474813633,36.22076474813633,177.60654217073613,666.1176017435703,3577.8274141941406,0.0,0.0,0.0,0.0,0.0,23871.204456563246,0.0,0.0,5578.780286536716,23.96616314243182,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 18:00:00+00:00,4,104.0,2945.2197398778285,797.2473997850533,1832.397666486034,315.57467360674144,797.2473997850532,216.70337023673034,580.5440295483229,1495.6805501268225,0.0,797.2473997850533,0.0,1832.397666486034,315.57467360674144,0.0,0.0,0.0,315.57467360674144,420.7662314756552,105.1915578689138,797.2473997850533,265.74913326168445,2895.394199532772,43.43091299299157,39.80370006578809,36.64795332972068,179.6571427415127,670.4804002606113,2010.5819159203108,-1.0231815394945443e-12,0.0,0.0,420.76623147565624,0.0,24223.189967551996,0.0,1605.1182242181287,3886.837119078673,23.966254621295295,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 19:00:00+00:00,4,104.0,2980.3909338777416,807.0580819474756,1854.8212988808757,318.51155304938897,807.0580819474756,219.72507026957982,587.3330116778957,1495.6805501268225,0.0,807.0580819474756,0.0,1854.8212988808757,318.5115530493889,5.684341886080802e-14,0.0,0.0,318.5115530493889,424.6820707325185,106.17051768312963,807.0580819474756,269.0193606491585,2930.8987414775097,43.96348112216264,40.2815415081114,37.096425977617514,181.84483351041825,678.3761604505979,559.4447129190527,1.6484591469634324e-12,0.0,1.6484591469634324e-12,424.6820707325169,0.0,24578.191554812787,0.0,3099.322381409286,619.8644762818573,23.96533756381984,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-06-27 20:00:00+00:00,4,104.0,2968.9866483174515,803.9961537395291,1847.492924562798,317.4975700151235,803.9961537395291,219.00651303773853,584.9896407017906,1495.6805501268225,3.907985046680551e-14,803.9961537395291,0.0,1847.492924562798,289.86250389816087,27.635066116962605,5.684341886080802e-14,1.7763568394002505e-14,289.86250389816087,386.48333853088116,96.62083463272029,831.6312198564917,277.2104066188306,2956.3345510381205,44.3450182655718,39.848483530237566,36.94985849125596,181.16041068100196,676.1350122196181,3645.121660537069,5.684341886080802e-14,0.0,5.684341886080802e-14,386.48333853088116,0.0,24896.1943433075,0.0,0.0,619.8644762818573,23.96439859642088,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 21:00:00+00:00,4,104.0,2953.4170974572535,799.8858915562214,1837.8598967446762,315.67130915635454,799.8858915562214,217.98788305896935,581.898008497252,1495.6805501268225,0.0,799.8858915562214,0.0,1837.8598967446762,0.0,315.67130915635454,0.0,0.0,0.0,0.0,0.0,1115.5572007125759,371.8524002375253,3325.2694976947773,49.879042465421655,36.757197934893526,36.757197934893526,180.22943125000754,675.4752698227416,3628.892367279995,0.0,0.0,0.0,0.0,0.0,24846.401954620887,0.0,0.0,619.8644762818573,23.963963027872648,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 22:00:00+00:00,4,104.0,2930.9927835730564,794.0638323121877,1824.7892339466487,312.1397173142198,794.0638323121877,216.52154121863248,577.5422910935553,1495.6805501268225,0.0,794.0638323121877,0.0,1824.7892339466487,0.0,312.1397173142198,0.0,0.0,0.0,0.0,0.0,1106.2035496264075,368.73451654213585,3299.727300115192,49.49590950172788,36.49578467893297,36.49578467893297,178.88562790791158,670.1076233096413,3601.1004068826974,0.0,0.0,0.0,0.0,0.0,24796.70915071165,0.0,0.0,619.8644762818573,23.965246173328957,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-27 23:00:00+00:00,4,104.0,2925.2518606763706,792.3095096060564,1821.1006024382966,311.84174863201696,792.3095096060565,215.9258490933457,576.3836605127108,1495.6805501268225,0.0,792.3095096060564,0.0,1821.1006024382966,0.0,311.84174863201696,0.0,0.0,0.0,0.0,0.0,1104.1512582380733,368.0504194126911,3293.3022800890612,49.39953420133592,36.422012048765936,36.422012048765936,178.5001020034279,668.7940797149868,3594.045940391357,0.0,0.0,0.0,0.0,0.0,24747.11573241023,0.0,0.0,619.8644762818573,23.96643299660578,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 00:00:00+00:00,5,17.0,2772.335379650507,753.9059736449659,1731.4355751099838,286.9938308955567,753.9059736449658,199.33704141480203,554.5689322301638,1495.6805501268225,0.0,753.9059736449659,0.0,1731.4355751099838,0.0,286.9938308955567,0.0,0.0,0.0,0.0,0.0,1040.8998045405226,346.96660151350756,3119.3019811640143,46.78952971746021,34.62871150219968,34.62871150219968,169.57944103489288,632.59299527026,3404.9283749207666,0.0,0.0,0.0,0.0,0.0,24697.621500945414,0.0,0.0,619.8644762818573,23.966547775598077,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 01:00:00+00:00,5,17.0,2779.9243563056393,756.382726719657,1737.113674167643,286.4279554183389,756.3827267196568,199.99921967504093,556.383507044616,1495.6805501268225,0.0,756.382726719657,0.0,1737.113674167643,0.0,286.4279554183389,0.0,0.0,0.0,0.0,0.0,1042.8106821379959,347.6035607126653,3127.527917018304,46.91291875527456,34.74227348335286,34.74227348335286,170.0975743885289,634.0986008231745,5541.856804194434,0.0,0.0,0.0,0.0,0.0,24648.226257943526,2127.8338470656195,0.0,2638.5049080195818,23.96643421994324,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 02:00:00+00:00,5,17.0,2782.067544758503,757.4698471075707,1739.7362389642833,284.8614586866509,757.4698471075707,200.40283865281947,557.0670084547512,1495.6805501268225,0.0,757.4698471075707,0.0,1739.7362389642833,0.0,284.8614586866509,0.0,0.0,0.0,0.0,0.0,1042.3313057942216,347.44376859807386,3129.5113133565787,46.94266970034868,34.794724779285666,34.794724779285666,170.29120904728236,634.2670969042763,6515.657023072066,0.0,0.0,0.0,0.0,0.0,24598.92980542764,3099.322381409286,0.0,5578.780286536716,23.966862603209762,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-10-04 03:00:00+00:00,5,17.0,2760.95356824539,751.6616535106925,1725.746208449711,283.5457062849879,751.6616535106925,198.34675798651594,553.3148955241766,1495.6805501268225,0.0,751.6616535106925,0.0,1725.746208449711,0.0,283.5457062849879,0.0,0.0,0.0,0.0,0.0,1035.2073597956805,345.0691199318935,3106.022688177285,46.59034032265927,34.51492416899422,34.51492416899422,169.0061295997264,629.6954381922676,3390.6490064376576,0.0,0.0,0.0,0.0,0.0,24549.731945816788,0.0,0.0,5578.780286536716,23.96525807370859,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 04:00:00+00:00,5,17.0,2761.044650665493,751.7107958953563,1725.385012985953,283.94884178418533,751.7107958953563,198.1204613002304,553.5903345951259,1495.6805501268225,0.0,751.7107958953563,0.0,1725.385012985953,0.0,283.94884178418533,0.0,0.0,0.0,0.0,0.0,1035.6596376795417,345.2198792265139,3106.264529892009,46.59396794838013,34.50770025971906,34.50770025971906,169.02634208135368,629.8555897756858,3390.900240441179,0.0,0.0,0.0,0.0,0.0,24500.632481925157,0.0,0.0,5578.780286536716,23.964009511637634,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 05:00:00+00:00,5,17.0,2641.789902241664,718.6832630326746,1650.6145962273208,272.49204298166995,718.6832630326746,189.2401429273638,529.4431201053109,1495.6805501268225,0.0,718.6832630326746,0.0,1650.6145962273208,0.0,272.49204298166995,0.0,0.0,0.0,0.0,0.0,991.1753060143446,330.39176867144823,2972.1816709131135,44.5827250636967,33.01229192454642,33.01229192454642,161.62633790983176,602.6254154940696,3244.415317735733,0.0,0.0,0.0,0.0,0.0,24451.63121696131,0.0,0.0,5578.780286536716,23.967841786915578,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 06:00:00+00:00,5,17.0,2549.551565904991,692.9678071311516,1592.5105552613027,264.0732035125359,692.9678071311516,182.53515936758734,510.43264776356426,1495.6805501268225,0.0,692.9678071311516,0.0,1592.5105552613027,118.15681359011433,145.91638992242156,0.0,0.0,118.15681359011433,157.54241812015243,39.38560453003811,838.8841970535732,279.6280656845244,2711.0228179994,40.665342269991,33.0317792411272,31.850211105226055,155.87799697998582,580.4389998108926,30.668184306597595,3.637978807091713e-12,0.0,3.637978807091713e-12,157.5424181201488,0.0,24552.39325174153,0.0,3099.322381409286,2311.8076437399,23.971016640507578,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 07:00:00+00:00,5,17.0,2508.767897509253,681.8626132279541,1567.329017144618,259.57626713668066,681.8626132279542,179.8773552565578,501.9852579713963,1495.6805501268225,0.0,681.8626132279541,0.0,1567.329017144618,0.0,259.57626713668066,0.0,0.0,0.0,0.0,0.0,941.4388803646348,313.8129601215449,2822.5808576307977,42.33871286446196,31.346580342892363,31.346580342892363,153.373474513005,572.2183081847966,1475.8679814759205,0.0,0.0,0.0,0.0,0.0,24503.288465238053,0.0,1605.1182242181287,619.8644762818573,23.97169884340004,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 08:00:00+00:00,5,17.0,2576.8371060932204,700.5488140687921,1610.7943718249394,265.49392019948766,700.5488140687921,185.32269638537161,515.2261176834205,1495.6805501268225,0.0,700.5488140687921,0.0,1610.7943718249394,0.0,265.49392019948766,0.0,0.0,0.0,0.0,0.0,966.0427342682798,322.01424475609326,2898.8513508493124,43.482770262739685,32.21588743649879,32.21588743649879,157.54716398710718,587.4759538789377,3164.3130599721576,0.0,0.0,0.0,0.0,0.0,24454.281888307578,0.0,0.0,619.8644762818573,23.972769606129365,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-04 09:00:00+00:00,5,17.0,2647.138345203874,720.3799390486259,1656.5123921839952,270.24601397125343,720.3799390486259,190.42998295065493,529.949956097971,1495.6805501268225,0.0,720.3799390486259,0.0,1656.5123921839952,0.0,270.24601397125343,0.0,0.0,0.0,0.0,0.0,990.6259530198794,330.20865100662644,2977.346996210501,44.66020494315751,33.1302478436799,33.1302478436799,161.9351169464645,603.0644685836082,3250.2028137874827,0.0,0.0,0.0,0.0,0.0,24405.373324530967,0.0,0.0,619.8644762818573,23.973072627481233,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 10:00:00+00:00,5,17.0,2613.6421317498016,711.5371275972857,1633.9204971133129,268.1845070392033,711.5371275972857,187.6133984355377,523.923729161748,1495.6805501268225,0.0,711.5371275972857,0.0,1633.9204971133129,0.0,268.1845070392033,0.0,0.0,0.0,0.0,0.0,979.721634636489,326.573878212163,2940.216009961965,44.103240149429475,32.678409942266256,32.678409942266256,159.97857748573134,596.0125157318563,3209.654647481658,0.0,0.0,0.0,0.0,0.0,24356.56257788191,0.0,0.0,619.8644762818573,23.967655424743082,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 11:00:00+00:00,5,17.0,2561.7366210066575,697.4697436659487,1602.4246906086576,261.84218673205106,697.4697436659487,184.05467515357608,513.4150685123726,1495.6805501268225,0.0,697.4697436659487,0.0,1602.4246906086576,0.0,261.84218673205106,0.0,0.0,0.0,0.0,0.0,959.3119303979997,319.7706434659999,2881.507264472657,43.222608967089855,32.04849381217315,32.04849381217315,156.78872769330331,583.8789677507393,5273.449435823016,0.0,0.0,0.0,0.0,0.0,24307.849452726146,2127.8338470656195,0.0,2638.5049080195818,23.970506917026437,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 12:00:00+00:00,5,17.0,2590.1558036228676,705.2644002705117,1621.1893115751898,263.70209177716606,705.2644002705117,186.38996966769946,518.8744306028123,1495.6805501268225,0.0,705.2644002705117,0.0,1621.1893115751898,0.0,263.70209177716606,0.0,0.0,0.0,0.0,0.0,968.9664920476778,322.98883068255924,2913.1446343054267,43.6971695145814,32.4237862315038,32.4237862315038,158.51430004218574,590.047872702334,6279.526057734488,0.0,0.0,0.0,0.0,0.0,24259.2337538207,3099.322381409286,0.0,5578.780286536716,23.972344315981367,0.0,0.0,0.0,0.0,0.0
2025-10-04 13:00:00+00:00,5,17.0,2578.671645327066,701.6255752312194,1613.3671598375172,263.6789102583292,701.6255752312194,185.57571175109453,516.0498634801248,1495.6805501268225,0.0,701.6255752312194,0.0,1613.3671598375172,0.0,263.6789102583292,0.0,0.0,0.0,0.0,0.0,965.3044854895486,321.76816182984953,2900.4398071569153,43.50659710735373,32.267343196750346,32.267343196750346,157.73141133051587,587.5408566612198,3166.2125019882865,0.0,0.0,0.0,0.0,0.0,24210.715286313058,0.0,0.0,5578.780286536716,23.973800814053767,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-10-04 14:00:00+00:00,5,17.0,2551.113812437001,694.1011953095652,1596.6900125253353,260.3226046021008,694.1011953095654,183.66189678415978,510.43929852540555,1495.6805501268225,0.0,694.1011953095652,0.0,1596.6900125253353,0.0,260.3226046021008,0.0,0.0,0.0,0.0,0.0,954.423799911666,318.14126663722203,2869.2550790742234,43.03882618611335,31.933800250506707,31.933800250506707,156.0259107170441,581.0736040413929,3132.1874164783944,0.0,0.0,0.0,0.0,0.0,24162.293855740434,0.0,0.0,5578.780286536716,23.975732679198696,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-10-04 15:00:00+00:00,5,17.0,2491.247767477709,677.8827149425791,1558.7684573718286,254.59659516330365,677.882714942579,179.03786743616,498.84484750641906,1495.6805501268225,0.0,677.8827149425791,0.0,1558.7684573718286,0.0,254.59659516330365,0.0,0.0,0.0,0.0,0.0,932.4793101058827,310.8264367019609,2802.074204179672,42.03111306269508,31.175369147436573,31.175369147436573,152.3882683537009,567.59655641323,3058.844323890938,0.0,0.0,0.0,0.0,0.0,24113.96926802896,0.0,0.0,5578.780286536716,23.9748870288627,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-10-04 16:00:00+00:00,5,17.0,2473.627428948961,673.3468155575014,1547.8365122187545,252.44410117270417,673.3468155575014,178.2160888334279,495.13072672407344,1495.6805501268225,0.0,673.3468155575014,0.0,1547.8365122187545,0.0,252.44410117270417,0.0,0.0,0.0,0.0,0.0,925.7909167302055,308.5969722434018,2782.2244011923617,41.73336601788542,30.95673024437509,30.95673024437509,151.3581310770671,563.6019298271045,3037.2293587760664,0.0,0.0,0.0,0.0,0.0,24065.741329492903,0.0,0.0,5578.780286536716,23.974129694735005,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-10-04 17:00:00+00:00,5,17.0,2562.6593872141925,698.4465521961623,1604.4975301746715,259.7153048433567,698.4465521961623,184.9308522794776,513.5156999166848,1495.6805501268225,0.0,698.4465521961623,0.0,1604.4975301746715,259.71530484335676,-5.684341886080802e-14,0.0,0.0,259.71530484335676,346.2870731244757,86.57176828111892,698.4465521961622,232.81551739872074,2535.7595997695544,38.03639399654332,34.687103651926996,32.08995060349343,156.9454805336198,581.1462144654231,1538.6873774614871,2.7284841053187847e-12,0.0,2.7284841053187847e-12,346.28707312447295,0.0,24346.58256630217,0.0,1605.1182242181287,3886.837119078673,23.970797091617555,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 18:00:00+00:00,5,17.0,2533.027693289755,690.5433312252127,1586.2710494822188,256.21331258232254,690.5433312252127,183.13224896502277,507.4110822601899,1495.6805501268225,0.0,690.5433312252127,0.0,1586.2710494822188,256.21331258232254,0.0,0.0,0.0,256.21331258232254,341.6177501097634,85.40443752744085,690.5433312252127,230.18111040840424,2506.9954911158356,37.604932366737536,34.2875541154676,31.725420989644377,155.15595026227018,574.3594056699648,8.064717550433505,6.821210263296962e-13,0.0,6.821210263296962e-13,341.6177501097627,0.0,24622.426263773847,0.0,3099.322381409286,619.8644762818573,23.971282599602166,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 19:00:00+00:00,5,17.0,2513.7720482862746,685.1589829283797,1573.602855835897,255.01020952200022,685.1589829283797,181.70742046571627,503.45156246266345,1495.6805501268225,0.0,685.1589829283797,0.0,1573.602855835897,255.01020952200022,0.0,0.0,0.0,255.01020952200022,340.0136126960003,85.00340317400007,685.1589829283797,228.38632764279325,2487.1481664070698,37.30722249610604,34.02215921193794,31.472057116717938,153.96680189339986,570.1579715349551,3083.9300198212295,1.5347723092418164e-12,0.0,1.5347723092418164e-12,340.01361269599875,0.0,24896.1943433075,0.0,0.0,619.8644762818573,23.970701858119114,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 20:00:00+00:00,5,17.0,2470.1049623555627,673.4705197873159,1546.022881186828,250.61156138141803,673.4705197873159,178.5446958168864,494.9258239704295,1495.6805501268225,0.0,673.4705197873159,0.0,1546.022881186828,39.30978054206207,211.30178083935596,0.0,0.0,39.30978054206207,52.41304072274943,13.103260180687357,884.7723006266718,294.9241002088906,2725.7192820223904,40.88578923033585,31.31355542915718,30.92045762373656,151.3388988056561,562.4860614784636,3032.5910238340266,0.0,0.0,0.0,52.41304072274943,0.0,24896.1943433075,0.0,0.0,619.8644762818573,23.968761890454406,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 21:00:00+00:00,5,17.0,2378.6375790412726,647.8301025298164,1487.1084667740797,243.69900973737742,647.8301025298164,171.52468812157,476.3054144082464,1495.6805501268225,0.0,647.8301025298164,0.0,1487.1084667740797,0.0,243.69900973737742,0.0,0.0,0.0,0.0,0.0,891.5291122671938,297.1763707557313,2675.813949797005,40.137209246955074,29.742169335481595,29.742169335481595,145.64445818648196,542.4423768601315,2921.0799559014035,0.0,0.0,0.0,0.0,0.0,24846.401954620887,0.0,0.0,619.8644762818573,23.969463735234037,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-04 22:00:00+00:00,5,17.0,2404.149435673911,654.509506822,1502.7574925972647,246.88243625464196,654.509506822,173.14115124111183,481.36835558088825,1495.6805501268225,0.0,654.509506822,0.0,1502.7574925972647,0.0,246.88243625464196,0.0,0.0,0.0,0.0,0.0,901.3919430766421,300.46398102554735,2704.6134166994543,40.569201250491815,30.055149851945295,30.055149851945295,147.1636242490579,548.3071062289877,2952.456541902898,0.0,0.0,0.0,0.0,0.0,24796.70915071165,0.0,0.0,619.8644762818573,23.970255515148402,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-04 23:00:00+00:00,5,17.0,2362.210892307045,643.517102758718,1477.36840297254,241.32538657578817,643.517102758718,170.59862509543998,472.91847766327805,1495.6805501268225,0.0,643.517102758718,0.0,1477.36840297254,0.0,241.32538657578817,0.0,0.0,0.0,0.0,0.0,884.8424893345061,294.9474964448354,2657.158388751882,39.857375831278226,29.5473680594508,29.5473680594508,144.65693539214132,538.5565437871564,2900.767436094202,0.0,0.0,0.0,0.0,0.0,24747.11573241023,0.0,0.0,619.8644762818573,23.97026070571019,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 00:00:00+00:00,6,21.0,2339.9718353632124,640.6440773583925,1467.3989271659557,231.92883083886355,640.6440773583925,162.41467565720444,478.229401701188,1495.6805501268225,0.0,640.6440773583925,0.0,1467.3989271659557,0.0,231.92883083886355,0.0,0.0,0.0,0.0,0.0,872.572908197256,290.857636065752,2630.8294714289636,39.46244207143445,29.347978543319115,29.347978543319115,143.7752706156823,532.791305839507,2872.7631412027195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.964538011502587,0.0,0.0,0.0,0.0,0.0
2025-10-16 01:00:00+00:00,6,21.0,2313.3033477538447,633.3251645914576,1450.0105655232626,229.96761763912414,633.3251645914576,160.49827536401673,472.82688922744086,1495.6805501268225,0.0,633.3251645914576,0.0,1450.0105655232626,0.0,229.96761763912414,0.0,0.0,0.0,0.0,0.0,863.2927822305817,287.76426074352725,2601.0676084973716,39.01601412746057,29.000211310465254,29.000211310465254,142.15067661874116,526.9313741106595,2840.2347218645036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.963531382416623,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-16 02:00:00+00:00,6,21.0,2338.023090188865,640.5588324443568,1466.916567385224,230.5476903592832,640.5588324443568,162.76250568709867,477.79632675725816,1495.6805501268225,0.0,640.5588324443568,0.0,1466.916567385224,0.0,230.5476903592832,0.0,0.0,0.0,0.0,0.0,871.10652280364,290.36884093454665,2628.3919311234104,39.42587896685115,29.33833134770448,29.33833134770448,143.72242181261893,532.1938044094256,2870.2168945982903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.964154775513776,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 03:00:00+00:00,6,21.0,2372.724729111875,650.1822634332503,1489.751444783205,232.79102089541996,650.1822634332503,165.52227766661684,484.6599857666335,1495.6805501268225,0.0,650.1822634332503,0.0,1489.751444783205,0.0,232.79102089541996,0.0,0.0,0.0,0.0,0.0,882.9732843286703,294.3244281095568,2667.0491572214323,40.00573735832148,29.7950288956641,29.7950288956641,145.8511276921853,539.7713509513917,2912.496080063266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.965635076386338,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 04:00:00+00:00,6,21.0,2361.552986645079,648.0143284905992,1484.4826152512221,229.0560429032572,648.0143284905992,165.1991262163289,482.8152022742703,1495.6805501268225,0.0,648.0143284905992,0.0,1484.4826152512221,0.0,229.0560429032572,0.0,0.0,0.0,0.0,0.0,877.0703713938564,292.35679046461877,2653.909777109697,39.80864665664546,29.689652305024442,29.689652305024442,145.2891267963361,536.8338685276492,2898.3868551727282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.965729936634798,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 05:00:00+00:00,6,21.0,2337.432519877436,641.829502102648,1470.3988681242765,225.20414965050966,641.8295021026481,163.8953074605384,477.9341946421097,1495.6805501268225,0.0,641.829502102648,0.0,1470.3988681242765,0.0,225.20414965050966,0.0,0.0,0.0,0.0,0.0,867.0336517531576,289.0112172510525,2626.4437371284866,39.3966560569273,29.407977362485532,29.407977362485532,143.86008773631028,531.0839157692612,2868.5164356466967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.965962844614932,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 06:00:00+00:00,6,21.0,2245.723916846042,616.9565104013553,1413.2996699638638,215.4677364808223,616.9565104013553,157.68003123787886,459.2764791634765,1495.6805501268225,0.0,616.9565104013553,0.0,1413.2996699638638,0.0,215.4677364808223,0.0,0.0,0.0,0.0,0.0,832.4242468821776,277.4747489607259,2523.198665806767,37.8479799871015,28.265993399277278,28.265993399277278,138.2591687597061,510.11388450608797,2755.83780135213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96705969007008,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 07:00:00+00:00,6,21.0,2252.5122594783807,619.2543242692705,1417.6284311350503,215.62950407405833,619.2543242692705,158.39901377702355,460.8553104922469,1495.6805501268225,0.0,619.2543242692705,0.0,1417.6284311350503,0.0,215.62950407405833,0.0,0.0,0.0,0.0,0.0,834.8838283433288,278.2946094477763,2530.8068689261554,37.962103033892326,28.352568622701007,28.352568622701007,138.75811879420334,511.71996852127404,2764.232227999654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.964764743611596,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 08:00:00+00:00,6,21.0,2253.3378561860136,619.3187254320969,1417.6357191350469,216.38341161887038,619.3187254320969,158.64219110453914,460.67653432755776,1495.6805501268225,0.0,619.3187254320969,0.0,1417.6357191350469,0.0,216.38341161887038,0.0,0.0,0.0,0.0,0.0,835.7021370509673,278.5673790169891,2531.905235203003,37.97857852804504,28.35271438270094,28.35271438270094,138.7921072171335,512.0434935275695,2765.3813497135825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96395589785691,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-16 09:00:00+00:00,6,21.0,2295.657581293279,630.4195753109753,1443.0261404701832,222.2118655121208,630.4195753109755,161.93456218234556,468.4850131286299,1495.6805501268225,0.0,630.4195753109753,0.0,1443.0261404701832,0.0,222.2118655121208,0.0,0.0,0.0,0.0,0.0,852.6314408230961,284.21048027436535,2579.868061567645,38.69802092351467,28.860522809403665,28.860522809403665,141.3321193622221,521.9616661789095,2817.6192474721884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.963105834883795,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 10:00:00+00:00,6,21.0,2296.796900667516,630.1881326926808,1442.45480011771,224.1539678571268,630.1881326926807,162.05913101558974,468.129001677091,1495.6805501268225,0.0,630.1881326926808,0.0,1442.45480011771,0.0,224.1539678571268,0.0,0.0,0.0,0.0,0.0,854.3421005498076,284.7807001832692,2581.5776008507864,38.723664012761795,28.8490960023542,28.8490960023542,141.3330492012507,522.5356054019901,2819.332506069505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.962692695323838,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-10-16 11:00:00+00:00,6,21.0,2383.129426240317,654.5138440401669,1498.8462162436633,229.76936595648382,654.5138440401669,168.3179685568889,486.195875483278,1495.6805501268225,0.0,654.5138440401669,0.0,1498.8462162436633,0.0,229.76936595648382,0.0,0.0,0.0,0.0,0.0,884.2832099966507,294.76106999888356,2677.8904962391975,40.168357443587965,29.976924324873266,29.976924324873266,146.70938254668806,541.5926586389062,2924.7220848792235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.963005648629643,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 12:00:00+00:00,6,21.0,2399.4868278373915,659.2078269375739,1510.3159791834166,229.96302171640139,659.2078269375739,169.6098413944302,489.59798554314375,1495.6805501268225,0.0,659.2078269375739,0.0,1510.3159791834166,0.0,229.96302171640139,0.0,0.0,0.0,0.0,0.0,889.1708486539753,296.39028288465846,2695.8771107220505,40.43815666083076,30.206319583668332,30.206319583668332,147.724112589537,544.9651913023629,2944.4520191397532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.965154169977065,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-10-16 13:00:00+00:00,6,21.0,2416.502104441078,663.9849584515291,1521.7929754029399,230.7241705866086,663.9849584515291,170.98678733173605,492.9981711197931,1495.6805501268225,0.0,663.9849584515291,0.0,1521.7929754029399,0.0,230.7241705866086,0.0,0.0,0.0,0.0,0.0,894.7091290381377,298.2363763460459,2714.7384807871235,40.72107721180685,30.435859508058797,30.435859508058797,148.7714777460012,548.6006503199716,2965.1027547610493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.966512166622138,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 14:00:00+00:00,6,21.0,2400.4562851764026,659.4059648234905,1511.1272375579954,229.92308279491607,659.4059648234904,169.75296838314358,489.6529964403469,1495.6805501268225,0.0,659.4059648234905,0.0,1511.1272375579954,0.0,229.92308279491607,0.0,0.0,0.0,0.0,0.0,889.3290476184065,296.44301587280216,2696.899301049204,40.453489515738056,30.22254475115991,30.22254475115991,147.76565890287617,545.1072537937362,2945.5635389701392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96641930110368,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 15:00:00+00:00,6,21.0,2370.1207225475923,650.9243825727824,1492.8021412717496,226.3941987030616,650.9243825727824,167.8499404813559,483.07444209142653,1495.6805501268225,0.0,650.9243825727824,0.0,1492.8021412717496,0.0,226.3941987030616,0.0,0.0,0.0,0.0,0.0,877.318581275844,292.43952709194804,2662.560249639542,39.938403744593124,29.856042825434994,29.856042825434994,145.85086134069834,537.9408778281095,2908.0616003757013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96988348535585,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 16:00:00+00:00,6,21.0,2446.458205940478,672.4508166088665,1540.3593934734295,233.64799585818398,672.4508166088665,172.81637061173066,499.63444599713586,1495.6805501268225,0.0,672.4508166088665,0.0,1540.3593934734295,0.0,233.64799585818398,0.0,0.0,0.0,0.0,0.0,906.0988124670505,302.03293748901683,2748.491143429497,41.22736715144245,30.80718786946859,30.80718786946859,150.66718060076886,555.5418609801652,3002.000066920643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96390045131497,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 17:00:00+00:00,6,21.0,2460.279991037327,676.7809364288369,1547.9323747729304,235.56667983555985,676.7809364288369,173.10803722171448,503.6728992071223,1495.6805501268225,0.0,676.7809364288369,0.0,1547.9323747729304,0.0,235.56667983555985,0.0,0.0,0.0,0.0,0.0,912.3476162643967,304.1158720881322,2764.395863125459,41.46593794688189,30.95864749545861,30.95864749545861,151.64613245839715,559.1452374843284,3019.4252285216553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.95744899878821,0.0,0.0,0.0,0.0,0.0
2025-10-16 18:00:00+00:00,6,21.0,2507.8566522645306,690.354686529507,1577.9523435604722,239.5496221745499,690.354686529507,176.2739523807023,514.0807341488047,1495.6805501268225,0.0,690.354686529507,0.0,1577.9523435604722,0.0,239.5496221745499,0.0,0.0,0.0,0.0,0.0,929.9043087040569,309.9681029013523,2817.8247551658815,42.26737132748822,31.559046871209443,31.559046871209443,154.66784502904517,570.0214130003046,3077.878065264834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.954010901185136,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-10-16 19:00:00+00:00,6,21.0,2492.6049982652075,686.0966584564577,1568.122223334032,238.38611647471942,686.0966584564578,175.13896393709888,510.9576945193589,1495.6805501268225,0.0,686.0966584564577,0.0,1568.122223334032,0.0,238.38611647471942,0.0,0.0,0.0,0.0,0.0,924.4827749311771,308.16092497705904,2800.7659232422684,42.01148884863402,31.362444466680643,31.362444466680643,153.7218541758136,566.619156934868,3059.2241552000755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.9538838506018,0.0,0.0,0.0,0.0,0.0
