timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-05-10 09:00:00+00:00,3,36.0,2852.640445048621,753.885620969288,1568.6383112365531,530.1165128427791,753.8856209692879,226.08449923633742,527.8011217329505,1593.4657590151933,0.0,753.885620969288,0.0,1568.6383112365531,0.0,530.1165128427791,0.0,0.0,0.0,0.0,0.0,1284.002133812067,428.000711270689,3280.641156319309,49.209617344789635,31.372766224731063,31.372766224731063,176.320833140061,716.2766942050018,3568.917139253622,0.0,0.0,0.0,0.0,0.0,5231.919941190174,0.0,0.0,619.8644762818573,23.971007723808704,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-05-10 10:00:00+00:00,3,36.0,2864.6547110195024,756.4173027818366,1577.536255226425,530.7011530112404,756.4173027818366,227.24918312632735,529.1681196555093,1593.4657590151933,0.0,756.4173027818366,0.0,1577.536255226425,0.0,530.7011530112404,0.0,0.0,0.0,0.0,0.0,1287.118455793077,429.039485264359,3293.694196283861,49.40541294425791,31.550725104528503,31.550725104528503,176.8840972368285,718.4304456545024,3583.0851566740043,0.0,0.0,0.0,0.0,0.0,5221.456101307794,0.0,0.0,619.8644762818573,23.970975752595734,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 11:00:00+00:00,3,36.0,2854.0950518941063,754.3988380456184,1572.2316919102327,527.464521938255,754.3988380456183,225.89210415541712,528.5067338902012,1593.4657590151933,0.0,754.3988380456184,0.0,1572.2316919102327,0.0,527.464521938255,0.0,0.0,0.0,0.0,0.0,1281.8633599838734,427.28778666129114,3281.382838555397,49.220742578330956,31.444633838204656,31.444633838204656,176.3602899604519,715.7580868764833,3569.853138770589,0.0,0.0,0.0,0.0,0.0,5211.013189105179,0.0,0.0,619.8644762818573,23.970933795173504,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 12:00:00+00:00,3,36.0,2844.43433555206,751.7011223536106,1567.0576019762514,525.6756112221971,751.7011223536106,225.46744285087175,526.2336795027388,1593.4657590151933,0.0,751.7011223536106,0.0,1567.0576019762514,0.0,525.6756112221971,0.0,0.0,0.0,0.0,0.0,1277.3767335758075,425.79224452526915,3270.226580077328,49.05339870115992,31.341152039525028,31.341152039525028,175.733840090987,713.261787396466,6657.018504357813,0.0,0.0,0.0,0.0,0.0,5200.591162726969,3099.322381409286,0.0,3560.139854798991,23.9712031430557,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-05-10 13:00:00+00:00,3,36.0,2964.053024794435,785.704783270288,1631.695220097296,546.6530214268525,785.7047832702879,233.57687745823188,552.127905812056,1593.4657590151933,0.0,785.704783270288,0.0,1631.695220097296,0.0,546.6530214268525,0.0,0.0,0.0,0.0,0.0,1332.3578046971406,444.1192682323802,3408.172293026817,51.12258439540225,32.63390440194592,32.63390440194592,183.59859747729917,744.1082589089733,5835.995130769028,0.0,0.0,0.0,0.0,0.0,5190.189980401516,2127.8338470656195,0.0,5578.780286536716,23.967740846360815,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 14:00:00+00:00,3,36.0,2983.065283916223,792.0504014401012,1643.271644039043,547.7432384370795,792.0504014401012,234.86696113838,557.1834403017211,1593.4657590151933,0.0,792.0504014401012,0.0,1643.271644039043,0.0,547.7432384370795,0.0,0.0,0.0,0.0,0.0,1339.7936398771808,446.59787995906026,3429.663163875284,51.44494745812926,32.86543288078086,32.86543288078086,184.99036853261217,748.7640617113634,3731.829345627586,0.0,0.0,0.0,0.0,0.0,5179.809600440713,0.0,0.0,5578.780286536716,23.96358167309897,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 15:00:00+00:00,3,36.0,2991.4683223091556,794.6652523830448,1648.7501488194164,548.0529211066948,794.6652523830448,235.23702618304202,559.4282262000028,1593.4657590151933,0.0,794.6652523830448,0.0,1648.7501488194164,0.0,548.0529211066948,0.0,0.0,0.0,0.0,0.0,1342.7181734897397,447.5727244965799,3439.041046805736,51.58561570208604,32.975002976388325,32.975002976388325,185.55983651256443,750.668182664007,3742.136504973162,0.0,0.0,0.0,0.0,0.0,5169.449981239833,0.0,0.0,5578.780286536716,23.96272061837868,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 16:00:00+00:00,3,36.0,3040.5406210890624,806.7910572216276,1674.625879773516,559.1236840939202,806.7910572216276,239.16948887119912,567.6215683504286,1593.4657590151933,0.0,806.7910572216276,0.0,1674.625879773516,0.0,559.1236840939202,0.0,0.0,0.0,0.0,0.0,1365.9147413155479,455.3049137718493,3495.845534860913,52.437683022913696,33.492517595470325,33.492517595470325,188.4649019823922,763.1925339680959,3803.733155057159,0.0,0.0,0.0,0.0,0.0,5159.111081277352,0.0,0.0,5578.780286536716,23.963021715308678,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-05-10 17:00:00+00:00,3,36.0,2990.811706214056,792.6717760948292,1648.4792405878445,549.6606895313816,792.6717760948292,236.1245157966888,556.5472602981404,1593.4657590151933,0.0,792.6717760948292,0.0,1648.4792405878445,0.0,549.6606895313816,0.0,0.0,0.0,0.0,0.0,1342.3324656262107,447.4441552087369,3438.255861422792,51.57383792134188,32.96958481175689,32.96958481175689,185.18094189558667,750.1381046491792,3740.9498108632347,0.0,0.0,0.0,0.0,0.0,5148.792859114798,0.0,0.0,5578.780286536716,23.962704214285022,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 18:00:00+00:00,3,36.0,3074.99117271697,815.2080315152715,1697.874755445067,561.9083857566326,815.2080315152714,242.43054267283327,572.7774888424382,1593.4657590151933,0.0,815.2080315152715,0.0,1697.874755445067,0.0,561.9083857566326,0.0,0.0,0.0,0.0,0.0,1377.116417271904,459.03880575730136,3534.0299784742724,53.01044967711408,33.95749510890134,33.95749510890134,190.35500017475053,770.3192458269687,3845.3104185439383,0.0,0.0,0.0,0.0,0.0,5138.495273396569,0.0,0.0,5578.780286536716,23.96148626786063,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 19:00:00+00:00,3,36.0,3048.0191882415293,809.1000300115231,1681.223386967724,557.695771262284,809.1000300115231,239.60804488260882,569.4919851289143,1593.4657590151933,0.0,809.1000300115231,0.0,1681.223386967724,199.27615479905194,358.41961646323205,0.0,0.0,199.27615479905194,265.70153973206925,66.42538493301731,1167.519646474755,389.17321549158504,3237.9162489340642,48.568743734010965,35.617229287345,33.62446773935448,188.9234664187446,762.3325076040575,711.0293144363,0.0,0.0,0.0,265.70153973206925,0.0,5380.634745595243,0.0,3099.322381409286,2311.8076437399,23.958479968606905,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-05-10 20:00:00+00:00,3,36.0,3093.4341376045822,821.1062198004892,1707.7434745200846,564.5844432840074,821.1062198004893,243.06705786345623,578.039161937033,1593.4657590151933,0.0,821.1062198004892,0.0,1707.7434745200846,0.0,564.5844432840074,0.0,0.0,0.0,0.0,0.0,1385.6906630844965,461.8968876948322,3555.3310252994133,53.3299653794912,34.154869490401694,34.154869490401694,191.69000991392022,775.2266019690469,2263.5425153555,0.0,0.0,0.0,0.0,0.0,5369.873476104052,0.0,1605.1182242181287,619.8644762818573,23.962790352771542,0.0,0.0,0.0,0.0,0.0
2025-05-10 21:00:00+00:00,3,36.0,3151.4140776579247,837.2097940137471,1742.3949120402112,571.8093716039651,837.2097940137471,247.4891665402348,589.7206274735123,1593.4657590151933,0.0,837.2097940137471,0.0,1742.3949120402112,0.0,571.8093716039651,0.0,0.0,0.0,0.0,0.0,1409.0191656177121,469.67305520590406,3621.0871328638277,54.316306992957415,34.84789824080423,34.84789824080423,195.34592489604694,789.0310835765167,3940.4451612344415,0.0,0.0,0.0,0.0,0.0,5359.133729151845,0.0,0.0,619.8644762818573,23.96488590983679,0.0,0.0,0.0,0.0,0.0
2025-05-10 22:00:00+00:00,3,36.0,3139.5246216862106,832.8153539730507,1732.7572606794915,573.9520070336665,832.8153539730508,246.33799566394936,586.4773583091014,1593.4657590151933,0.0,832.8153539730507,0.0,1732.7572606794915,0.0,573.9520070336665,0.0,0.0,0.0,0.0,0.0,1406.7673610067172,468.92245366890575,3608.4470753551145,54.12670613032672,34.65514521358983,34.65514521358983,194.45818342427393,786.8176336506859,3926.342255336897,0.0,0.0,0.0,0.0,0.0,5348.415461693541,0.0,0.0,619.8644762818573,23.96544149453342,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-05-10 23:00:00+00:00,3,36.0,3063.0606555468994,812.6564509097506,1691.3787035214157,559.0255011157337,812.6564509097507,239.85642171042284,572.8000291993278,1593.4657590151933,0.0,812.6564509097506,0.0,1691.3787035214157,0.0,559.0255011157337,0.0,0.0,0.0,0.0,0.0,1371.6819520254844,457.22731734182815,3520.2879728887283,52.80431959333092,33.82757407042831,33.82757407042831,189.721818348617,767.4086034246328,3830.4692589715323,0.0,0.0,0.0,0.0,0.0,5337.718630770155,0.0,0.0,619.8644762818573,23.96705309170254,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 00:00:00+00:00,4,104.0,2972.3891943255894,782.5363317487441,1637.6704214764247,552.1824411004179,782.5363317487441,232.82694789750371,549.7093838512404,1593.4657590151933,0.0,782.5363317487441,0.0,1637.6704214764247,0.0,552.1824411004179,0.0,0.0,0.0,0.0,0.0,1334.7187728491622,444.9062576163874,3417.2954519419745,51.25943177912961,32.7534084295285,32.7534084295285,183.07075444830147,744.7432607028754,3717.1324550284644,0.0,0.0,0.0,0.0,0.0,5337.718630770156,0.0,0.0,619.8644762818573,23.96457117137586,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 01:00:00+00:00,4,104.0,2974.5704631418066,782.6257472589531,1638.3418016370404,553.6029142458134,782.6257472589532,233.06818384966942,549.5575634092837,1593.4657590151933,0.0,782.6257472589531,0.0,1638.3418016370404,0.0,553.6029142458134,0.0,0.0,0.0,0.0,0.0,1336.2286615047665,445.4095538349222,3419.980016976729,51.299700254650936,32.766836032740805,32.766836032740805,183.12873314606168,745.3716593011164,3719.942122442922,0.0,0.0,0.0,0.0,0.0,5327.043193508616,0.0,0.0,619.8644762818573,23.963990563122216,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-06-27 02:00:00+00:00,4,104.0,2962.0674572742187,779.6265435036235,1632.0734257463837,550.3674880242127,779.6265435036235,232.3422604502638,547.2842830533597,1593.4657590151933,0.0,779.6265435036235,0.0,1632.0734257463837,0.0,550.3674880242127,0.0,0.0,0.0,0.0,0.0,1329.9940315278361,443.33134384261206,3405.398801116832,51.08098201675248,32.64146851492767,32.64146851492767,182.39798561477286,742.0932485039928,3704.1607057782107,0.0,0.0,0.0,0.0,0.0,5316.389107121599,0.0,0.0,619.8644762818573,23.96249190719207,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 03:00:00+00:00,4,104.0,2898.9437019631428,763.5200484959244,1598.2641997708545,537.1594536963651,763.5200484959244,227.59218284442747,535.9278656514969,1593.4657590151933,0.0,763.5200484959244,0.0,1598.2641997708545,0.0,537.1594536963651,0.0,0.0,0.0,0.0,0.0,1300.6795021922894,433.5598340640965,3332.5035360272404,49.987553040408606,31.96528399541709,31.96528399541709,178.5809529487149,726.0589080440541,3625.002610007197,0.0,0.0,0.0,0.0,0.0,5305.756328907357,0.0,0.0,619.8644762818573,23.960749349530914,0.0,0.0,0.0,0.0,0.0
2025-06-27 04:00:00+00:00,4,104.0,2787.838365586684,734.3047573818823,1535.4894832340415,518.0441249707592,734.3047573818824,217.77647307921717,516.5282843026652,1593.4657590151933,0.0,734.3047573818823,0.0,1535.4894832340415,0.0,518.0441249707592,0.0,0.0,0.0,0.0,0.0,1252.3488823526413,417.4496274508804,3205.287993037563,48.079319895563444,30.70978966468083,30.70978966468083,171.78149376352494,698.7300204393305,3486.568386026015,0.0,0.0,0.0,0.0,0.0,5295.144816249543,0.0,0.0,619.8644762818573,23.96119892603411,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 05:00:00+00:00,4,104.0,2807.562379466614,738.6019226272884,1544.5982010179398,524.3622558213852,738.6019226272883,221.49685876017708,517.1050638671113,1593.4657590151933,0.0,738.6019226272884,0.0,1544.5982010179398,0.0,524.3622558213852,0.0,0.0,0.0,0.0,0.0,1262.9641784486737,420.98805948289123,3228.5504389495045,48.42825658424257,30.891964020358795,30.891964020358795,172.88308669233047,704.0833308001819,3511.6457102667964,0.0,0.0,0.0,0.0,0.0,5284.554526617044,0.0,0.0,619.8644762818573,23.96288356346227,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-27 06:00:00+00:00,4,104.0,3020.8826747440003,798.3945844142888,1664.2971283744153,558.190961955296,798.3945844142888,237.64756630692696,560.7470181073619,1593.4657590151933,0.0,798.3945844142888,0.0,1664.2971283744153,0.0,558.190961955296,0.0,0.0,0.0,0.0,0.0,1356.5855463695848,452.1951821231949,3473.077856867195,52.09616785300792,33.285942567488306,33.285942567488306,186.6401794797517,757.5034145909311,3778.3860893349315,0.0,0.0,0.0,0.0,0.0,5273.98541756381,0.0,0.0,619.8644762818573,23.961515304136416,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 07:00:00+00:00,4,104.0,2973.344566588362,785.5664116641877,1638.2097172893518,549.5684376348212,785.5664116641876,232.08167647207023,553.4847351921175,1593.4657590151933,0.0,785.5664116641877,0.0,1638.2097172893518,0.0,549.5684376348212,0.0,0.0,0.0,0.0,0.0,1335.134849299009,445.0449497663363,3418.3895163546968,51.275842745320446,32.76419434578704,32.76419434578704,183.64459949238937,745.4937806956202,3718.838347283982,0.0,0.0,0.0,0.0,0.0,5263.437446728683,0.0,0.0,619.8644762818573,23.959032849504442,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 08:00:00+00:00,4,104.0,2962.233665295176,782.0370784622073,1631.4803309647152,548.7162558682542,782.0370784622072,231.5322590185455,550.5048194436617,1593.4657590151933,0.0,782.0370784622073,0.0,1631.4803309647152,0.0,548.7162558682542,0.0,0.0,0.0,0.0,0.0,1330.7533343304615,443.5844447768205,3405.818110071997,51.08727165107995,32.62960661929431,32.62960661929431,182.86472295693883,742.7956526234279,3705.0293179186037,0.0,0.0,0.0,0.0,0.0,5252.910571835227,0.0,0.0,619.8644762818573,23.959477355348767,0.0,0.0,0.0,0.0,0.0
2025-06-27 09:00:00+00:00,4,104.0,2914.1667402706785,770.7601182810934,1607.4657855261125,535.9408364634705,770.7601182810935,227.15198323922638,543.6081350418671,1593.4657590151933,0.0,770.7601182810934,0.0,1607.4657855261125,0.0,535.9408364634705,0.0,0.0,0.0,0.0,0.0,1306.700954744564,435.56698491485463,3349.733725185531,50.24600587778296,32.14931571052225,32.14931571052225,180.0944171973222,730.2060394110043,3644.3727796816834,0.0,0.0,0.0,0.0,0.0,5242.404750691557,0.0,0.0,619.8644762818573,23.95965549093573,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-27 10:00:00+00:00,4,104.0,2854.2154739279263,756.2911570478053,1575.876879968257,522.0474369118657,756.2911570478052,221.79694654993347,534.4942104978718,1593.4657590151933,0.0,756.2911570478053,0.0,1575.876879968257,0.0,522.0474369118657,0.0,0.0,0.0,0.0,0.0,1278.338593959671,426.11286465322365,3280.328338581152,49.204925078717274,31.51753759936514,31.51753759936514,176.60700111925962,714.9598660499308,3569.1753399778568,0.0,0.0,0.0,0.0,0.0,5231.9199411901745,0.0,0.0,619.8644762818573,23.961671568185075,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-27 11:00:00+00:00,4,104.0,2864.5520750208466,758.3021193023408,1578.872115368489,527.377840350017,758.3021193023408,222.67448118286586,535.6276381194749,1593.4657590151933,0.0,758.3021193023408,0.0,1578.872115368489,0.0,527.377840350017,0.0,0.0,0.0,0.0,0.0,1285.6799596523579,428.55998655078594,3293.1120615716327,49.396680923574486,31.57744230736978,31.57744230736978,177.1822988056508,718.2938508947508,3582.8459259155975,0.0,0.0,0.0,0.0,0.0,5221.456101307795,0.0,0.0,619.8644762818573,23.96094758209306,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 12:00:00+00:00,4,104.0,2854.5137389646643,756.1051930856064,1574.2290628883802,524.1794829906776,756.1051930856063,222.1175545974475,533.9876384881588,1593.4657590151933,0.0,756.1051930856064,0.0,1574.2290628883802,0.0,524.1794829906776,0.0,0.0,0.0,0.0,0.0,1280.284676076284,426.7615586920947,3281.275297656759,49.219129464851385,31.484581257767605,31.484581257767605,176.62517971216707,715.5750303846484,6669.411150758599,0.0,0.0,0.0,0.0,0.0,5211.01318910518,3099.322381409286,0.0,3560.139854798991,23.960717398558486,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 13:00:00+00:00,4,104.0,2859.0678962428838,758.15407902184,1575.9571870301247,524.9566301909188,758.1540790218398,221.82582881115334,536.3282502106865,1593.4657590151933,0.0,758.15407902184,0.0,1575.9571870301247,0.0,524.9566301909188,0.0,0.0,0.0,0.0,0.0,1283.1107092127586,427.7035697375862,3286.7714659804697,49.30157198970704,31.519143740602495,31.519143740602495,177.0821321895272,717.1255613980254,5704.027304706528,0.0,0.0,0.0,0.0,0.0,5200.59116272697,2127.8338470656195,0.0,5578.780286536716,23.95942056082767,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 14:00:00+00:00,4,104.0,2897.917169548976,768.5415023717744,1596.1699275385245,533.2057396386765,768.5415023717744,224.13945424524266,544.4020481265318,1593.4657590151933,0.0,768.5415023717744,0.0,1596.1699275385245,0.0,533.2057396386765,0.0,0.0,0.0,0.0,0.0,1301.747242010451,433.915747336817,3331.8329168857927,49.977493753286886,31.92339855077049,31.92339855077049,179.53329607766108,727.2733342693059,3625.190503818281,0.0,0.0,0.0,0.0,0.0,5190.189980401517,0.0,0.0,5578.780286536716,23.959627848949577,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-27 15:00:00+00:00,4,104.0,2900.4790381482444,768.7296528617289,1597.5254393578582,534.2239459286566,768.7296528617289,225.40784932924257,543.3218035324863,1593.4657590151933,0.0,768.7296528617289,0.0,1597.5254393578582,0.0,534.2239459286566,0.0,0.0,0.0,0.0,0.0,1302.9535987903855,434.31786626346184,3334.7969044117053,50.021953566175576,31.950508787157165,31.950508787157165,179.60599287846412,727.8468302824159,3628.32586843066,0.0,0.0,0.0,0.0,0.0,5179.809600440714,0.0,0.0,5578.780286536716,23.959588965643487,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 16:00:00+00:00,4,104.0,2906.154744962548,769.5843141032436,1600.771501032618,535.798929826687,769.5843141032437,225.83729623989706,543.7470178633466,1593.4657590151933,0.0,769.5843141032436,0.0,1600.771501032618,0.0,535.798929826687,0.0,0.0,0.0,0.0,0.0,1305.3832439299306,435.12774797664355,3341.2824929391923,50.11923739408788,32.01543002065236,32.01543002065236,179.83298124561603,729.1108266576522,3635.2655716202003,0.0,0.0,0.0,0.0,0.0,5169.4499812398335,0.0,0.0,5578.780286536716,23.96072053621781,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 17:00:00+00:00,4,104.0,2911.70981245057,770.3457502654094,1605.3575732954912,536.0064888896684,770.3457502654094,226.7625054641357,543.5832448012737,1593.4657590151933,0.0,770.3457502654094,0.0,1605.3575732954912,0.0,536.0064888896684,0.0,0.0,0.0,0.0,0.0,1306.3522391550778,435.4507463850259,3347.160558835595,50.20740838253393,32.10715146590982,32.10715146590982,180.00615251535544,729.878610214735,3641.588422665305,0.0,0.0,0.0,0.0,0.0,5159.111081277354,0.0,0.0,5578.780286536716,23.960884197045157,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 18:00:00+00:00,4,104.0,2945.2197398778285,777.8015434147019,1624.656798266708,542.7613981964189,777.8015434147019,230.49913024663687,547.3024131680651,1593.4657590151933,0.0,777.8015434147019,0.0,1624.656798266708,0.0,542.7613981964189,0.0,0.0,0.0,0.0,0.0,1320.5629416111208,440.18764720370694,3385.4073870815355,50.78111080622303,32.49313596533416,32.49313596533416,181.79691722412207,737.7519471647204,2077.8534628244197,0.0,0.0,0.0,0.0,0.0,5148.7928591148,0.0,1605.1182242181287,3886.837119078673,23.960955032475304,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 19:00:00+00:00,4,104.0,2980.3909338777416,787.193372325741,1644.261897728558,548.9356638234409,787.193372325741,233.67680395554734,553.5165683701937,1593.4657590151933,0.0,787.193372325741,0.0,1644.261897728558,191.16274120947764,357.77292261396326,0.0,0.0,191.16274120947764,254.8836549459702,63.72091373649255,1144.9662949397043,381.6554316465681,3170.8836243148307,47.56325436472246,34.79686536666593,32.88523795457116,183.9832011397809,744.6049042088011,625.6734566772556,0.0,0.0,0.0,254.8836549459702,0.0,5380.634745595243,0.0,3099.322381409286,619.8644762818573,23.95994776457963,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-27 20:00:00+00:00,4,104.0,2968.9866483174515,784.6893006617053,1637.9413444478441,546.356003207901,784.6893006617053,232.9881072855129,551.7011933761924,1593.4657590151933,0.0,784.6893006617053,0.0,1637.9413444478441,8.495739071992375,537.8602641359087,0.0,0.0,8.495739071992375,11.327652095989833,2.8319130239974584,1322.549564797614,440.849854932538,3401.340764177996,51.02011146266994,32.843784279676804,32.75882688895688,183.37564809377335,743.6801386816123,3712.6667869990633,0.0,0.0,0.0,11.327652095989833,0.0,5380.634745595243,0.0,0.0,619.8644762818573,23.958986237345936,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 21:00:00+00:00,4,104.0,2953.4170974572535,780.2868750544353,1629.1586670889585,543.9715553138584,780.2868750544352,231.8505480168524,548.4363270375828,1593.4657590151933,0.0,780.2868750544353,0.0,1629.1586670889585,0.0,543.9715553138584,0.0,0.0,0.0,0.0,0.0,1324.2584303682938,441.41947678943126,3394.8365742466835,50.92254861370025,32.58317334177917,32.58317334177917,182.36557995284957,739.8739520395394,3693.2910494967928,0.0,0.0,0.0,0.0,0.0,5369.873476104052,0.0,0.0,619.8644762818573,23.958599131190628,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 22:00:00+00:00,4,104.0,2930.9927835730564,775.351674425367,1616.7930180193512,538.8480911283381,775.351674425367,229.56109552865016,545.7905788967169,1593.4657590151933,0.0,775.351674425367,0.0,1616.7930180193512,0.0,538.8480911283381,0.0,0.0,0.0,0.0,0.0,1314.1997655537052,438.0665885179017,3369.0593720909583,50.53589058136437,32.335860360387024,32.335860360387024,181.16344273541517,734.4376425554553,3665.430426128512,0.0,0.0,0.0,0.0,0.0,5359.133729151845,0.0,0.0,619.8644762818573,23.959861997994565,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 23:00:00+00:00,4,104.0,2925.2518606763706,773.392372515485,1613.421864669992,538.4376234908931,773.392372515485,229.0072362680805,544.3851362474045,1593.4657590151933,0.0,773.392372515485,0.0,1613.421864669992,0.0,538.4376234908931,0.0,0.0,0.0,0.0,0.0,1311.8299960063782,437.2766653354594,3362.52852601183,50.43792789017745,32.26843729339984,32.26843729339984,180.73139509048613,732.9828629029226,3658.234723579293,0.0,0.0,0.0,0.0,0.0,5348.415461693542,0.0,0.0,619.8644762818573,23.961097598990204,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 00:00:00+00:00,5,17.0,2772.335379650507,734.4701146329828,1557.9005508025848,479.96471421493874,734.4701146329828,216.71220522222194,517.7579094107609,1593.4657590151933,0.0,734.4701146329828,0.0,1557.9005508025848,0.0,479.96471421493874,0.0,0.0,0.0,0.0,0.0,1214.4348288479216,404.81160961597385,3177.14698926648,47.657204838997195,31.158011016051695,31.158011016051695,170.80691030847328,685.5917467955478,3457.9271264460544,0.0,0.0,0.0,0.0,0.0,5316.3891071215985,0.0,0.0,619.8644762818573,23.961492545009975,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 01:00:00+00:00,5,17.0,2779.9243563056393,737.2835304780733,1563.8334336565165,478.807392171049,737.2835304780733,217.46827403093772,519.8152564471355,1593.4657590151933,0.0,737.2835304780733,0.0,1563.8334336565165,0.0,478.807392171049,0.0,0.0,0.0,0.0,0.0,1216.0909226491224,405.3636408830408,3185.2879971886796,47.77931995783019,31.27666867313033,31.27666867313033,171.38105736349286,687.0773555506244,5594.835558921883,0.0,0.0,0.0,0.0,0.0,5305.756328907355,2127.8338470656195,0.0,2638.5049080195818,23.961315407978045,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 02:00:00+00:00,5,17.0,2782.067544758503,738.8204056074078,1566.5319959539981,476.71514319709894,738.8204056074078,217.69389655904237,521.1265090483654,1593.4657590151933,0.0,738.8204056074078,0.0,1566.5319959539981,0.0,476.71514319709894,0.0,0.0,0.0,0.0,0.0,1215.5355488045068,405.17851626816895,3187.246061026674,47.808690915400106,31.330639919079964,31.330639919079964,171.65482785546442,687.3033148771934,6568.693241044983,0.0,0.0,0.0,0.0,0.0,5295.144816249542,3099.322381409286,0.0,5578.780286536716,23.961673063598532,0.0,0.0,0.0,0.0,0.0
2025-10-04 03:00:00+00:00,5,17.0,2760.95356824539,733.5147187922752,1555.1731528421078,472.2656966110086,733.5147187922752,215.57438894754125,517.9403298447339,1593.4657590151933,0.0,733.5147187922752,0.0,1555.1731528421078,0.0,472.2656966110086,0.0,0.0,0.0,0.0,0.0,1205.7804154032838,401.9268051344279,3162.8803733798195,47.44320560069729,31.103463056842156,31.103463056842156,170.3929095352767,681.9698463840862,3442.9234146294757,0.0,0.0,0.0,0.0,0.0,5284.554526617043,0.0,0.0,5578.780286536716,23.96017112184264,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 04:00:00+00:00,5,17.0,2761.044650665493,733.7857951081563,1555.5657538613711,471.69310169596713,733.7857951081563,215.40808530784054,518.3777098003158,1593.4657590151933,0.0,733.7857951081563,0.0,1555.5657538613711,0.0,471.69310169596713,0.0,0.0,0.0,0.0,0.0,1205.4788968041235,401.82629893470784,3162.8709496002025,47.44306424400303,31.111315077227424,31.111315077227424,170.43509819867384,681.9270915318396,3442.9717421973323,0.0,0.0,0.0,0.0,0.0,5273.985417563809,0.0,0.0,5578.780286536716,23.95900912778833,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 05:00:00+00:00,5,17.0,2641.789902241664,700.2480297795432,1489.6402020535438,451.9016704085785,700.2480297795432,207.2756960042914,492.9723337752518,1593.4657590151933,0.0,700.2480297795432,0.0,1489.6402020535438,0.0,451.9016704085785,0.0,0.0,0.0,0.0,0.0,1152.1497001881216,384.0499000627072,3025.839802304373,45.38759703456559,29.792804041070877,29.792804041070877,162.70085872221728,651.7239639016318,3293.5138661432957,0.0,0.0,0.0,0.0,0.0,5263.4374467286825,0.0,0.0,5578.780286536716,23.963049839999172,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 06:00:00+00:00,5,17.0,2549.551565904991,674.557045334215,1436.97921276994,438.01530780083493,674.557045334215,200.5301959550244,474.02684937919065,1593.4657590151933,0.0,674.557045334215,0.0,1436.97921276994,0.0,438.01530780083493,0.0,0.0,0.0,0.0,0.0,1112.57235313505,370.85745104501666,2920.409016950007,43.8061352542501,28.7395842553988,28.7395842553988,156.80744651220976,628.9502013222741,79.17938581797898,0.0,0.0,0.0,0.0,0.0,5252.910571835226,0.0,3099.322381409286,2311.8076437399,23.966231503251468,0.0,0.0,0.0,0.0,0.0
2025-10-04 07:00:00+00:00,5,17.0,2508.767897509253,664.1960040854947,1412.354643766389,432.2172496573692,664.1960040854947,196.63217554512104,467.5638285403736,1593.4657590151933,0.0,664.1960040854947,0.0,1412.354643766389,0.0,432.2172496573692,0.0,0.0,0.0,0.0,0.0,1096.4132537428638,365.4710845809546,2874.238982090207,43.11358473135311,28.24709287532778,28.24709287532778,154.41958288569342,619.4984379486567,1523.1481112397807,0.0,0.0,0.0,0.0,0.0,5242.404750691556,0.0,1605.1182242181287,619.8644762818573,23.966879991651634,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-04 08:00:00+00:00,5,17.0,2576.8371060932204,682.0092964776617,1449.2745256595717,445.55328395598565,682.0092964776618,201.78324725604864,480.2260492216131,1593.4657590151933,0.0,682.0092964776617,0.0,1449.2745256595717,0.0,445.55328395598565,0.0,0.0,0.0,0.0,0.0,1127.5625804336473,375.85419347788246,2952.691299571102,44.29036949356652,28.985490513191436,28.985490513191436,158.6062748394013,636.7218188372332,3213.558924930454,0.0,0.0,0.0,0.0,0.0,5231.919941190174,0.0,0.0,619.8644762818573,23.96783141598806,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-04 09:00:00+00:00,5,17.0,2647.138345203874,701.5724925466494,1491.8704246483771,453.695428008848,701.5724925466494,207.50262672206625,494.0698658245832,1593.4657590151933,0.0,701.5724925466494,0.0,1491.8704246483771,0.0,453.695428008848,0.0,0.0,0.0,0.0,0.0,1155.2679205554973,385.0893068518324,3032.227652055707,45.4834147808356,29.837408492967544,29.837408492967544,163.03226577663955,653.2798043952426,3300.418149599116,0.0,0.0,0.0,0.0,0.0,5221.456101307794,0.0,0.0,619.8644762818573,23.96802755859954,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-04 10:00:00+00:00,5,17.0,2613.6421317498016,694.0363663561355,1473.9873960548466,445.6183693388199,694.0363663561355,204.78015328567966,489.2562130704559,1593.4657590151933,0.0,694.0363663561355,0.0,1473.9873960548466,0.0,445.6183693388199,0.0,0.0,0.0,0.0,0.0,1139.6547356949554,379.8849118983185,2993.5270436481205,44.902905654721806,29.479747921096934,29.479747921096934,161.19362853368926,644.9409419289234,3258.5830736787243,0.0,0.0,0.0,0.0,0.0,5211.013189105179,0.0,0.0,619.8644762818573,23.962902150929768,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 11:00:00+00:00,5,17.0,2561.7366210066575,680.1743467365518,1443.6705953017051,437.89167896840024,680.1743467365518,199.924710287195,480.2496364493568,1593.4657590151933,0.0,680.1743467365518,0.0,1443.6705953017051,0.0,437.89167896840024,0.0,0.0,0.0,0.0,0.0,1118.0660257049522,372.68867523498403,2934.4252962416413,44.016379443624615,28.873411906034104,28.873411906034104,158.0019060254932,632.4537845161701,5322.024252588448,0.0,0.0,0.0,0.0,0.0,5200.591162726969,2127.8338470656195,0.0,2638.5049080195818,23.965561262420056,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 12:00:00+00:00,5,17.0,2590.1558036228676,687.7459968956265,1460.402743926191,442.00706280105004,687.7459968956265,202.5686695407308,485.1773273548957,1593.4657590151933,0.0,687.7459968956265,0.0,1460.402743926191,0.0,442.00706280105004,0.0,0.0,0.0,0.0,0.0,1129.7530596966765,376.5843532322255,2966.740156855093,44.50110235282639,29.20805487852382,29.20805487852382,159.74225781237809,639.2438231544776,6328.722008186631,0.0,0.0,0.0,0.0,0.0,5190.189980401515,3099.322381409286,0.0,5578.780286536716,23.967473763334418,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 13:00:00+00:00,5,17.0,2578.671645327066,683.9285447415965,1452.202490760819,442.5406098246503,683.9285447415964,201.68555132615433,482.24299341544213,1593.4657590151933,0.0,683.9285447415965,0.0,1452.202490760819,0.0,442.5406098246503,0.0,0.0,0.0,0.0,0.0,1126.4691545662467,375.4897181887489,2954.1613635158146,44.312420452737214,29.044049815216383,29.044049815216383,158.9360396806005,636.8262779525194,3215.4979232795854,0.0,0.0,0.0,0.0,0.0,5179.809600440713,0.0,0.0,5578.780286536716,23.968915707376595,0.0,0.0,0.0,0.0,0.0
2025-10-04 14:00:00+00:00,5,17.0,2551.113812437001,676.8401739760079,1435.614910503345,438.6587279576482,676.8401739760079,198.75096124342642,478.08921273258153,1593.4657590151933,0.0,676.8401739760079,0.0,1435.614910503345,0.0,438.6587279576482,0.0,0.0,0.0,0.0,0.0,1115.498901933656,371.8329673112187,2922.94677974822,43.844201696223294,28.7122982100669,28.7122982100669,157.3037689974211,630.4055344249969,3181.5193468619973,0.0,0.0,0.0,0.0,0.0,5169.449981239833,0.0,0.0,5578.780286536716,23.9707502589738,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 15:00:00+00:00,5,17.0,2491.247767477709,661.3413895580287,1402.2906719964087,427.6157059232738,661.3413895580287,193.66945987596876,467.67192968205995,1593.4657590151933,0.0,661.3413895580287,0.0,1402.2906719964087,0.0,427.6157059232738,0.0,0.0,0.0,0.0,0.0,1088.9570954813025,362.98569849376753,2854.233465971479,42.81350198957218,28.045813439928175,28.045813439928175,153.67311891380282,615.5639462769989,3106.811713754708,0.0,0.0,0.0,0.0,0.0,5159.111081277353,0.0,0.0,5578.780286536716,23.969970588018704,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 16:00:00+00:00,5,17.0,2473.627428948961,656.7270712511106,1391.283924455417,425.6164332424323,656.7270712511107,192.37809422272377,464.3489770283869,1593.4657590151933,0.0,656.7270712511106,0.0,1391.283924455417,0.0,425.6164332424323,0.0,0.0,0.0,0.0,0.0,1082.343504493543,360.7811681645143,2834.4085971134746,42.51612895670212,27.82567848910834,27.82567848910834,152.6265613560014,611.5752154554345,3085.2026444043954,0.0,0.0,0.0,0.0,0.0,5148.792859114799,0.0,0.0,5578.780286536716,23.96925228212691,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 17:00:00+00:00,5,17.0,2562.6593872141925,680.9096689170512,1443.2648519537788,438.4848663433604,680.9096689170512,199.65318004313067,481.25648887392055,1593.4657590151933,0.0,680.9096689170512,0.0,1443.2648519537788,0.0,438.4848663433604,0.0,0.0,0.0,0.0,0.0,1119.3945352604117,373.13151175347053,2935.7908989676607,44.03686348451491,28.86529703907558,28.86529703907558,158.1726843131212,633.0716536292579,1590.6128166253204,0.0,0.0,0.0,0.0,0.0,5138.49527339657,0.0,1605.1182242181287,3886.837119078673,23.965864522697057,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-10-04 18:00:00+00:00,5,17.0,2533.027693289755,672.7994529855605,1425.7755299463129,434.4527103578806,672.7994529855605,197.34095784697357,475.45849513858695,1593.4657590151933,0.0,672.7994529855605,0.0,1425.7755299463129,199.27615479905126,235.17655555882936,0.0,0.0,199.27615479905126,265.70153973206834,66.42538493301709,907.9760085443899,302.6586695147966,2636.410208005499,39.54615312008249,30.50827214691677,28.51551059892626,156.32025851712598,623.9742488308652,57.67956071133358,0.0,0.0,0.0,265.70153973206834,0.0,5380.634745595243,0.0,3099.322381409286,619.8644762818573,23.966286812397893,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 19:00:00+00:00,5,17.0,2513.7720482862746,667.4953901442459,1414.2454623355038,432.031195806527,667.4953901442459,195.8280224448881,471.6673676993578,1593.4657590151933,0.0,667.4953901442459,0.0,1414.2454623355038,0.0,432.031195806527,0.0,0.0,0.0,0.0,0.0,1099.5265859507729,366.508861983591,2880.2809102698675,43.20421365404801,28.284909246710075,28.284909246710075,155.11473156604643,621.3976256971056,3135.16967398338,0.0,0.0,0.0,0.0,0.0,5369.873476104052,0.0,0.0,619.8644762818573,23.965761567917962,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 20:00:00+00:00,5,17.0,2470.1049623555627,656.5587748427608,1390.1730889551786,423.3730985576224,656.5587748427608,192.3937171575218,464.1650576852391,1593.4657590151933,0.0,656.5587748427608,0.0,1390.1730889551786,0.0,423.3730985576224,0.0,0.0,0.0,0.0,0.0,1079.9318734003832,359.97729113346105,2830.082253489023,42.451233802335345,27.80346177910357,27.80346177910357,152.53007966622724,610.5655281602309,3080.670490515794,0.0,0.0,0.0,0.0,0.0,5359.133729151845,0.0,0.0,619.8644762818573,23.963879224737557,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-04 21:00:00+00:00,5,17.0,2378.6375790412726,631.8541884726487,1337.690955964456,409.0924346041689,631.8541884726487,185.3891506500305,446.4650378226182,1593.4657590151933,0.0,631.8541884726487,0.0,1337.690955964456,0.0,409.0924346041689,0.0,0.0,0.0,0.0,0.0,1040.9466230768176,346.98220769227254,2725.619786733546,40.88429680100319,26.75381911928912,26.75381911928912,146.83596297770637,588.2101057095604,2966.847684750832,0.0,0.0,0.0,0.0,0.0,5348.415461693541,0.0,0.0,619.8644762818573,23.964638744397995,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-10-04 22:00:00+00:00,5,17.0,2404.149435673911,637.8898968400295,1353.519076520017,412.7404623138602,637.8898968400296,188.33622311797959,449.55367372204995,1593.4657590151933,0.0,637.8898968400295,0.0,1353.519076520017,0.0,412.7404623138602,0.0,0.0,0.0,0.0,0.0,1050.6303591538897,350.2101197179632,2754.35955539187,41.315393330878045,27.07038153040034,27.07038153040034,148.23748267111446,593.9037587807564,2998.0531944546674,0.0,0.0,0.0,0.0,0.0,5337.718630770155,0.0,0.0,619.8644762818573,23.965438892462597,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 23:00:00+00:00,5,17.0,2362.210892307045,626.7488659418475,1330.365591518286,405.0964348469127,626.7488659418475,185.55098575248667,441.1978801893609,1593.4657590151933,0.0,626.7488659418475,0.0,1330.365591518286,0.0,405.0964348469127,0.0,0.0,0.0,0.0,0.0,1031.8453007887601,343.9484335962534,2706.1593259032998,40.5923898885495,26.60731183036572,26.60731183036572,145.63857243382665,583.394019579361,2945.604911886406,0.0,0.0,0.0,0.0,0.0,5327.043193508614,0.0,0.0,619.8644762818573,23.96562589506063,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 00:00:00+00:00,6,21.0,2339.9718353632124,622.7880322476507,1354.6573762678888,362.5264268476722,622.7880322476507,186.13286288204353,436.65516936560715,1593.4657590151933,0.0,622.7880322476507,0.0,1354.6573762678888,0.0,362.5264268476722,0.0,0.0,0.0,0.0,0.0,985.314459095323,328.43815303177433,2668.409988394986,40.02614982592479,27.09314752535778,27.09314752535778,143.67245716378665,566.3230550722013,2906.2948904354125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.961702780092754,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-10-16 01:00:00+00:00,6,21.0,2313.3033477538447,615.3163987761145,1339.0233840728179,358.9635649049122,615.3163987761145,184.18896475246595,431.12743402364856,1593.4657590151933,0.0,615.3163987761145,0.0,1339.0233840728179,0.0,358.9635649049122,0.0,0.0,0.0,0.0,0.0,974.2799636810266,324.75998789367554,2638.06333564752,39.5709500347128,26.780467681456358,26.780467681456358,141.9710899475847,559.8629632388856,2873.1663109927294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.960818600317808,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 02:00:00+00:00,6,21.0,2338.023090188865,622.5904183355265,1352.9452054084434,362.48746644489427,622.5904183355265,185.72512870253627,436.86528963299014,1593.4657590151933,0.0,622.5904183355265,0.0,1352.9452054084434,0.0,362.48746644489427,0.0,0.0,0.0,0.0,0.0,985.0778847804207,328.3592949268069,2666.3823851156712,39.99573577673507,27.058904108168868,27.058904108168868,143.62683551735168,566.0996744372313,2904.1227646260963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.961289907924808,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 03:00:00+00:00,6,21.0,2372.724729111875,631.3879522297455,1373.3136063030304,368.0231705790993,631.3879522297455,188.87528765992957,442.51266456981585,1593.4657590151933,0.0,631.3879522297455,0.0,1373.3136063030304,0.0,368.0231705790993,0.0,0.0,0.0,0.0,0.0,999.4111228088448,333.1370409362816,2705.861770048157,40.58792655072235,27.46627212606061,27.46627212606061,145.6695249043869,574.3270366435121,2947.051765755387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96270267825475,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 04:00:00+00:00,6,21.0,2361.552986645079,629.2745053857096,1368.9166891060822,363.36179215328644,629.2745053857096,188.25363793558367,441.02086745012593,1593.4657590151933,0.0,629.2745053857096,0.0,1368.9166891060822,0.0,363.36179215328644,0.0,0.0,0.0,0.0,0.0,992.6362975389961,330.87876584633204,2692.4317524914104,40.38647628737115,27.378333782121643,27.378333782121643,145.09026120297472,571.1121709009212,2932.6651575459996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96287325009776,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 05:00:00+00:00,6,21.0,2337.432519877436,623.4081589094583,1355.218339635845,358.8060213321309,623.4081589094583,186.2045035557181,437.2036553537402,1593.4657590151933,0.0,623.4081589094583,0.0,1355.218339635845,0.0,358.8060213321309,0.0,0.0,0.0,0.0,0.0,982.2141802415892,327.40472674719643,2664.837246624631,39.972558699369465,27.104366792716903,27.104366792716903,143.70483357324238,565.2908526052421,2902.723372482678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.963162441217047,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 06:00:00+00:00,6,21.0,2245.723916846042,599.292595766203,1301.7108817051703,344.72043937466816,599.292595766203,178.53383086810652,420.7587648980965,1593.4657590151933,0.0,599.292595766203,0.0,1301.7108817051703,0.0,344.72043937466816,0.0,0.0,0.0,0.0,0.0,944.0130351408711,314.6710117136237,2560.3949285596655,38.405923928394984,26.034217634103406,26.034217634103406,138.1380133192403,543.2833842294658,2789.007301075507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.964357751348263,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 07:00:00+00:00,6,21.0,2252.5122594783807,602.066536060806,1306.337186077392,344.10853734018093,602.066536060806,179.23436576156612,422.83217029923986,1593.4657590151933,0.0,602.066536060806,0.0,1306.337186077392,0.0,344.10853734018093,0.0,0.0,0.0,0.0,0.0,946.175073400987,315.39169113366233,2567.9039506120416,38.51855925918062,26.126743721547843,26.126743721547843,138.7175411944668,544.8812790304054,2797.393538508786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.962094108771375,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 08:00:00+00:00,6,21.0,2253.3378561860136,602.4753731765404,1305.642495619174,345.2199873902996,602.4753731765404,179.38461501542366,423.0907581611168,1593.4657590151933,0.0,602.4753731765404,0.0,1305.642495619174,0.0,345.2199873902996,0.0,0.0,0.0,0.0,0.0,947.69536056684,315.89845352228,2569.2363097082944,38.53854464562441,26.11284991238348,26.11284991238348,138.834715541178,545.4974135338493,2798.8352697198625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96122189491176,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 09:00:00+00:00,6,21.0,2295.657581293279,613.087262561833,1328.344761093472,354.22555763797425,613.087262561833,183.59478690099795,429.49247566083505,1593.4657590151933,0.0,613.087262561833,0.0,1328.344761093472,0.0,354.22555763797425,0.0,0.0,0.0,0.0,0.0,967.3128201998072,322.4376067332691,2618.0951880265484,39.27142782039822,26.56689522186944,26.56689522186944,141.3619606252614,556.2047856226676,2851.8623669159456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96046940735905,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-16 10:00:00+00:00,6,21.0,2296.796900667516,612.5719747758642,1326.2163810735583,358.008544818095,612.5719747758642,183.5471720807029,429.0248026951613,1593.4657590151933,0.0,612.5719747758642,0.0,1326.2163810735583,0.0,358.008544818095,0.0,0.0,0.0,0.0,0.0,970.5805195939593,323.5268398646531,2620.3237405321706,39.30485610798256,26.524327621471166,26.524327621471166,141.35194147560378,557.2322926911818,2854.0291933586973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96002105331445,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 11:00:00+00:00,6,21.0,2383.129426240317,637.243109718194,1377.5592906774543,368.3270258446656,637.2431097181941,189.57984135428345,447.6632683639106,1593.4657590151933,0.0,637.243109718194,0.0,1377.5592906774543,0.0,368.3270258446656,0.0,0.0,0.0,0.0,0.0,1005.5701355628596,335.1900451876199,2718.319471427934,40.77479207141901,27.551185813549086,27.551185813549086,146.92966761446897,577.996876500606,2961.1263027409227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96006844922188,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 12:00:00+00:00,6,21.0,2399.4868278373915,641.2928999221416,1387.5265477021662,370.66738021308413,641.2928999221416,190.77291606391066,450.51998385823094,1593.4657590151933,0.0,641.2928999221416,0.0,1387.5265477021662,0.0,370.66738021308413,0.0,0.0,0.0,0.0,0.0,1011.9602801352257,337.32009337840856,2736.8069212158007,41.05210381823701,27.750530954043324,27.750530954043324,147.86361554980593,581.7368746545382,2981.2237024919295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96213382044111,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 13:00:00+00:00,6,21.0,2416.502104441078,645.7085425670308,1396.9778377981684,373.81572407587834,645.7085425670308,191.88288209659217,453.82566047043866,1593.4657590151933,0.0,645.7085425670308,0.0,1396.9778377981684,0.0,373.81572407587834,0.0,0.0,0.0,0.0,0.0,1019.5242666429092,339.84142221430307,2756.3435266553806,41.34515289983071,27.939556755963366,27.939556755963366,148.89662059436358,585.9623092204242,3002.464413661501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.963398107451876,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 14:00:00+00:00,6,21.0,2400.4562851764026,641.3392992970765,1386.725859712728,372.39112616659753,641.3392992970765,190.2912929033089,451.04800639376765,1593.4657590151933,0.0,641.3392992970765,0.0,1386.725859712728,0.0,372.39112616659753,0.0,0.0,0.0,0.0,0.0,1013.730425463674,337.91014182122467,2738.3664269976266,41.0754964049644,27.734517194254558,27.734517194254558,147.91723730074776,582.3719099154459,2982.828195091848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96326278530173,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 15:00:00+00:00,6,21.0,2370.1207225475923,632.9480666886654,1368.6637536250767,368.5089022338515,632.9480666886654,187.95499272267892,444.9930739659865,1593.4657590151933,0.0,632.9480666886654,0.0,1368.6637536250767,0.0,368.5089022338515,0.0,0.0,0.0,0.0,0.0,1001.4569689225169,333.818989640839,2703.9397121884326,40.55909568282649,27.373275072501535,27.373275072501535,146.00872730374297,575.1333627724115,2945.254085320004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.966773192215854,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 16:00:00+00:00,6,21.0,2446.458205940478,654.2896580967025,1416.4971036553768,375.6714441884007,654.2896580967025,194.69752128093603,459.5921368157665,1593.4657590151933,0.0,654.2896580967025,0.0,1416.4971036553768,0.0,375.6714441884007,0.0,0.0,0.0,0.0,0.0,1029.9611022851032,343.3203674283677,2789.778573368848,41.84667860053272,28.329942073107535,28.329942073107535,150.79400591202315,592.6209360871386,3039.079142027617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.960796229900577,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-16 17:00:00+00:00,6,21.0,2460.279991037327,659.4166550175285,1428.0327498040826,372.8305862157159,659.4166550175285,196.01893690264635,463.39771811488214,1593.4657590151933,0.0,659.4166550175285,0.0,1428.0327498040826,0.0,372.8305862157159,0.0,0.0,0.0,0.0,0.0,1032.2472412332445,344.08241374441485,2804.362404781742,42.06543607172613,28.560654996081652,28.560654996081652,151.82141250855716,595.0905723168614,3055.370563354188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.954507590782764,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 18:00:00+00:00,6,21.0,2507.8566522645306,673.1351241084352,1458.115509441909,376.60601871418527,673.1351241084351,200.16276509163347,472.97235901680165,1593.4657590151933,0.0,673.1351241084352,0.0,1458.115509441909,0.0,376.60601871418527,0.0,0.0,0.0,0.0,0.0,1049.7411428226205,349.9137142742068,2857.770366538736,42.86655549808104,29.162310188838177,29.162310188838177,154.87436595974847,605.9792561097128,3113.8359083742434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.951120477526047,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 19:00:00+00:00,6,21.0,2492.6049982652075,669.0524763142068,1449.0735326548415,374.4789892961608,669.0524763142068,198.86094449193473,470.19153182227205,1593.4657590151933,0.0,669.0524763142068,0.0,1449.0735326548415,0.0,374.4789892961608,0.0,0.0,0.0,0.0,0.0,1043.5314656103676,347.84382187012255,2840.4488201353315,42.60673230202997,28.98147065309683,28.98147065309683,153.93887076443448,602.3523662427807,3094.9573645079886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.950995138346123,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-16 20:00:00+00:00,6,21.0,2473.661980718646,664.0366787275826,1438.0873440557195,371.5379579353428,664.0366787275826,197.41741955992129,466.6192591676613,1593.4657590151933,0.0,664.0366787275826,0.0,1438.0873440557195,0.0,371.5379579353428,0.0,0.0,0.0,0.0,0.0,1035.5746366629255,345.1915455543085,2818.853526272954,42.2828028940943,28.76174688111439,28.76174688111439,152.78148485266007,597.7793270632917,3071.441307781937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.95080887888159,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 21:00:00+00:00,6,21.0,2451.80062053163,658.0519502059801,1425.2448350617396,368.5038352639102,658.0519502059801,195.89892733134204,462.1530228746381,1593.4657590151933,0.0,658.0519502059801,0.0,1425.2448350617396,0.0,368.5038352639102,0.0,0.0,0.0,0.0,0.0,1026.5557854698905,342.1852618232968,2793.9858823549266,41.909788235323894,28.504896701234795,28.504896701234795,151.41408195052276,592.518925411613,3044.3195459432436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.950660168054416,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 22:00:00+00:00,6,21.0,2385.6430649887966,640.6178702958888,1386.2256153150597,358.7995793778473,640.6178702958887,190.4242126981555,450.19365759773325,1593.4657590151933,0.0,640.6178702958888,0.0,1386.2256153150597,0.0,358.7995793778473,0.0,0.0,0.0,0.0,0.0,999.4174496737361,333.1391498912454,2718.7822148800415,40.78173322320062,27.724512306301193,27.724512306301193,147.40257712758373,576.7724848546321,2962.4155498434284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.95236030589937,0.0,0.0,0.0,-3.410605131648481e-13,0.0
