timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-10-16 23:00:00+00:00,6,21.0,2383.2515857583894,639.7105748050459,1384.8388887246645,358.70212222867775,639.7105748050459,190.14234750220984,449.5682273028361,1593.4657590151933,0.0,639.7105748050459,0.0,1384.8388887246645,0.0,358.70212222867775,0.0,0.0,0.0,0.0,0.0,998.4126970337236,332.80423234457453,2716.055818102963,40.74083727154444,27.696777774493288,27.696777774493288,147.20494628707604,576.1435714521815,2959.3951572105707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.952925402772156,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-11-13 00:00:00+00:00,7,22.0,3360.4038384668725,892.1194065405423,1861.4791041588487,606.8053277674786,892.1194065405423,262.19568139682804,629.9237251437143,1593.4657590151933,0.0,892.1194065405423,0.0,1861.4791041588487,0.0,606.8053277674786,0.0,0.0,0.0,0.0,0.0,1498.924734308021,499.6415781026737,3860.0454165695437,57.90068124854315,37.22958208317697,37.22958208317697,208.08781718291274,840.0892407004836,4200.493079167356,0.0,0.0,0.0,0.0,0.0,5327.043193508616,0.0,0.0,619.8644762818573,23.96583156294876,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-11-13 01:00:00+00:00,7,22.0,3281.3981755089244,870.3323283580675,1816.3019012822144,594.7639458686438,870.3323283580676,256.23659146167626,614.0957368963913,1593.4657590151933,0.0,870.3323283580675,0.0,1816.3019012822144,0.0,594.7639458686438,0.0,0.0,0.0,0.0,0.0,1465.096274226711,488.36542474223705,3769.7636002511626,56.54645400376744,36.32603802564429,36.32603802564429,203.08170034074823,820.6456551380413,4102.043830646965,0.0,0.0,0.0,0.0,0.0,5316.389107121599,0.0,0.0,619.8644762818573,23.9665156730476,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-11-13 02:00:00+00:00,7,22.0,3229.0354634178498,857.0541696369421,1786.9802460848452,585.0010476960614,857.0541696369421,251.7701356217608,605.2840340151813,1593.4657590151933,0.0,857.0541696369421,0.0,1786.9802460848452,0.0,585.0010476960614,0.0,0.0,0.0,0.0,0.0,1442.0552173330034,480.6850724443345,3709.720535862183,55.645808037932746,35.73960492169691,35.73960492169691,199.9623627656961,807.7724530913572,4036.8079165092067,0.0,0.0,0.0,0.0,0.0,5305.756328907357,0.0,0.0,619.8644762818573,23.96576285248083,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-11-13 03:00:00+00:00,7,22.0,3216.3525933302976,854.1691123008509,1781.8153473655586,580.3681336638855,854.1691123008509,250.94162251210676,603.2274897887442,1593.4657590151933,0.0,854.1691123008509,0.0,1781.8153473655586,0.0,580.3681336638855,0.0,0.0,0.0,0.0,0.0,1434.5372459647365,478.1790819882455,3694.5316753185407,55.41797512977811,35.636306947311176,35.636306947311176,199.21866082118405,804.0883318338299,7119.7633065734135,0.0,0.0,0.0,0.0,0.0,5295.144816249543,3099.322381409286,0.0,3560.139854798991,23.964443046311814,0.0,0.0,0.0,0.0,0.0
2025-11-13 04:00:00+00:00,7,22.0,3126.968956241263,830.5951380398968,1731.6057037608114,564.7681144405536,830.5951380398967,244.31600768769638,586.2791303522004,1593.4657590151933,0.0,830.5951380398968,0.0,1731.6057037608114,0.0,564.7681144405536,0.0,0.0,0.0,0.0,0.0,1395.3632524804505,465.12108416015013,3592.090040401412,53.88135060602118,34.63211407521623,34.63211407521623,193.73241851067695,781.9990814272808,6036.801884734163,0.0,0.0,0.0,0.0,0.0,5284.554526617044,2127.8338470656195,0.0,5578.780286536716,23.962429422892654,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-11-13 05:00:00+00:00,7,22.0,3196.774369188285,848.9193256249215,1771.0093299558791,576.8457136074813,848.9193256249216,250.50724432794104,598.4120812969805,1593.4657590151933,0.0,848.9193256249215,0.0,1771.0093299558791,0.0,576.8457136074813,0.0,0.0,0.0,0.0,0.0,1425.7650392324028,475.2550130774676,3672.0293822657495,55.080440733986244,35.420186599117585,35.420186599117585,197.99975812809072,799.1755851377798,3995.949954326064,0.0,0.0,0.0,0.0,0.0,5273.985417563811,0.0,0.0,5578.780286536716,23.9623630627202,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-11-13 06:00:00+00:00,7,22.0,2924.6741731359034,775.3215667485129,1617.2188273925597,532.1337789948318,775.3215667485129,228.99377984332332,546.3277869051896,1593.4657590151933,0.0,775.3215667485129,0.0,1617.2188273925597,0.0,532.1337789948318,0.0,0.0,0.0,0.0,0.0,1307.4553457433447,435.81844858111486,3360.492621717019,50.40738932575528,32.34437654785119,32.34437654785119,180.97577282468805,731.8903638272606,2051.446312745035,0.0,0.0,0.0,0.0,0.0,5263.437446728683,0.0,1605.1182242181287,3886.837119078673,23.962505987167347,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-11-13 07:00:00+00:00,7,22.0,2906.985988667035,769.3346909770164,1606.633676166652,531.0176215233663,769.3346909770164,228.00862628602528,541.3260646909912,1593.4657590151933,0.0,769.3346909770164,0.0,1606.633676166652,0.0,531.0176215233663,0.0,0.0,0.0,0.0,0.0,1300.3523125003826,433.45077083346087,3340.4367595004956,50.106551392507434,32.13267352333304,32.13267352333304,179.66169893160705,727.4843682042414,535.14797546199,0.0,0.0,0.0,0.0,0.0,5252.910571835227,0.0,3099.322381409286,619.8644762818573,23.963602456587207,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-11-13 08:00:00+00:00,7,22.0,2949.1212400973604,780.9763990091949,1631.134578111666,537.010262976499,780.9763990091948,230.46870234008023,550.5076966691146,1593.4657590151933,0.0,780.9763990091949,0.0,1631.134578111666,0.0,537.010262976499,0.0,0.0,0.0,0.0,0.0,1317.986661985694,439.32888732856463,3388.4501274259246,50.82675191138887,32.62269156223332,32.62269156223332,182.32223623397516,737.7232585983952,3686.8444986957556,0.0,0.0,0.0,0.0,0.0,5242.404750691557,0.0,0.0,619.8644762818573,23.96623279701813,0.0,0.0,0.0,0.0,0.0
2025-11-13 09:00:00+00:00,7,22.0,2934.9349326267106,777.7347138625136,1623.1247462717056,534.0754724924914,777.7347138625136,229.16523867429748,548.5694751882161,1593.4657590151933,0.0,777.7347138625136,0.0,1623.1247462717056,0.0,534.0754724924914,0.0,0.0,0.0,0.0,0.0,1311.810186355005,437.27006211833503,3372.204994745046,50.58307492117569,32.462494925434115,32.462494925434115,181.5448864164528,734.3230133068319,3669.2579459335416,0.0,0.0,0.0,0.0,0.0,5231.9199411901745,0.0,0.0,619.8644762818573,23.965121822398498,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-11-13 10:00:00+00:00,7,22.0,2923.152840962353,774.796996687027,1616.4626690869368,531.8931751883886,774.7969966870271,228.21684554694804,546.580151140079,1593.4657590151933,0.0,774.796996687027,0.0,1616.4626690869368,0.0,531.8931751883886,0.0,0.0,0.0,0.0,0.0,1306.6901718754157,435.56339062513854,3358.716231587491,50.380743473812366,32.32925338173874,32.32925338173874,180.85425786947258,731.456898731901,3654.6097396942546,0.0,0.0,0.0,0.0,0.0,5221.456101307795,0.0,0.0,619.8644762818573,23.964451218326538,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-11-13 11:00:00+00:00,7,22.0,2916.5379463036284,773.7125802278855,1613.4904471906184,529.3349188851242,773.7125802278856,227.34135130166288,546.3712289262227,1593.4657590151933,0.0,773.7125802278855,0.0,1613.4904471906184,0.0,529.3349188851242,0.0,0.0,0.0,0.0,0.0,1303.0474991130097,434.34916637100326,3350.8871126746317,50.26330669011947,32.26980894381237,32.26980894381237,180.550476670273,729.7025676190204,3646.2405139226485,0.0,0.0,0.0,0.0,0.0,5211.01318910518,0.0,0.0,619.8644762818573,23.964005542904946,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-11-13 12:00:00+00:00,7,22.0,2911.949476336297,772.7040312512656,1612.406122718988,526.8393223660444,772.7040312512656,227.1370515500961,545.5669797011695,1593.4657590151933,0.0,772.7040312512656,0.0,1612.406122718988,0.0,526.8393223660444,0.0,0.0,0.0,0.0,0.0,1299.54335361731,433.1811178724367,3345.1305942087347,50.17695891313102,32.24812245437976,32.24812245437976,180.26787295372512,728.1221946480524,6739.394052393634,0.0,0.0,0.0,0.0,0.0,5200.59116272697,3099.322381409286,0.0,3560.139854798991,23.96460436947108,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-11-13 13:00:00+00:00,7,22.0,3043.061396795352,807.5202043244584,1684.289002806147,551.2521896647431,807.5202043244585,237.45958920811174,570.0606151163468,1593.4657590151933,0.0,807.5202043244584,0.0,1684.289002806147,0.0,551.2521896647431,0.0,0.0,0.0,0.0,0.0,1358.7723939892016,452.9241313297339,3495.9855281250825,52.43978292187624,33.68578005612294,33.68578005612294,188.40835895125642,761.1438333151124,5932.039077176082,0.0,0.0,0.0,0.0,0.0,5190.189980401517,2127.8338470656195,0.0,5578.780286536716,23.960395014451453,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-11-13 14:00:00+00:00,7,22.0,3199.9623254641006,849.1957021258552,1771.147996454257,579.618626883986,849.1957021258552,249.5511393722955,599.6445627535597,1593.4657590151933,0.0,849.1957021258552,0.0,1771.147996454257,0.0,579.618626883986,0.0,0.0,0.0,0.0,0.0,1428.8143290098412,476.2714430032804,3676.2337684673785,55.14350652701067,35.422959929085145,35.422959929085145,198.128863014769,800.3897324032303,4000.3520578673315,0.0,0.0,0.0,0.0,0.0,5179.809600440714,0.0,0.0,5578.780286536716,23.95905510212757,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-11-13 15:00:00+00:00,7,22.0,3230.7696475603207,858.7064402206489,1794.8228304529152,577.2403768867567,858.7064402206489,251.7499766281694,606.9564635924795,1593.4657590151933,0.0,858.7064402206489,0.0,1794.8228304529152,0.0,577.2403768867567,0.0,0.0,0.0,0.0,0.0,1435.9468171074056,478.6489390358019,3709.4185865961226,55.64127879894184,35.896456609058305,35.896456609058305,200.1108873849447,806.1940184378051,2431.8454417799967,0.0,0.0,0.0,0.0,0.0,5169.4499812398335,0.0,1605.1182242181287,3886.837119078673,23.959453137002527,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-11-13 16:00:00+00:00,7,22.0,3209.827763350554,852.38356456359,1778.5702948663038,578.8739039206628,852.38356456359,250.7229424598669,601.6606221037231,1593.4657590151933,0.0,852.38356456359,0.0,1778.5702948663038,174.88710340885928,403.9868005118035,0.0,0.0,174.88710340885928,233.1828045451457,58.295701136286425,1256.3703650753935,418.7901216917978,3453.730781633495,51.805961724502424,37.320276931414675,35.57140589732608,198.7959388366643,800.5794062179916,911.0847881592595,0.0,0.0,0.0,233.1828045451457,0.0,5380.634745595243,0.0,3099.322381409286,619.8644762818573,23.961012181048496,0.0,0.0,0.0,0.0,0.0
2025-11-13 17:00:00+00:00,7,22.0,3193.7881855005635,846.7056441694534,1763.8121153119832,583.2704260191273,846.7056441694533,249.70469215438166,597.0009520150717,1593.4657590151933,0.0,846.7056441694534,0.0,1763.8121153119832,8.495739071992375,574.7746869471349,0.0,0.0,8.495739071992375,11.327652095989833,2.8319130239974584,1421.4803311165883,473.82677703886276,3659.1192234674345,54.886788352011514,35.36119969695959,35.276242306239666,197.69310017696418,799.8760205950351,3993.6642060955983,0.0,0.0,0.0,11.327652095989833,0.0,5380.634745595243,0.0,0.0,619.8644762818573,23.95900279815221,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-11-13 18:00:00+00:00,7,22.0,3206.1912956608926,849.3862100336751,1770.2907656905702,586.5143199366457,849.3862100336751,250.65068128340567,598.7355287502694,1593.4657590151933,0.0,849.3862100336751,0.0,1770.2907656905702,0.0,586.5143199366457,0.0,0.0,0.0,0.0,0.0,1435.9005299703208,478.6335099901069,3684.824805650998,55.27237208476497,35.4058153138114,35.4058153138114,198.357394635232,803.0749073377268,4009.2662029986186,0.0,0.0,0.0,0.0,0.0,5369.873476104052,0.0,0.0,619.8644762818573,23.959486363299686,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-11-13 19:00:00+00:00,7,22.0,3235.0414816398597,854.7512914592918,1784.287857276484,596.0023329040857,854.7512914592918,254.33732354510758,600.4139679141842,1593.4657590151933,0.0,854.7512914592918,0.0,1784.287857276484,16.974486665840686,579.027846238245,0.0,0.0,16.974486665840686,22.63264888778758,5.658162221946895,1433.779137697537,477.9263792325123,3695.993374206533,55.439900613098,35.85550201218808,35.68575714552968,199.77343065400925,810.3391318792842,4045.380613519144,0.0,0.0,0.0,22.63264888778758,0.0,5380.634745595243,0.0,0.0,619.8644762818573,23.960675530691205,0.0,0.0,0.0,0.0,0.0
2025-11-13 20:00:00+00:00,7,22.0,3226.673697013226,853.1309957727132,1781.797327195893,591.7453740446203,853.1309957727132,254.22374254159274,598.9072532311204,1593.4657590151933,0.0,853.1309957727132,0.0,1781.797327195893,0.0,591.7453740446203,0.0,0.0,0.0,0.0,0.0,1444.8763698173334,481.6254566057778,3708.2991536190043,55.62448730428506,35.63594654391786,35.63594654391786,199.3133683284212,807.8352053263197,4034.508902339545,0.0,0.0,0.0,0.0,0.0,5369.873476104052,0.0,0.0,619.8644762818573,23.95715600049285,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-11-13 21:00:00+00:00,7,22.0,3122.517284295217,826.200435320607,1728.2754751255327,568.0413738490784,826.200435320607,246.1758924466818,580.0245428739252,1593.4657590151933,0.0,826.200435320607,0.0,1728.2754751255327,0.0,568.0413738490784,0.0,0.0,0.0,0.0,0.0,1394.2418091696854,464.7472697232285,3587.2645540184467,53.8089683102767,34.56550950251066,34.56550950251066,192.88852353877655,780.575780577303,3903.0930648725202,0.0,0.0,0.0,0.0,0.0,5359.133729151845,0.0,0.0,619.8644762818573,23.96080160612501,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-11-13 22:00:00+00:00,7,22.0,3132.447020939854,828.7437254393936,1734.4945263995983,569.2087691008634,828.7437254393936,247.203285740077,581.5404396993166,1593.4657590151933,0.0,828.7437254393936,0.0,1734.4945263995983,0.0,569.2087691008634,0.0,0.0,0.0,0.0,0.0,1397.952494540257,465.9841648467523,3598.431185786608,53.97646778679911,34.68989052799196,34.68989052799196,193.46800490329747,782.8084185928328,3915.255439532687,0.0,0.0,0.0,0.0,0.0,5348.415461693542,0.0,0.0,619.8644762818573,23.962220970339544,0.0,0.0,0.0,0.0,0.0
2025-11-13 23:00:00+00:00,7,22.0,3118.19106510485,825.6001729519998,1727.892929647858,564.6979625049927,825.6001729519998,246.37031983524435,579.2298531167554,1593.4657590151933,0.0,825.6001729519998,0.0,1727.892929647858,0.0,564.6979625049927,0.0,0.0,0.0,0.0,0.0,1390.2981354569924,463.43271181899746,3581.623776923848,53.72435665385772,34.55785859295716,34.55785859295716,192.67181843276802,778.9446040915375,3897.1356691963874,0.0,0.0,0.0,0.0,0.0,5337.718630770156,0.0,0.0,619.8644762818573,23.962408140130613,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-11-28 00:00:00+00:00,8,46.0,3424.175471449615,910.1402813780558,1907.1910733518955,606.8441167196617,910.1402813780558,265.4939917382737,644.6462896397821,1593.4657590151933,817.3676028650983,92.77267851295744,934.1723466793825,973.018726672513,606.8441167196617,0.0,1188.898331440143,371.5307285750447,1541.0164633990441,2054.688617865392,513.672154466348,92.77267851295744,30.924226170985815,1096.7156313564562,16.450734470346845,53.55398610102835,19.46037453345026,211.9621307164424,1217.5543350336466,4641.729806483261,2638.8729684602304,2638.87296846023,4.547473508864641e-13,604.7139808453046,0.0,574.4782818030394,0.0,0.0,619.8644762818573,23.958007483508727,0.0,0.0,0.0,-4.547473508864641e-13,2.2737367544323206e-13
2025-11-28 01:00:00+00:00,8,46.0,3247.9571611603405,862.2015861323614,1809.886052733108,575.8695222948727,862.2015861323614,252.4586187528535,609.742967379508,1593.4657590151933,775.6654511713322,86.53613496102923,1761.32967602346,48.55637670964802,575.8695222948727,0.0,1128.2406562492104,352.5752050778782,2337.1991983183325,3116.2655977577765,779.0663994394441,86.53613496102923,28.845378320343077,163.9378899910203,2.4590683498653045,59.56971303784549,0.9711275341929604,200.82855666067377,1424.3154484202428,4672.272609580583,2629.832404612699,2629.8324046127,0.0,1614.6738493942873,0.0,2107.269482164006,0.0,0.0,619.8644762818573,23.96055479447789,0.0,0.0,0.0,-4.547473508864641e-13,2.2737367544323206e-13
2025-11-28 02:00:00+00:00,8,46.0,3264.2567696386836,866.5363057025568,1819.89792758414,577.8225363519864,866.5363057025567,253.92472561920908,612.6115800833476,1593.4657590151933,779.9562546789173,86.5800510236395,1759.376661966347,60.521265617793006,577.8225363519864,0.0,1134.4818249875161,354.5255703085988,2337.1991983183334,3116.265597757778,779.0663994394445,86.5800510236395,28.860017007879833,175.96133364931234,2.639420004739685,59.76995053486613,1.2104253123558602,201.813697992108,1427.885480599993,4692.142250238676,2630.8223976037207,2630.82239760372,4.547473508864641e-13,1619.9250251415733,0.0,3641.9837170841733,0.0,0.0,619.8644762818573,23.964972844631884,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-11-28 03:00:00+00:00,8,46.0,3236.0382961942355,858.928775366677,1804.9048466268882,572.2046742006679,858.928775366677,252.022588340535,606.906187026142,1593.4657590151933,773.530648554381,85.39812681229603,1764.9945241176654,39.91032250922285,572.2046742006678,1.1368683772161603e-13,1125.1354888063722,351.6048402519913,2337.1991983183334,3116.265597757778,779.0663994394445,85.39812681229614,28.46604227076538,153.7744915922844,2.306617373884266,59.4700889157211,0.798206450184457,200.02904121337798,1421.7412359153689,7757.101913518891,2647.8744158316103,2647.87441583161,4.547473508864641e-13,1593.5266707325397,0.0,5148.550086845918,3099.322381409286,0.0,3560.139854798991,23.96346759956881,0.0,0.0,0.0,0.0,2.2737367544323206e-13
2025-11-28 04:00:00+00:00,8,46.0,3247.777536080856,862.000192391574,1811.0372627360755,574.7400809532055,862.0001923915742,253.0335994670764,608.9665929244977,1593.4657590151933,776.1588268868898,85.84136550468429,1762.4591173651277,48.57814537094782,574.7400809532055,0.0,1128.9582936536578,352.79946676676803,2337.1991983183334,3116.265597757778,779.0663994394445,85.84136550468429,28.61378850156143,163.03329937719354,2.445499490657903,59.59273723790485,0.9715629074189565,200.7576884482078,1424.2471427919634,6799.858525938438,3990.085197808261,3990.08519780826,9.094947017729282e-13,255.13869360317494,0.0,5380.634745595243,2127.8338470656195,0.0,5578.780286536716,23.962604733820385,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-11-28 05:00:00+00:00,8,46.0,3232.7205570682927,858.2252794396311,1803.017723389779,571.4775542388846,858.2252794396312,251.67461699215016,606.550662447481,1593.4657590151933,772.7218814527627,85.50339798686844,1765.7216440794489,37.296079310330015,571.4775542388845,1.1368683772161603e-13,1123.9591002949276,351.23721884216485,2337.1991983183334,3116.265597757778,779.0663994394445,85.50339798686855,28.501132662289518,151.3006099594881,2.2695091493923214,59.43234645097891,0.7459215862066003,199.85780342528037,1421.110331555757,4653.830888624049,5446.849914080061,5446.84991408006,9.094947017729282e-13,0.0,1206.6252160273557,4099.741669759467,0.0,0.0,5578.780286536716,23.962096807295794,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-11-28 06:00:00+00:00,8,46.0,3251.0636055714913,864.2372040272476,1815.0827653095832,571.743636234662,864.2372040272476,252.00497914602522,612.2322248812224,1593.4657590151933,777.8926137041072,86.34459032314032,0.0,1815.0827653095832,571.743636234662,0.0,1131.4801653877923,353.5875516836851,571.743636234662,762.3248483128825,190.58121207822063,86.34459032314032,28.78153010771344,1930.208885740437,28.953133286106553,42.01909166853828,36.30165530619166,201.152543458807,881.3767175892626,4132.440323160753,4584.122386498297,5019.21591944595,0.0,0.0,2690.3173727976214,1259.6291624224523,0.0,0.0,5578.780286536716,23.96273399090939,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-11-28 07:00:00+00:00,8,46.0,3227.6421726238386,857.6192254492231,1801.6189067038274,568.4040404707873,857.6192254492231,250.68889980583086,606.9303256433923,1593.4657590151933,772.1223885873546,85.49683686186847,0.0,1801.6189067038274,568.4040404707873,0.0,1123.0871106725158,350.96472208516116,568.4040404707873,757.8720539610497,189.46801349026242,85.49683686186847,28.498945620622823,1915.6146891863186,28.734220337794778,41.716418538784424,36.03237813407655,199.64227181189602,875.0569700185981,4102.6991426424365,3075.2135735262927,3887.45313427802,0.0,0.0,1194.254408892727,0.0,0.0,0.0,5578.780286536716,23.96280204772324,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-11-28 08:00:00+00:00,8,46.0,3217.9434145485484,855.6348728340972,1796.6648013067204,565.6437404077334,855.6348728340973,249.78839311635974,605.8464797177376,1593.4657590151933,769.9992005600233,85.63567227407395,2.9497125462905786e-12,1796.6648013067174,565.6437404077335,-1.1368683772161603e-13,1119.9988371782158,349.9996366181924,565.6437404077365,754.191653876982,188.5479134692455,85.63567227407384,28.545224091357948,1910.8456976721493,28.662685465082237,41.58973343021177,35.93329602613435,199.14040122636504,872.4188903265893,991.0399234658511,1874.1904910551978,3416.20661731202,0.0,0.0,0.0,0.0,0.0,3099.322381409286,2311.8076437399,23.962027970536216,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-11-28 09:00:00+00:00,8,46.0,3203.6907834092526,853.3109174929758,1787.312779704075,563.0670862122038,853.3109174929758,248.04617750025497,605.2647399927208,1593.4657590151933,480.9487532410516,372.36216425192424,0.0,1787.312779704075,563.0670862122038,0.0,699.561822896075,218.61306965502342,563.0670862122038,750.756114949605,187.68902873740126,372.36216425192424,124.12072141730808,2283.795665373307,34.25693498059961,41.376926456203535,35.7462555940815,198.56587681305928,840.3688136536766,2438.9413728448,1450.31793784568,1450.31793784568,0.0,0.0,0.0,0.0,0.0,1605.1182242181287,619.8644762818573,23.962262831908507,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-11-28 10:00:00+00:00,8,46.0,3204.0751903207956,853.5778822169344,1787.4845630239724,563.0127450798898,853.5778822169344,247.94368847526687,605.6341937416676,1593.4657590151933,0.0,853.5778822169344,0.0,1787.4845630239724,563.0127450798898,0.0,0.0,0.0,563.0127450798898,750.6836601065197,187.67091502662993,853.5778822169344,284.52596073897814,2925.588405979885,43.883826089698275,41.37981871127835,35.74969126047945,198.6212234764465,791.8314353035108,3995.906625624305,0.0,0.0,0.0,750.6836601065197,0.0,713.1494771011937,0.0,0.0,619.8644762818573,23.962409812131714,0.0,0.0,0.0,-1.4779288903810084e-12,0.0
2025-11-28 11:00:00+00:00,8,46.0,3254.992720441803,867.5535972921253,1816.0754521610847,571.3636709885909,867.5535972921255,251.48894937616177,616.0646479159636,1593.4657590151933,287.27433983040237,580.279257461723,0.0,1816.0754521610847,571.3636709885909,0.0,417.853585207858,130.5792453774556,571.3636709885909,761.8182279847879,190.45455699619697,580.279257461723,193.42641915390766,2589.7811287767154,38.84671693165073,42.03514575310761,36.321509043221695,201.84799839002818,833.5115916455684,4088.5043120873715,0.0,0.0,0.0,1179.671813192646,0.0,1832.411400680005,0.0,0.0,619.8644762818573,23.961842330983476,0.0,0.0,0.0,0.0,0.0
2025-11-28 12:00:00+00:00,8,46.0,3228.0821821670875,860.6240565700571,1801.9221386964202,565.5359869006124,860.6240565700571,249.97262327822682,610.6514332918302,1593.4657590151933,772.252345155609,88.3717114144481,7.751375299201094e-14,1801.9221386964202,565.5359869006126,-1.1368683772161603e-13,1123.2761384081584,351.02379325254947,565.5359869006127,754.0479825341502,188.51199563353754,88.37171141444799,29.457237138149328,1919.7510872490175,28.796266308735262,41.69380264293453,36.0384427739284,200.2038381539596,875.7253759037942,7203.129939480168,0.0,0.0,0.0,1877.3241209423086,0.0,3612.2044927738384,3099.322381409286,0.0,3560.139854798991,23.963435177967625,0.0,0.0,0.0,0.0,0.0
2025-11-28 13:00:00+00:00,8,46.0,3215.14147905836,857.4409650503928,1795.166518108641,562.5339958993295,857.4409650503927,249.12476472000324,608.3162003303895,1593.4657590151933,769.3570791894177,88.0838858609751,0.0,1795.166518108641,562.5339958993295,0.0,1119.0648424573349,349.70776326791713,562.5339958993295,750.0453278657726,187.51133196644315,88.0838858609751,29.3612952869917,1912.6116992566078,28.689175488849116,41.52867032116611,35.90333036217282,199.4394915749999,872.14105826854,6215.116384392518,4.547473508864641e-13,0.0,4.547473508864641e-13,1869.110170323107,0.0,5380.634745595243,2127.8338470656195,0.0,5578.780286536716,23.96212987445891,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-11-28 14:00:00+00:00,8,46.0,3309.96081970632,884.0190209983656,1851.2868555603527,574.6549431476009,884.0190209983657,256.0168258429365,628.0021951554291,1593.4657590151933,793.4086523830084,90.61036861535717,0.0,1851.2868555603527,574.6549431476008,1.1368683772161603e-13,1154.0489489207396,360.6402965377311,574.6549431476008,766.2065908634677,191.55164771586692,90.61036861535729,30.203456205119096,1972.100680380829,29.581510205712434,42.77228654268306,37.02573711120706,205.47676537355463,897.2516996918744,4207.212519398193,2278.62983336397,2278.62983336397,0.0,0.0,358.3742935797628,4992.637377599039,0.0,0.0,5578.780286536716,23.96144002720098,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-11-28 15:00:00+00:00,8,46.0,3399.0756266603876,907.3293789517359,1892.3952020851334,599.3510456235185,907.3293789517359,263.3833976465179,643.945981305218,1593.4657590151933,811.0265151793432,96.3028637723927,0.0,1892.3952020851334,599.3510456235185,0.0,1179.6749311699537,368.6484159906105,599.3510456235185,799.1347274980246,199.78368187450616,96.3028637723927,32.10095459079756,2020.7990204483237,30.311985306724853,43.841414497937855,37.84790404170267,211.14897327419965,923.6833295764793,4322.758956236867,2180.74284742367,2180.74284742367,0.0,0.0,201.93318875569162,4770.090851522061,0.0,0.0,5578.780286536716,23.958037320033146,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-11-28 16:00:00+00:00,8,46.0,3407.1959698933106,905.7354442485123,1883.5030495496737,617.9574760951255,905.7354442485123,265.91775638472916,639.8176878637831,1593.4657590151933,807.215592664146,98.51985158436628,0.0,1883.5030495496737,617.9574760951255,0.0,1174.131771147849,366.91617848370277,617.9574760951255,823.9433014601673,205.98582536504182,98.51985158436628,32.839950528122095,2014.862851662162,30.22294277493243,43.84963575194473,37.67006099099348,211.31124501248817,928.7958389072255,1236.66942739125,3030.3205297877,3030.3205297877,0.0,0.0,1032.2454571796836,3673.976504366718,0.0,3099.322381409286,2311.8076437399,23.955723766876204,0.0,0.0,0.0,0.0,0.0
2025-11-28 17:00:00+00:00,8,46.0,3384.7131239363234,897.1025308116718,1870.2338419033804,617.3767512212713,897.1025308116718,265.2586350499676,631.8438957617042,1593.4657590151933,801.5287893871631,95.57374142450874,0.0,1870.2338419033804,617.3767512212712,1.1368683772161603e-13,1165.860057290419,364.33126790325593,617.3767512212712,823.1690016283616,205.7922504070904,95.57374142450885,31.857913808169616,1997.6654971360588,29.96498245704088,43.57844435028032,37.40467683806761,209.4475283710106,922.3770641349154,4307.090188071238,4253.61577227667,4253.61577227667,0.0,0.0,2264.5867133578895,1282.853063612838,0.0,0.0,2311.8076437399,23.95687959914893,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-11-28 18:00:00+00:00,8,46.0,3331.901453149512,883.1242872710164,1842.20397971089,606.5731861676059,883.1242872710163,261.0899004851692,622.0343867858471,1593.4657590151933,789.5159913046673,93.60829596634915,2.9298871818991986e-12,1842.203979710887,606.5731861676059,0.0,1148.3868964431524,358.8709051384851,606.5731861676088,808.7642482234784,202.1910620558696,93.60829596634915,31.20276532211638,1967.0150409993525,29.505225614990287,42.90981145589389,36.844079594217746,206.15291632350798,907.676765505081,2634.459994436464,3173.4241342779624,3896.00403446804,0.0,0.0,1216.2729896113317,0.0,0.0,1605.1182242181287,619.8644762818573,23.95630792731616,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-11-28 19:00:00+00:00,8,46.0,3233.2060234436854,858.2359316009964,1789.8201534360767,585.1499384066123,858.2359316009965,252.61225383276903,605.6236777682275,1593.4657590151933,767.065780044033,91.17015155696345,0.0,1789.8201534360767,585.1499384066123,0.0,1115.7320437004116,348.6662636563786,585.1499384066123,780.1999178754829,195.04997946887073,91.17015155696345,30.390050518987817,1911.380355512028,28.67070533268042,41.647902452787655,35.79640306872153,200.223524387112,880.4448288855389,4113.650852329224,1895.9319615758945,3475.14967492605,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.957117167431118,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-11-28 20:00:00+00:00,8,46.0,3257.3803638142945,864.1016916482262,1804.4174303785967,588.8612417874715,864.1016916482262,255.17944938262232,608.9222422656038,1593.4657590151933,773.3217558765416,90.77993577168456,0.0,1804.4174303785967,588.8612417874715,0.0,1124.8316449113333,351.5098890347916,588.8612417874715,785.1483223832953,196.28708059582382,90.77993577168456,30.25997859056152,1925.4573447408427,28.88186017111264,41.976961025446656,36.08834860757194,201.58834744166865,886.5924654669768,4143.9728292812715,1909.9799672946288,5812.04950907955,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.95713112960358,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-11-28 21:00:00+00:00,8,46.0,3294.174237860473,874.3155308699477,1825.0548785348608,594.8038284556648,874.3155308699477,258.34848466654125,615.9670462034064,1593.4657590151933,782.1663765149405,92.14915435500723,1742.3953698626688,82.65950867219203,594.8038284556648,0.0,1137.6965476580951,355.5301711431547,2337.1991983183334,3116.265597757778,779.0663994394445,92.14915435500723,30.716384785002408,205.52504781220165,3.0828757171830246,59.873089553880554,1.6531901734438408,203.94459100138272,1433.866701813492,4728.040939673962,4253.962145415873,5630.00339966887,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.953305222853423,0.0,0.0,0.0,-2.7284841053187847e-12,0.0
2025-11-28 22:00:00+00:00,8,46.0,3371.3306467142584,894.109241644257,1863.4632106756508,613.7581943943521,894.109241644257,264.3728946126866,629.7363470315704,1593.4657590151933,798.6270902895648,95.48215135469229,1723.4410039239808,140.02220675166996,613.758194394352,1.1368683772161603e-13,1161.6394040575487,363.012313767984,2337.199198318333,3116.265597757777,779.0663994394442,95.4821513546924,31.827383784897467,267.3317418912598,4.009976128368897,60.64125619669635,2.8004441350333993,208.7070062241357,1450.06477967656,4821.395426390819,4277.905001815326,4787.20798837594,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.95427732922545,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-11-28 23:00:00+00:00,8,46.0,3337.2492740096263,884.2941944799387,1844.8724392643642,608.0826402653238,884.2941944799388,261.78645680495,622.5077376749888,1593.4657590151933,790.6596168275846,93.6345776523541,464.0903050500208,1380.7821342143434,608.0826402653237,1.1368683772161603e-13,1150.050351749214,359.39073492162936,1072.1729453153444,1429.5639270871256,357.3909817717814,93.63457765235421,31.21152588411807,1505.6282377508157,22.584423566262235,47.619178238440725,27.61564268428687,206.4460133884105,1052.2585004549292,4389.507774464556,2579.6142788363395,2579.61427883634,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.957575975651807,0.0,0.0,0.0,4.547473508864641e-13,0.0
