timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,774.0504078484644,1597.2105281776805,466.0305321752879,774.0504078484644,336.69402630772043,437.356381540744,2241.381101621815,684.5187977904347,89.53161005802963,4.416988533050928e-12,1597.2105281776762,466.0305321752878,5.684341886080802e-14,995.663705876996,311.14490808656126,466.03053217529225,621.3740429003897,155.34351072509742,89.53161005802968,29.84387001934323,1716.5860082550491,25.748790123825735,36.60451588530653,31.944210563553526,178.99281566057374,769.6226210642615,3606.914089265694,1617.0377487773858,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.972232841363525,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,769.2278435170081,1584.9692589465585,457.0940458748928,769.2278435170081,336.4193158269259,432.8085276900821,2241.381101621815,679.2725395485252,89.9553039684829,1.4748562731452893e-12,1584.9692589465571,457.0940458748928,0.0,988.0327847978548,308.7602452493296,457.0940458748943,609.4587278331924,152.3646819582981,89.9553039684829,29.98510132282763,1704.9096642378677,25.573644963568015,36.270325637680116,31.699385178931145,177.72441492229856,762.3777992329333,3573.6689475713943,1597.491512631047,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.971905741140446,0.0,0.0,0.0,0.0,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,772.460731008975,1591.301712192231,455.3426148333357,772.460731008975,339.20434497661284,433.2563860323622,2241.381101621815,681.9864480823848,90.47428292659026,1313.5308136479298,277.7708985443012,455.34261483333574,-5.684341886080802e-14,991.9802881198324,309.9938400374476,1768.8734284812656,2358.4979046416875,589.6244761604219,90.4742829265902,30.1580943088634,398.4032757797548,5.9760491366963215,49.51476852865728,5.555417970886024,178.37904349351882,1169.2016896364914,3988.306747671032,3350.47819276152,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96832978987702,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,769.1055013369537,1583.6945232009002,450.27221462267045,769.1055013369537,338.55865439498456,430.5468469419692,2241.381101621815,678.7262242289572,90.37927710799647,1377.6375719161606,206.05695128473963,450.27221462267045,0.0,987.2381443330287,308.51192010407146,1827.909786538831,2437.2130487184413,609.3032621796103,90.37927710799647,30.12642570266549,326.56265409540157,4.8984398114310235,49.95298832940631,4.121139025694792,177.52531611487007,1184.4394912677494,6115.345577493892,3424.45119305147,3424.45119305147,0.0,0.0,0.0,0.0,2127.8338470656195,0.0,2638.5049080195818,23.967288286475203,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,772.9811343644558,1592.2936990446674,452.9338819750383,772.9811343644558,340.54986124972703,432.4312731147287,2241.381101621815,682.4115853048575,90.56954905959833,1592.2936990446674,0.0,452.9338819750383,0.0,992.5986695343381,310.18708422948066,2045.2275810197057,2726.970108026274,681.7425270065685,90.56954905959833,30.189849686532778,120.75939874613111,1.8113909811919666,52.29814979109041,0.0,178.43136772213884,1254.6603694170033,7172.19146621045,3719.568777560612,5074.25305785225,0.0,0.0,0.0,0.0,3099.322381409286,0.0,5578.780286536716,23.96776536705415,0.0,0.0,0.0,0.0,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,766.8973141702704,1581.2099431976396,448.3550455016367,766.8973141702704,338.8471289826449,428.0501851876255,2241.381101621815,677.6614042275601,89.23590994271035,1581.2099431976396,0.0,448.3550455016367,0.0,985.6893152400874,308.0279110125273,2029.5649886992765,2706.086651599035,676.5216628997588,89.23590994271035,29.745303314236782,118.98121325694713,1.784718198854207,51.91984875094556,0.0,177.0038514255642,1245.0032956018867,4041.4655984714345,3691.7759668391227,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5578.780286536716,23.968270215448808,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,778.8585386064769,1604.2600335993886,456.5506956885005,778.8585386064769,342.6366721610168,436.2218664454601,2241.381101621815,687.5400143997382,91.31852420673874,0.0,1604.2600335993886,456.5506956885005,0.0,1000.0582027632556,312.51818836351737,456.5506956885005,608.7342609180007,152.18356522950018,91.31852420673874,30.439508068912914,1726.0180658750403,25.890270988125604,36.65070762887277,32.08520067198777,179.79084773703306,769.5582886879497,3609.2275565823147,1608.7924636812563,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5578.780286536716,23.964736048160454,0.0,0.0,0.0,0.0,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,815.5102540612826,1676.0274158739455,476.86876997255814,815.5102540612826,358.59065897931464,456.91959508196794,2241.381101621815,718.2974639459767,97.21279011530589,0.0,1676.0274158739455,476.8687699725581,5.684341886080802e-14,1044.7963111941478,326.49884724817116,476.8687699725581,635.8250266300774,158.95625665751936,97.21279011530595,32.40426337176865,1805.6444693610201,27.0846670404153,38.289236017204495,33.52054831747891,188.2198619872581,804.9736806398159,2168.2618963294763,1680.6213378242253,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1605.1182242181287,3886.837119078673,23.96123651505131,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,830.094686283614,1706.871473672977,484.9369184667978,830.094686283614,365.5645152245737,464.5301710590403,2241.381101621815,731.5163458598474,98.57834042376658,0.0,1706.871473672977,484.9369184667978,0.0,1064.0237757961418,332.5074299362943,484.9369184667978,646.5825579557304,161.6456394889326,98.57834042376658,32.85944680792219,1838.3092609046657,27.574638913569984,38.98679865812752,34.13742947345954,191.57584306415953,819.2872263424656,741.8679233565681,1710.6063337518722,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3099.322381409286,619.8644762818573,23.96177335069436,0.0,0.0,0.0,0.0,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,825.6999355768678,1696.5772618521596,480.2557082490336,825.6999355768678,364.2740901956793,461.42584538118854,2241.381101621815,727.1045407937829,98.59539478308488,1.4561971066592843e-12,1696.5772618521582,480.2557082490336,0.0,1057.606604790957,330.502063997174,480.2557082490351,640.3409443320468,160.0852360830117,98.59539478308488,32.86513159436163,1828.0377882296048,27.42056682344407,38.73410231953355,33.93154523704317,190.50796496998822,814.0466110245563,3816.5795167026163,1697.9475491230037,2152.95611156432,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.962758407443047,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,818.6982023545236,1682.3247568837107,474.75354280845033,818.6982023545236,361.4610699098597,457.2371324446639,2241.381101621815,11.408740421358281,807.2894619331653,0.0,1682.3247568837107,474.75354280845033,0.0,16.594531521975682,5.185791100617401,474.75354280845033,633.0047237446004,158.2511809361501,807.2894619331653,269.0964873110551,2758.710706127931,41.38066059191897,38.39403056575872,33.646495137674215,188.8556276882254,734.8102733313999,3710.586775378083,0.0,0.0,0.0,649.599255266576,0.0,617.1192925032473,0.0,0.0,619.8644762818573,23.96146562751542,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,819.6328735985533,1685.1863836162522,479.597112230935,819.6328735985533,360.1763518125223,459.456521786031,2241.381101621815,722.2227358355368,97.41013776301645,0.0,1685.1863836162522,479.59711223093507,-5.684341886080802e-14,1050.5057975789628,328.28306174342583,479.59711223093507,639.4628163079134,159.86570407697835,97.4101377630164,32.470045921005465,1815.066567300274,27.22599850950411,38.4996987946344,33.703727672325044,189.17896633988545,809.2272030577585,3793.6435725035017,-4.547473508864641e-13,0.0,0.0,1689.9686138868765,0.0,2221.3552371107735,0.0,0.0,619.8644762818573,23.96178663948043,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,815.2895504021748,1674.0607107750068,477.98000132108825,815.2895504021747,357.6094105453878,457.6801398567869,2241.381101621815,717.4545903321459,97.83496007002884,0.0,1674.0607107750068,477.98000132108825,0.0,1043.570313210394,326.1157228782481,477.98000132108825,637.3066684281176,159.3266671070294,97.83496007002884,32.61165335667628,1804.507324201712,27.06760986302568,38.26101422871102,33.48121421550014,188.19845325287739,805.062334902068,6871.714978809625,0.0,0.0,0.0,1680.8769816385116,0.0,3813.745659193138,3099.322381409286,0.0,3560.139854798991,23.96137148006424,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,806.9276705439784,1656.5522309757987,468.54745131901575,806.9276705439784,356.0896492041611,450.83802133981726,2241.381101621815,709.9509561324853,96.97671441149305,0.0,1656.5522309757987,468.5474513190157,5.684341886080802e-14,1032.655936192706,322.7049800602206,468.5474513190157,624.7299350920209,156.18248377300523,96.9767144114931,32.3255714704977,1785.8545168577896,26.787817752866843,37.816519132706134,33.131044619515976,186.15608610059016,795.1045029094026,5854.965702813815,0.0,0.0,0.0,1657.3858712847268,0.0,5380.634745595243,2127.8338470656195,0.0,5578.780286536716,23.96244576127478,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,810.0283235477469,1666.5519406755336,475.5772072071956,810.0283235477468,355.31604843446974,454.71227511327714,2241.381101621815,714.2365460038003,95.79177754394664,0.0,1666.5519406755336,475.57720720719556,5.684341886080802e-14,1038.8895214600732,324.6529754562728,475.57720720719556,634.1029429429274,158.52573573573184,95.7917775439467,31.930592514648897,1794.2743107341291,26.914114661011936,38.08681088558263,33.33103881351067,187.00193041722466,800.4431984839835,3752.600669914459,2319.0794354811,2319.0794354811,0.0,0.0,646.0869710780993,4689.78192760079,0.0,0.0,5578.780286536716,23.96403447632613,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,806.0213313940314,1660.9782071030763,481.26320686870497,806.0213313940314,350.62700546364846,455.39432593038293,2241.381101621815,711.8478030441757,94.1735283498557,3.1005501196804375e-13,1660.978207103076,481.26320686870497,0.0,1035.4149862460738,323.56718320189805,481.26320686870525,641.6842758249403,160.42106895623508,94.1735283498557,31.391176116618567,1786.5429115695504,26.798143673543255,38.03219621074858,33.21956414206152,186.27888719529687,799.7082194964019,3747.9709648622147,2306.0825197169806,2306.08251971698,4.547473508864641e-13,0.0,628.9832576459664,4018.3147241182555,0.0,0.0,5578.780286536716,23.964054769580578,0.0,0.0,0.0,0.0,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,819.4466872252312,1688.4672318063588,489.71859622383266,819.4466872252312,355.3522687581887,464.09441846704254,2241.381101621815,723.6288136312967,95.81787359393456,6.588669004320929e-13,1688.467231806358,489.71859622383266,0.0,1052.5510016455225,328.92218801422575,489.71859622383334,652.9581282984444,163.2395320746111,95.81787359393456,31.93929119797819,1816.224396598271,27.243365948974063,38.666530598365505,33.769344636127165,189.38923423530872,813.1694867055905,3810.8020019610135,3317.0203132597703,3317.02031325977,4.547473508864641e-13,0.0,1611.5111833158035,2313.950533284963,0.0,0.0,5578.780286536716,23.961432384306864,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,838.6694508895241,1730.3706026859707,506.76162910456395,838.6694508895241,361.60159304611744,477.06785784340667,2241.381101621815,741.5874011511305,97.08204973839361,0.0,1730.3706026859707,506.76162910456395,0.0,1078.6725834925535,337.0851823414229,506.76162910456395,675.6821721394185,168.92054303485463,97.08204973839361,32.3606832461312,1859.8133356704955,27.89720003505743,39.67502834476505,34.607412053719415,193.97141845688571,834.5174675128362,810.9967687836111,3948.211256239446,4904.21584858014,0.0,0.0,2193.8565006074737,0.0,0.0,3099.322381409286,2311.8076437399,23.96133543198702,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,839.7600971749055,1732.0196882820635,505.67662651253374,839.7600971749055,363.3191831427433,476.44091403216214,2241.381101621815,742.2941521208845,97.46594505402095,0.0,1732.0196882820635,505.6766265125338,-5.684341886080802e-14,1079.7005849031048,337.40643278222024,505.6766265125338,674.2355020167117,168.55887550417793,97.46594505402089,32.488648351340295,1861.9742816874248,27.929614225311372,39.69716003076661,34.64039376564127,194.18212522851903,834.9032498879768,2307.2414376393517,1753.9360869198165,4617.13329813829,0.0,0.0,0.0,0.0,0.0,1605.1182242181287,619.8644762818573,23.961727057834416,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,830.883564954645,1713.5521426845253,501.2499761846347,830.883564954645,359.45429048737634,471.42927446726856,2241.381101621815,734.3794897219395,96.50407523270542,0.0,1713.5521426845253,501.2499761846347,0.0,1068.1883486864576,333.808858964518,501.2499761846347,668.3333015795129,167.08332539487822,96.50407523270542,32.16802507756847,1842.2242429947992,27.633363644921985,39.28354261553686,34.27104285369051,192.1538117331026,826.4019702842165,3872.0876541080206,1736.5216502659705,4163.33402509174,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.960395122298806,0.0,0.0,0.0,0.0,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,827.0375223457025,1705.6784928628379,498.4224250960512,827.0375223457027,358.5404883024573,468.4970340432453,2241.381101621815,731.0050683697879,96.03245397591468,0.0,1705.6784928628379,498.4224250960512,0.0,1063.2800994469642,332.27503107717627,498.4224250960512,664.5632334614015,166.14080836535038,96.03245397591468,32.01081799197156,1833.7217648307242,27.50582647246086,39.09779410821727,34.113569857256756,191.25368884313784,822.3975367155709,3853.5359770201603,1727.8433329083657,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.96211442906693,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,823.8164859266683,1699.2733122710897,492.3036692275296,823.8164859266683,359.4026990746789,464.4137868519894,2241.381101621815,728.2599909733243,95.55649495334399,0.0,1699.2733122710897,492.30366922752967,-5.684341886080802e-14,1059.2872595975628,331.02726862423833,492.30366922752967,656.4048923033729,164.10122307584322,95.55649495334393,31.852164984447978,1826.6819722088817,27.400229583133225,38.908502937697094,33.9854662454218,190.4064983220423,817.681353772824,3833.0748211981095,1715.6921519009356,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.964229593227472,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,826.3104575813625,1703.7659198075066,491.29780248359066,826.3104575813625,361.1555058062513,465.1549517751111,2241.381101621815,730.1853942032174,96.12506337814511,0.0,1703.7659198075066,491.29780248359066,0.0,1062.0878461137706,331.9024519105533,491.29780248359066,655.0637366447875,163.76593416119687,96.12506337814511,32.04168779271504,1831.9326709783668,27.4789900646755,38.98829642098604,34.07531839615013,190.91921205440696,819.1718908006837,3840.5460706731446,1717.151582758558,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.963814638678866,0.0,0.0,0.0,0.0,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,823.4863778507009,1699.5876506003399,490.4187168925743,823.4863778507008,359.83675221482736,463.6496256358735,2241.381101621815,728.3947074001459,95.09167045055506,1.4707745804764757e-12,1699.5876506003385,490.4187168925743,0.0,1059.4832107638485,331.08850336370267,490.4187168925758,653.8916225234343,163.47290563085858,95.09167045055506,31.697223483518354,1826.376544534412,27.39564816801618,38.895940180932556,33.99175301200677,190.28756246808248,816.8295363071176,3830.3222816507346,1713.3748332872829,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.963599831495376,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,834.1581894643942,1721.4102977868213,491.5143084836534,834.1581894643944,362.595104458694,471.5630850057003,2241.381101621815,0.0,834.1581894643942,0.0,1721.4102977868213,0.0,491.5143084836534,0.0,0.0,0.0,0.0,0.0,1325.6724979480477,441.89083264934925,3488.9736283842185,52.334604425763274,34.42820595573642,34.42820595573642,192.606897943852,755.6887469304373,3802.7715426653067,0.0,0.0,0.0,0.0,0.0,5337.718630770155,0.0,0.0,619.8644762818573,23.96368692207442,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,1009.6128791427737,2082.1717862564005,597.7549570698491,1009.6128791427739,437.9640856316724,571.6487935111014,2241.381101621815,0.0,1009.6128791427737,0.0,2082.1717862564005,0.0,597.7549570698491,0.0,0.0,0.0,0.0,0.0,1607.367836212623,535.7892787375409,4225.328901206564,63.37993351809846,41.643435725128015,41.643435725128015,233.19176842427913,915.6478521301747,4605.1874745992,0.0,0.0,0.0,0.0,0.0,5327.043193508615,0.0,0.0,619.8644762818573,23.95716035004576,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1305.1562390278002,2691.190562987296,770.5371709119693,1305.1562390278002,567.4094077199048,737.7468313078954,2241.381101621815,0.0,1305.1562390278002,0.0,2691.190562987296,0.0,770.5371709119693,0.0,0.0,0.0,0.0,0.0,2075.6934099397695,691.8978033132565,5458.781776240322,81.88172664360482,53.823811259745916,53.823811259745916,301.4001750248894,1182.8273275012425,5949.711300428302,0.0,0.0,0.0,0.0,0.0,5316.3891071215985,0.0,0.0,619.8644762818573,23.94386459036978,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1385.7958118439321,2858.5160200856967,821.3087881532368,1385.795811843932,600.7161404761205,785.0796713678116,2241.381101621815,0.0,1385.7958118439321,0.0,2858.5160200856967,0.0,821.3087881532368,0.0,0.0,0.0,0.0,0.0,2207.104599997169,735.7015333323897,5801.322153415255,87.01983230122883,57.17032040171394,57.17032040171394,320.0996791896191,1257.1616856266655,6322.782305709533,0.0,0.0,0.0,0.0,0.0,5305.756328907356,0.0,0.0,619.8644762818573,23.94210965871585,0.0,0.0,0.0,0.0,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1261.4923695306952,2603.7158592698547,747.025023526562,1261.4923695306952,547.365109315397,714.1272602152982,2241.381101621815,0.0,1261.4923695306952,0.0,2603.7158592698547,0.0,747.025023526562,0.0,0.0,0.0,0.0,0.0,2008.5173930572573,669.5057976857524,5281.739050012864,79.22608575019295,52.07431718539709,52.07431718539709,291.3730223497798,1144.2535401565194,5756.486792483631,0.0,0.0,0.0,0.0,0.0,5295.144816249542,0.0,0.0,619.8644762818573,23.94727850065981,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1345.3278137873788,2775.5454875828277,797.5270300395466,1345.3278137873788,583.3459162874349,761.9818974999439,2241.381101621815,0.0,1345.3278137873788,0.0,2775.5454875828277,0.0,797.5270300395466,0.0,0.0,0.0,0.0,0.0,2142.8548438269254,714.2849479423085,5632.685279352061,84.49027919028092,55.510909751656555,55.510909751656555,310.75814422638473,1220.5551908622872,6138.955522272043,0.0,0.0,0.0,0.0,0.0,5284.554526617043,0.0,0.0,619.8644762818573,23.94428473523914,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1269.105789766888,2619.3372715155174,751.5985143790097,1269.105789766888,550.8287177936209,718.2770719732672,2241.381101621815,0.0,1269.105789766888,0.0,2619.3372715155174,0.0,751.5985143790097,0.0,0.0,0.0,0.0,0.0,2020.7043041458976,673.5681013819659,5313.609677043381,79.70414515565072,52.38674543031035,52.38674543031035,293.1338475017578,1151.1795848999952,5791.221160561411,0.0,0.0,0.0,0.0,0.0,5273.985417563809,0.0,0.0,619.8644762818573,23.946775481429945,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1210.8855889662636,2497.637231567259,715.2577167195144,1210.8855889662636,525.9539521964073,684.9316367698564,2241.381101621815,0.0,1210.8855889662636,0.0,2497.637231567259,0.0,715.2577167195144,0.0,0.0,0.0,0.0,0.0,1926.1433056857782,642.0477685619261,5065.828305814963,75.98742458722444,49.952744631345176,49.952744631345176,279.63849421328825,1097.579176625129,5521.359713878162,0.0,0.0,0.0,0.0,0.0,5263.4374467286825,0.0,0.0,619.8644762818573,23.94819880741638,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,690.3286031994439,1424.475584133257,410.6563479229014,690.3286031994439,298.62960263129054,391.6990005681534,2241.381101621815,0.0,690.3286031994439,0.0,1424.475584133257,0.0,410.6563479229014,0.0,0.0,0.0,0.0,0.0,1100.9849511223454,366.99498370744845,2892.455518963051,43.386832784445765,28.48951168266514,28.48951168266514,159.49450675243094,626.8553466096554,3152.315881865257,0.0,0.0,0.0,0.0,0.0,5252.910571835226,0.0,0.0,619.8644762818573,23.969033742909325,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1117.302996862424,2301.5793130981347,664.6521290280336,1117.3029968624237,483.2137146888588,634.089282173565,2241.381101621815,0.0,1117.302996862424,0.0,2301.5793130981347,0.0,664.6521290280336,0.0,0.0,0.0,0.0,0.0,1781.9551258904576,593.9850419634859,4677.519480952078,70.16279221428117,46.031586261962694,46.031586261962694,258.1429047293334,1014.3539114310258,5097.888350419621,0.0,0.0,0.0,0.0,0.0,5242.404750691556,0.0,0.0,619.8644762818573,23.95155348529966,0.0,0.0,0.0,1.5916157281026244e-12,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,712.0061148484253,1465.239770123949,422.28713429048184,712.0061148484253,308.33970144295057,403.66641340547477,2241.381101621815,0.0,712.0061148484253,0.0,1465.239770123949,0.0,422.28713429048184,0.0,0.0,0.0,0.0,0.0,1134.2932491389072,378.09774971296906,2977.630768975825,44.664461534637375,29.30479540247898,29.30479540247898,164.47067885074256,645.842480903307,3245.3755001661616,0.0,0.0,0.0,0.0,0.0,5231.919941190174,0.0,0.0,619.8644762818573,23.965517201513638,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,733.951313198918,1511.8354869633258,432.5187701642738,733.9513131989181,318.87141023044546,415.0799029684726,2241.381101621815,0.0,733.951313198918,0.0,1511.8354869633258,0.0,432.5187701642738,0.0,0.0,0.0,0.0,0.0,1166.4700833631919,388.82336112106395,3067.1289314475816,46.00693397171372,30.236709739266516,30.236709739266516,169.4699554949539,664.7736700662646,3343.0792403927826,0.0,0.0,0.0,0.0,0.0,5221.456101307794,0.0,0.0,619.8644762818573,23.967198340222495,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,1013.9802939106594,2089.9940379247414,603.4127510766388,1013.9802939106594,439.17772625693976,574.8025676537196,2241.381101621815,0.0,1013.9802939106594,0.0,2089.9940379247414,0.0,603.4127510766388,0.0,0.0,0.0,0.0,0.0,1617.3930449872983,539.1310149957661,4246.518097907806,63.697771468617084,41.79988075849483,41.79988075849483,234.27955210985778,920.7081000912308,4628.095183003271,0.0,0.0,0.0,0.0,0.0,5211.013189105179,0.0,0.0,619.8644762818573,23.956883109620712,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1306.2411468419848,2692.8106145050774,775.2866952824435,1306.2411468419848,566.8563484616577,739.3847983803271,2241.381101621815,0.0,1306.2411468419848,0.0,2692.8106145050774,0.0,775.2866952824435,0.0,0.0,0.0,0.0,0.0,2081.5278421244284,693.8426140414762,5468.181070670982,82.02271606006472,53.85621229010155,53.85621229010155,301.75598195401335,1185.3337366357573,9058.99457467455,0.0,0.0,0.0,0.0,0.0,5200.591162726969,3099.322381409286,0.0,3560.139854798991,23.944976821332162,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,814.2223751690242,1683.9945721388779,480.9517738766027,814.2223751690242,354.71173223411427,459.5106429349099,2241.381101621815,0.0,814.2223751690242,0.0,1683.9945721388779,0.0,480.9517738766027,0.0,0.0,0.0,0.0,0.0,1295.174149045627,431.72471634854236,3410.8934375330473,51.16340156299571,33.67989144277756,33.67989144277756,188.03817683208356,738.2860776291768,5845.288645879299,0.0,0.0,0.0,0.0,0.0,5190.189980401515,2127.8338470656195,0.0,5578.780286536716,23.965151715297225,0.0,0.0,0.0,0.0,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,727.4087329889039,1507.1182400143532,426.76387651253475,727.4087329889039,318.23725184775356,409.17148114115037,2241.381101621815,0.0,727.4087329889039,0.0,1507.1182400143532,0.0,426.76387651253475,0.0,0.0,0.0,0.0,0.0,1154.1726095014387,384.72420316714624,3046.0150526829384,45.69022579024407,30.142364800287066,30.142364800287066,167.91715980846524,658.6163183664297,3319.907167882224,0.0,0.0,0.0,0.0,0.0,5179.8096004407125,0.0,0.0,5578.780286536716,23.972533073572343,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,702.9289209523793,1455.1691373716135,413.84459503777515,702.9289209523793,306.947247842811,395.98167310956825,2241.381101621815,0.0,702.9289209523793,0.0,1455.1691373716135,0.0,413.84459503777515,0.0,0.0,0.0,0.0,0.0,1116.7735159901545,372.2578386633848,2944.200492025153,44.163007380377294,29.10338274743227,29.10338274743227,162.30223121995186,636.9298427585784,3208.872496120348,0.0,0.0,0.0,0.0,0.0,5169.449981239832,0.0,0.0,5578.780286536716,23.973198193462043,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,736.9458504820069,1524.9181286182131,432.4094679519704,736.9458504820069,322.652396481343,414.2934540006639,2241.381101621815,0.0,736.9458504820069,0.0,1524.9181286182131,0.0,432.4094679519704,0.0,0.0,0.0,0.0,0.0,1169.3553184339773,389.7851061446591,3084.0585531968495,46.26087829795274,30.498362572364265,30.498362572364265,170.120879465796,667.1635890531363,3361.437036105326,0.0,0.0,0.0,0.0,0.0,5159.111081277353,0.0,0.0,5578.780286536716,23.97336291587916,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1135.2757008581552,2341.5144331485303,671.2229272518869,1135.2757008581552,493.7762096384368,641.4994912197185,2241.381101621815,0.0,1135.2757008581552,0.0,2341.5144331485303,0.0,671.2229272518869,0.0,0.0,0.0,0.0,0.0,1806.498628110042,602.166209370014,4750.179270628587,71.2526890594288,46.83028866297061,46.83028866297061,262.19648234057803,1029.275958095962,3572.170795136406,0.0,0.0,0.0,0.0,0.0,5148.792859114799,0.0,1605.1182242181287,3886.837119078673,23.957299515130714,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1171.4205592052608,2417.4785814628312,697.488878928939,1171.4205592052608,507.90301108735855,663.5175481179023,2241.381101621815,0.0,1171.4205592052608,0.0,2417.4785814628312,191.16274120947833,506.3261377194607,0.0,0.0,191.16274120947833,254.8836549459711,63.720913736492776,1677.7466969247216,559.2488989749072,4654.47417736246,69.8171126604369,50.261199041351404,48.34957162925662,270.6681612247211,1062.065857267166,2249.1314954549116,0.0,0.0,0.0,254.8836549459711,0.0,5380.634745595243,0.0,3099.322381409286,619.8644762818573,23.95584121624943,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,896.0040237122053,1849.1429226618397,531.0986030885823,896.0040237122053,389.4782996227667,506.52572408943854,2241.381101621815,0.0,896.0040237122053,0.0,1849.1429226618397,8.495739071992375,522.6028640165899,0.0,0.0,8.495739071992375,11.327652095989833,2.8319130239974584,1418.6068877287953,472.8689625762651,3740.6187729669,56.1092815945035,37.067815843956716,36.982858453236794,206.97048955409105,812.8313210460507,4089.0768705086803,0.0,0.0,0.0,11.327652095989833,0.0,5380.634745595243,0.0,0.0,619.8644762818573,23.967236709052102,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,968.7805906235725,1997.2925648089115,572.9797738604484,968.7805906235725,421.8631388484862,546.9174517750863,2241.381101621815,0.0,968.7805906235725,0.0,1997.2925648089115,0.0,572.9797738604484,0.0,0.0,0.0,0.0,0.0,1541.760364484021,513.9201214946737,4052.9730507876066,60.794595761814094,39.94585129617823,39.94585129617823,223.75078131645336,878.3572011652977,4417.410130458228,0.0,0.0,0.0,0.0,0.0,5369.873476104052,0.0,0.0,619.8644762818573,23.963783648500215,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1212.6946278102268,2499.346826632138,714.7964181248141,1212.6946278102268,530.2208384880914,682.4737893221355,2241.381101621815,0.0,1212.6946278102268,0.0,2499.346826632138,0.0,714.7964181248141,0.0,0.0,0.0,0.0,0.0,1927.4910459350408,642.4970153116802,5069.334887878858,76.04002331818288,49.98693653264276,49.98693653264276,280.02852758528456,1098.5394392804333,5525.377311847613,0.0,0.0,0.0,0.0,0.0,5359.133729151845,0.0,0.0,619.8644762818573,23.953786713595633,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1260.945053267965,2598.247970259879,744.9974592539292,1260.945053267965,551.0334951411154,709.9115581268496,2241.381101621815,0.0,1260.945053267965,0.0,2598.247970259879,0.0,744.9974592539292,0.0,0.0,0.0,0.0,0.0,2005.942512521894,668.6475041739646,5272.8379869557375,79.09256980433607,51.96495940519758,51.96495940519758,291.2158870824538,1142.8858798711497,5747.076362652922,0.0,0.0,0.0,0.0,0.0,5348.415461693542,0.0,0.0,619.8644762818573,23.95071231676957,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,887.2903782941835,1830.6296054131856,521.2337756153293,887.2903782941835,387.29671835786297,499.99365993632046,2241.381101621815,0.0,887.2903782941835,0.0,1830.6296054131856,0.0,521.2337756153293,0.0,0.0,0.0,0.0,0.0,1408.5241539095127,469.50805130317093,3708.6618106258693,55.62992715938804,36.61259210826371,36.61259210826371,204.83889044359424,803.2020531226806,4042.3558124453807,0.0,0.0,0.0,0.0,0.0,5327.043193508615,0.0,0.0,3560.139854798991,23.959784303772473,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,878.7760865814336,1811.9596976143125,515.1982137883563,878.7760865814337,383.1310656343493,495.64502094708433,2241.381101621815,0.0,878.7760865814336,0.0,1811.9596976143125,0.0,515.1982137883563,0.0,0.0,0.0,0.0,0.0,1393.97430036979,464.6581001232633,3670.592098107366,55.05888147161048,36.23919395228625,36.23919395228625,202.8442540476641,795.0396235471103,6128.807468596834,0.0,0.0,0.0,0.0,0.0,5316.3891071215985,2127.8338470656195,0.0,5578.780286536716,23.957708009904405,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,850.073967358037,1753.6211519383282,500.0779756757906,850.073967358037,370.80531583056404,479.2686515274729,2241.381101621815,0.0,850.073967358037,0.0,1753.6211519383282,0.0,500.0779756757906,0.0,0.0,0.0,0.0,0.0,1350.1519430338276,450.05064767794255,3553.823742650098,53.30735613975147,35.072423038766566,35.072423038766566,196.2650245140836,769.7678744093108,3873.5409693814654,0.0,0.0,0.0,0.0,0.0,5305.756328907355,0.0,0.0,5578.780286536716,23.961516954701743,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,828.0456029770604,1709.3032135554474,486.8623566858162,828.0456029770604,361.17941111662424,466.8661918604362,2241.381101621815,0.0,828.0456029770604,0.0,1709.3032135554474,0.0,486.8623566858162,0.0,0.0,0.0,0.0,0.0,1314.9079596628767,438.3026532209589,3462.513826439283,51.937707396589246,34.18606427110895,34.18606427110895,191.1722817107464,749.7847708705126,3773.995944088834,0.0,0.0,0.0,0.0,0.0,5295.144816249542,0.0,0.0,5578.780286536716,23.963706266668055,0.0,0.0,0.0,0.0,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,809.0018748547268,1669.9333901033228,475.8061998553617,809.0018748547268,352.92288436883723,456.07899048588956,2241.381101621815,0.0,809.0018748547268,0.0,1669.9333901033228,0.0,475.8061998553617,0.0,0.0,0.0,0.0,0.0,1284.8080747100885,428.2693582366962,3383.0108230501073,50.74516234575161,33.398667802066456,33.398667802066456,186.77958408220735,732.5914402687881,3687.3329050822003,0.0,0.0,0.0,0.0,0.0,5284.554526617043,0.0,0.0,5578.780286536716,23.965526889318465,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,811.7946701769406,1673.0990621565875,477.2810824232918,811.7946701769406,353.68789935611176,458.1067708208289,2241.381101621815,0.0,811.7946701769406,0.0,1673.0990621565875,0.0,477.2810824232918,0.0,0.0,0.0,0.0,0.0,1289.0757526002324,429.6919175334108,3391.8667322902306,50.878000984353456,33.46198124313175,33.46198124313175,187.41820160309894,734.9120826071266,3697.0868973639463,0.0,0.0,0.0,0.0,0.0,5273.985417563809,0.0,0.0,5578.780286536716,23.963918964958946,0.0,0.0,0.0,0.0,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,818.1420480525376,1685.7253536060425,478.69886787619737,818.1420480525376,356.9512474500357,461.19080060250184,2241.381101621815,0.0,818.1420480525376,0.0,1685.7253536060425,0.0,478.69886787619737,0.0,0.0,0.0,0.0,0.0,1296.8409159287348,432.2803053095783,3414.846574844356,51.222698622665334,33.71450707212085,33.71450707212085,188.82407800816563,739.756096084651,622.9999842101406,0.0,0.0,0.0,0.0,0.0,5263.4374467286825,0.0,3099.322381409286,2311.8076437399,23.96495071273885,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,856.6770273052548,1767.4467843940797,498.49307808937226,856.6770273052548,374.8196414997066,481.8573858055482,2241.381101621815,0.0,856.6770273052548,0.0,1767.4467843940797,0.0,498.49307808937226,0.0,0.0,0.0,0.0,0.0,1355.1701053946272,451.7233684648757,3574.3402582535828,53.61510387380374,35.34893568788159,35.34893568788159,197.64872877917063,773.6850724936132,2291.183738064191,0.0,0.0,0.0,0.0,0.0,5252.910571835226,0.0,1605.1182242181287,619.8644762818573,23.967239664975434,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,867.516805796407,1791.0526790042547,504.24794911867986,867.516805796407,379.66578330629824,487.8510224901087,2241.381101621815,0.0,867.516805796407,0.0,1791.0526790042547,0.0,504.24794911867986,0.0,0.0,0.0,0.0,0.0,1371.7647549150868,457.2549183050289,3620.0723522243707,54.30108528336556,35.8210535800851,35.8210535800851,200.13542837466628,783.3335391232309,3946.1509730425714,0.0,0.0,0.0,0.0,0.0,5242.404750691556,0.0,0.0,619.8644762818573,23.96662864852441,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,874.7266397884995,1801.6083644839766,515.9660901122911,874.7266397884995,379.85904092581853,494.86759886268095,2241.381101621815,0.0,874.7266397884995,0.0,1801.6083644839766,0.0,515.9660901122911,0.0,0.0,0.0,0.0,0.0,1390.6927299007907,463.56424330026357,3655.8653376850307,54.83798006527546,36.032167289679535,36.032167289679535,201.98721555068218,792.4537734955803,3984.754867880347,0.0,0.0,0.0,0.0,0.0,5231.919941190174,0.0,0.0,619.8644762818573,23.962951748308726,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,851.1942578563389,1755.34787258435,507.2863530193108,851.1942578563389,368.2683369019662,482.9259209543727,2241.381101621815,0.0,851.1942578563389,0.0,1755.34787258435,0.0,507.2863530193108,0.0,0.0,0.0,0.0,0.0,1358.4806108756497,452.82687029188327,3566.655353751883,53.49983030627824,35.106957451687,35.106957451687,196.68602485735096,773.2266403588865,3887.0551238188855,0.0,0.0,0.0,0.0,0.0,5221.456101307794,0.0,0.0,619.8644762818573,23.964845580734785,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,835.5819050801462,1724.051602811295,499.93178171955907,835.5819050801462,361.2623514187219,474.31955366142427,2241.381101621815,0.0,835.5819050801462,0.0,1724.051602811295,0.0,499.93178171955907,0.0,0.0,0.0,0.0,0.0,1335.5136867997053,445.1712289332351,3504.7365185442354,52.57104777816353,34.4810320562259,34.4810320562259,193.12924396966588,759.8335847935164,5947.2327214701345,0.0,0.0,0.0,0.0,0.0,5211.013189105179,2127.8338470656195,0.0,2638.5049080195818,23.966584619248504,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,893.5825509181707,1842.7324116527125,532.4703742297036,893.5825509181707,385.58673370469614,507.99581721347454,2241.381101621815,0.0,893.5825509181707,0.0,1842.7324116527125,0.0,532.4703742297036,0.0,0.0,0.0,0.0,0.0,1426.0529251478742,475.35097504929143,3744.1363118498784,56.16204467774818,36.85464823305425,36.85464823305425,206.4748487784284,811.6971649715765,7179.80488318145,0.0,0.0,0.0,0.0,0.0,5200.591162726969,3099.322381409286,0.0,5578.780286536716,23.959553557484632,0.0,0.0,0.0,0.0,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,883.1011267881041,1820.6656991988968,526.062422937674,883.1011267881042,381.20742880515826,501.8936979829459,2241.381101621815,0.0,883.1011267881041,0.0,1820.6656991988968,0.0,526.062422937674,0.0,0.0,0.0,0.0,0.0,1409.163549725778,469.721183241926,3699.550432166601,55.49325648249901,36.413313983977936,36.413313983977936,204.0492041052759,802.0902717976567,4031.919520722334,0.0,0.0,0.0,0.0,0.0,5190.189980401516,0.0,0.0,5578.780286536716,23.961215488137068,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,866.3272236827784,1783.6491672331015,516.4867803064257,866.3272236827784,374.4373131064359,491.8899105763425,2241.381101621815,0.0,866.3272236827784,0.0,1783.6491672331015,0.0,516.4867803064257,0.0,0.0,0.0,0.0,0.0,1382.8140039892041,460.93800132973473,3627.4011725520404,54.41101758828061,35.67298334466203,35.67298334466203,200.18619354893875,786.8811791562781,3953.344350378584,0.0,0.0,0.0,0.0,0.0,5179.809600440713,0.0,0.0,5578.780286536716,23.96328391222731,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,855.6860400064782,1762.034669260003,512.9775999881332,855.6860400064782,368.8363650940648,486.8496749124134,2241.381101621815,0.0,855.6860400064782,0.0,1762.034669260003,0.0,512.9775999881332,0.0,0.0,0.0,0.0,0.0,1368.6636399946115,456.2212133315372,3586.9195225861517,53.803792838792276,35.24069338520006,35.24069338520006,197.79867186253483,778.3050648032645,3909.0033740578806,0.0,0.0,0.0,0.0,0.0,5169.449981239832,0.0,0.0,5578.780286536716,23.962634004013285,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,860.0316039097638,1771.1013230544552,515.7205559686503,860.0316039097638,370.29888037989525,489.73272352986857,2241.381101621815,0.0,860.0316039097638,0.0,1771.1013230544552,0.0,515.7205559686503,0.0,0.0,0.0,0.0,0.0,1375.7521598784142,458.58405329280475,3605.437536225674,54.08156304338511,35.422026461089104,35.422026461089104,198.80530422225925,782.3149734806273,3929.1684564134976,0.0,0.0,0.0,0.0,0.0,5159.111081277353,0.0,0.0,5578.780286536716,23.96287061066631,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,850.7330903597394,1754.0137313081823,511.0878782439116,850.7330903597394,366.5835767066635,484.1495136530759,2241.381101621815,0.0,850.7330903597394,0.0,1754.0137313081823,0.0,511.0878782439116,0.0,0.0,0.0,0.0,0.0,1361.820968603651,453.94032286788365,3569.775022779717,53.54662534169575,35.08027462616365,35.08027462616365,196.68192263628177,774.3294200981884,3890.164120010021,0.0,0.0,0.0,0.0,0.0,5148.792859114799,0.0,0.0,5578.780286536716,23.964821771140656,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,849.3549018318357,1748.956467694269,509.3128877397593,849.3549018318358,366.4322453461028,482.922656485733,2241.381101621815,0.0,849.3549018318357,0.0,1748.956467694269,191.16274120947833,318.15014653028095,0.0,0.0,191.16274120947833,254.8836549459711,63.720913736492776,1167.5050483621167,389.1683494540389,3305.6298655104247,49.58444798265637,36.89075676598016,34.97912935388538,196.33983815205903,770.6834354451125,778.9853113016898,0.0,0.0,0.0,254.8836549459711,0.0,5380.634745595243,0.0,3099.322381409286,2311.8076437399,23.964766345472633,0.0,0.0,0.0,0.0,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,863.5490481539637,1778.3644608876446,514.2246592463069,863.5490481539637,373.9171924756398,489.6318556783238,2241.381101621815,0.0,863.5490481539637,0.0,1778.3644608876446,8.495739071992375,505.72892017431457,0.0,0.0,8.495739071992375,11.327652095989833,2.8319130239974584,1369.2779683282783,456.42598944275943,3604.0684186586823,54.06102627988023,35.652246608472815,35.567289217752894,199.53066684980354,784.0691314226664,2335.089075492453,0.0,0.0,0.0,11.327652095989833,0.0,5380.634745595243,0.0,1605.1182242181287,619.8644762818573,23.963793375880915,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,857.1807454438997,1764.8466138575234,512.4463669059548,857.1807454438997,370.4116025223607,486.76914292153907,2241.381101621815,0.0,857.1807454438997,0.0,1764.8466138575234,0.0,512.4463669059548,0.0,0.0,0.0,0.0,0.0,1369.6271123498545,456.54237078328487,3591.016096990663,53.86524145485994,35.29693227715047,35.29693227715047,198.10990843883084,779.1113852312767,3913.5851114386564,0.0,0.0,0.0,0.0,0.0,5369.873476104052,0.0,0.0,619.8644762818573,23.96413392459725,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,880.574963902246,1814.392848707288,524.4729345315185,880.574963902246,380.8812380121684,499.6937258900776,2241.381101621815,0.0,880.574963902246,0.0,1814.392848707288,0.0,524.4729345315185,0.0,0.0,0.0,0.0,0.0,1405.0478984337647,468.34929947792153,3687.790046618974,55.31685069928461,36.28785697414576,36.28785697414576,203.4661632122689,799.7080273377665,4019.1487744788196,0.0,0.0,0.0,0.0,0.0,5359.133729151845,0.0,0.0,619.8644762818573,23.965194366195057,0.0,0.0,0.0,0.0,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,877.4842095382868,1806.6004571006258,521.4871139243039,877.4842095382869,379.54230376471014,497.9419057735767,2241.381101621815,0.0,877.4842095382868,0.0,1806.6004571006258,0.0,521.4871139243039,0.0,0.0,0.0,0.0,0.0,1398.9713234625906,466.3237744875302,3671.8955550507467,55.078433325761196,36.132009142012514,36.132009142012514,202.72166948739516,796.3878955847116,4001.9596761479274,0.0,0.0,0.0,0.0,0.0,5348.415461693541,0.0,0.0,619.8644762818573,23.962327182454914,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,852.8059541179235,1754.9813725171712,508.592405590431,852.8059541179235,368.74089741421,484.06505670371354,2241.381101621815,0.0,852.8059541179235,0.0,1754.9813725171712,0.0,508.592405590431,0.0,0.0,0.0,0.0,0.0,1361.3983597083545,453.79945323611815,3570.179185461644,53.55268778192466,35.09962745034343,35.09962745034343,197.06676383113805,774.6181597498677,6990.320273384679,0.0,0.0,0.0,0.0,0.0,5337.718630770155,3099.322381409286,0.0,3560.139854798991,23.961820310893327,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,782.9971356035065,1603.322634027706,458.86034489257304,782.9971356035066,338.3539351176968,444.6432004858098,2241.381101621815,0.0,782.9971356035065,0.0,1603.322634027706,0.0,458.86034489257304,0.0,0.0,0.0,0.0,0.0,1241.8574804960795,413.9524934986932,3259.132608022479,48.886989120337184,32.06645268055412,32.06645268055412,180.7197134419124,707.692101422051,3552.8722159458384,0.0,0.0,0.0,0.0,0.0,5327.043193508615,0.0,0.0,619.8644762818573,23.977267099192577,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,785.0956769012741,1607.3374279142533,459.251370098541,785.0956769012741,340.01439057352667,445.0812863277474,2241.381101621815,0.0,785.0956769012741,0.0,1607.3374279142533,0.0,459.251370098541,0.0,0.0,0.0,0.0,0.0,1244.3470469998151,414.7823489999384,3266.466823914007,48.997002358710105,32.14674855828507,32.14674855828507,181.18462792330524,709.2574763985239,3560.9419513125904,0.0,0.0,0.0,0.0,0.0,5316.3891071215985,0.0,0.0,619.8644762818573,23.976955276427084,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,773.4582845653186,1580.1269052904786,451.4280170554035,773.4582845653185,335.31946739222315,438.13881717309545,2241.381101621815,0.0,773.4582845653186,0.0,1580.1269052904786,0.0,451.4280170554035,0.0,0.0,0.0,0.0,0.0,1224.8863016207222,408.29543387357404,3213.308640784775,48.19962961177162,31.602538105809572,31.602538105809572,178.4733076399432,698.173447336908,5631.020501313731,0.0,0.0,0.0,0.0,0.0,5305.756328907356,2127.8338470656195,0.0,2638.5049080195818,23.97673825807458,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,770.5177698420019,1576.2703717120496,451.5146095526851,770.5177698420018,333.01086854157955,437.5069013004223,2241.381101621815,0.0,770.5177698420019,0.0,1576.2703717120496,0.0,451.5146095526851,0.0,0.0,0.0,0.0,0.0,1222.032379394687,407.3441264648957,3205.646877571632,48.08470316357448,31.525407434240993,31.525407434240993,177.83875898726015,696.3184034842122,3494.621154590951,0.0,0.0,0.0,0.0,0.0,5295.144816249542,0.0,0.0,2638.5049080195818,23.975764010400493,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,756.9369415804366,1549.4029477833774,443.5831924024023,756.9369415804367,327.7829572156304,429.15398436480626,2241.381101621815,0.0,756.9369415804366,0.0,1549.4029477833774,0.0,443.5831924024023,0.0,0.0,0.0,0.0,0.0,1200.5201339828388,400.17337799427963,3150.096459760496,47.251446896407444,30.988058955667547,30.988058955667547,174.70732491898934,684.1082677210115,3434.0313494872285,0.0,0.0,0.0,0.0,0.0,5284.554526617044,0.0,0.0,2638.5049080195818,23.974835352591473,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,762.6520474008801,1562.508957768104,446.53100207336576,762.6520474008801,330.6653716202624,431.98667578061765,2241.381101621815,0.0,762.6520474008801,0.0,1562.508957768104,0.0,446.53100207336576,0.0,0.0,0.0,0.0,0.0,1209.1830494742458,403.0610164914153,3174.753023733765,47.62129535600648,31.25017915536208,31.25017915536208,176.01728418359554,689.1999543417414,6560.2143429933785,0.0,0.0,0.0,0.0,0.0,5273.98541756381,3099.322381409286,0.0,5578.780286536716,23.975327058231212,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,761.7688125417703,1560.944550495392,445.7145864969209,761.7688125417703,330.6448175783243,431.123994963446,2241.381101621815,0.0,761.7688125417703,0.0,1560.944550495392,0.0,445.7145864969209,0.0,0.0,0.0,0.0,0.0,1207.4833990386912,402.4944663462304,3170.9224158803136,47.5638362382047,31.21889100990784,31.21889100990784,175.80682647991358,688.3029110841644,3456.730860618246,0.0,0.0,0.0,0.0,0.0,5263.437446728683,0.0,0.0,5578.780286536716,23.975918105316627,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,769.6999357248151,1577.771789129621,452.4228105490557,769.6999357248151,333.220949677295,436.47898604752015,2241.381101621815,0.0,769.6999357248151,0.0,1577.771789129621,0.0,452.4228105490557,0.0,0.0,0.0,0.0,0.0,1222.1227462738707,407.3742487579569,3207.268784161449,48.10903176242173,31.555435782592422,31.555435782592422,177.68874296338484,696.2828950489483,396.8550490431535,0.0,0.0,0.0,0.0,0.0,5252.910571835227,0.0,3099.322381409286,2311.8076437399,23.976885810686717,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,778.4849445331449,1590.5904879723316,459.746547335022,778.4849445331449,334.4727165470597,444.01222798608524,2241.381101621815,0.0,778.4849445331449,0.0,1590.5904879723316,0.0,459.746547335022,0.0,0.0,0.0,0.0,0.0,1238.2314918681668,412.74383062272227,3241.5658104632207,48.62348715694831,31.811809759446632,31.811809759446632,179.76455707248846,704.7554943710522,1928.459249993424,0.0,0.0,0.0,0.0,0.0,5242.404750691557,0.0,1605.1182242181287,619.8644762818573,23.97483939289546,0.0,0.0,0.0,-6.821210263296962e-13,0.0
