timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,811.7748804777826,1658.7927029074576,366.7238848161924,811.7748804777825,294.3423247652024,517.4325557125801,2143.3566910203144,755.5754233277399,56.19945715004269,0.0,1658.7927029074576,366.7238848161924,0.0,1099.0187975676217,343.4433742398818,366.7238848161924,488.9651797549232,122.2412949387308,56.19945715004269,18.733152383347562,1733.7253124408478,26.005879686612715,36.84309290631108,33.175854058149156,184.54402031609317,764.9866685291263,3602.278136730559,1587.983977322545,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.989231896068848,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,805.7901248598545,1643.8063913051496,361.6946321734552,805.7901248598544,293.6677946683724,512.122330191482,2143.3566910203144,749.3633680860985,56.42675677375598,0.0,1643.8063913051496,361.69463217345515,5.684341886080802e-14,1089.9830808525069,340.6197127664084,361.69463217345515,482.25950956460684,120.56487739115171,56.42675677375604,18.808918924585345,1719.042067003491,25.785631005052362,36.49307414783755,32.876127826102994,183.1292100161439,758.2775520772823,3569.568700415743,1572.2425904171137,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.9887862156301,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,808.717239600933,1648.1200959115858,362.26772252202295,808.717239600933,295.5716067745693,513.1456328263637,2143.3566910203144,751.4666021738526,57.25063742708039,1330.8091742230963,317.31092168848954,362.26772252202295,0.0,1093.0423304346948,341.5757282608421,1693.0768967451193,2257.4358623268254,564.3589655817063,57.25063742708039,19.0835458090268,393.64510492459675,5.904676573868951,49.89317088568291,6.346218433769791,183.77878117236403,1170.941086717261,3990.0461447518014,3350.4781927615204,3350.47819276152,4.547473508864641e-13,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.984867022124018,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,804.6825023448412,1638.6572372272287,359.73249958845435,804.6825023448412,294.7949577669981,509.88754457784313,2143.3566910203144,747.3621216869241,57.3203806579171,1393.3017624507766,245.35547477645218,359.7324995884543,5.684341886080802e-14,1087.0721769991624,339.71005531223824,1753.0342620392307,2337.3790160523076,584.3447540130769,57.320380657917156,19.10679355263905,321.7826489870084,4.826739734805125,50.303487364936885,4.907109495529044,182.84570806914513,1186.0446475423705,6116.950733768514,3424.45119305147,3424.45119305147,0.0,0.0,0.0,0.0,2127.8338470656195,0.0,2638.5049080195818,23.98369945148978,0.0,0.0,0.0,0.0,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,808.6151510598331,1647.506835649022,362.08672867530623,808.6151510598331,296.15608242922355,512.4590686306096,2143.3566910203144,751.2522914155801,57.362859644253035,1647.506835649022,0.0,362.08672867530623,0.0,1092.7306056953892,341.47831427980907,2009.593564324328,2679.4580857657706,669.8645214414427,57.362859644253035,19.12095321475101,76.48381285900405,1.1472571928850606,53.04607235622372,0.0,183.75506845614345,1268.4121869412547,7185.943283734702,3772.1886914611596,5074.25305785225,0.0,0.0,0.0,0.0,3099.322381409286,0.0,5578.780286536716,23.984404150599254,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,801.2727693302533,1633.8417940327563,361.3477395065373,801.2727693302533,293.15654536435557,508.1162239658977,2143.3566910203144,744.7304192203067,56.5423501099466,1633.8417940327563,0.0,361.3477395065373,0.0,1083.244246138628,338.5138269183212,1995.1895335392937,2660.252711385725,665.0631778464312,56.5423501099466,18.847450036648866,75.38980014659546,1.1308470021989319,52.62873121604807,0.0,182.1525624800369,1258.3365954996852,4054.798898369233,3743.496957524353,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5578.780286536716,23.984526902324923,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,814.7820934786914,1658.9955824160766,365.89159199959835,814.7820934786914,297.7272651735584,517.054828305133,2143.3566910203144,756.5466134452313,58.235480033460135,1.4748562731452893e-12,1658.9955824160752,365.89159199959835,0.0,1100.4314377385183,343.88482429328695,365.8915919995998,487.8554559994664,121.9638639998666,58.235480033460135,19.411826677820045,1736.6428891273554,26.04964333691033,36.83882756831753,33.17991164832151,185.18001567443955,766.5089131989625,3606.178181093328,1588.2868937379847,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5578.780286536716,23.98113106040026,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,853.6740704614043,1733.9462352401417,380.78613420624015,853.6740704614042,311.8281241933708,541.8459462680335,2143.3566910203144,791.6078611220338,62.066209339370516,0.0,1733.9462352401417,380.78613420624015,0.0,1151.4296161775037,359.8217550554699,380.78613420624015,507.71484560832016,126.92871140208004,62.066209339370516,20.68873644645684,1816.7011810259692,27.250517715389538,38.48678604686524,34.67892470480284,193.95089377378224,801.8063251448467,2165.094540834506,1659.1444617858238,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1605.1182242181287,3886.837119078673,23.97880660901619,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,868.5577287295192,1765.524330718047,387.82101897582254,868.5577287295193,317.6185952859565,550.9391334435628,2143.3566910203144,805.8230626486387,62.734666080880515,0.0,1765.524330718047,387.82101897582254,0.0,1172.1062729434746,366.2832102948358,387.82101897582254,517.0946919677633,129.27367299194083,62.734666080880515,20.911555360293505,1849.170552159221,27.737558282388314,39.18869680411917,35.31048661436094,197.34487849528017,816.0500588432187,738.6307558573212,1689.2009649112379,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3099.322381409286,619.8644762818573,23.979628111916373,0.0,0.0,0.0,0.0,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,863.3886989942981,1753.8876507716245,385.25655591213854,863.388698994298,315.90836282956104,547.480336164737,2143.3566910203144,800.8459660690432,62.54273292525488,0.0,1753.8876507716245,385.25655591213854,0.0,1164.8668597367903,364.0208936677469,385.25655591213854,513.6754078828513,128.41885197071284,62.54273292525488,20.847577641751627,1837.277961338631,27.559169420079463,38.93031857455388,35.07775301543249,196.16458613245578,811.019150422733,3813.5520561007916,1678.5422676196417,2152.95611156432,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.980671669799953,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,855.8448403256364,1738.009414474719,381.92224724632916,855.8448403256364,313.4108561794179,542.4339841462184,2143.3566910203144,793.5920449839684,62.252795341667934,0.0,1738.009414474719,381.92224724632916,0.0,1154.3157017948631,360.7236568108947,381.92224724632916,509.2296629951055,127.30741574877638,62.252795341667934,20.750931780555977,1821.013141596943,27.315197123954142,38.579410761957675,34.76018828949438,194.45223477219247,803.8890352878258,3779.6655373345093,0.0,0.0,0.0,1663.5453647899685,0.0,1580.3680965504702,0.0,0.0,619.8644762818573,23.978963162820154,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,857.816195951085,1743.408982988263,383.19119050639245,857.816195951085,313.3522280619379,544.463967889147,2143.3566910203144,795.7609403361656,62.05525561491936,0.0,1743.408982988263,383.19119050639245,0.0,1157.4704586707865,361.7095183346207,383.19119050639245,510.9215873418566,127.73039683546415,62.05525561491936,20.68508520497312,1826.1493238081555,27.39223985712233,38.70009156482919,34.86817965976526,194.90648215575183,805.9919936125266,3790.40836305827,6.821210263296962e-13,0.0,6.821210263296962e-13,1668.3920460126424,0.0,3162.1798040693798,0.0,0.0,619.8644762818573,23.97923773213726,0.0,0.0,0.0,0.0,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,854.2246281436954,1734.0458714456272,379.0597629089471,854.2246281436954,312.0882884402147,542.1363397034808,2143.3566910203144,791.9607816492538,62.26384649444162,0.0,1734.0458714456272,379.0597629089471,0.0,1151.9429551261874,359.98217347693355,379.0597629089471,505.41301721192946,126.35325430298236,62.26384649444162,20.754615498147206,1817.064333438216,27.255965001573237,38.47151505800201,34.680917428912544,194.02421375971485,801.5226545262658,6868.175298433822,4.547473508864641e-13,0.0,4.547473508864641e-13,1657.3559723381163,0.0,4730.343618182452,3099.322381409286,0.0,3560.139854798991,23.979085803173824,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,844.3777660470122,1713.4570542367933,374.19253255498734,844.3777660470123,309.61780395552927,534.759962091483,2143.3566910203144,782.7081354052923,61.66963064171989,0.0,1713.4570542367933,374.19253255498734,0.0,1138.4845605895161,355.7764251842238,374.19253255498734,498.9233767399831,124.73084418499577,61.66963064171989,20.556543547239965,1795.6832284257532,26.9352484263863,38.011066410285736,34.269141084735864,191.78047400934778,792.0597428472153,5851.920942751628,-6.821210263296962e-13,0.0,0.0,1637.4079373294999,0.0,6276.420471409113,2127.8338470656195,0.0,5578.780286536716,23.98005349907153,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,849.337769850418,1728.6523039639624,374.1673976160958,849.337769850418,312.7067161716628,536.6310536787553,2143.3566910203144,788.6299560131935,60.707813837224535,0.0,1728.6523039639624,374.1673976160958,0.0,1147.0981178373725,358.4681618241789,374.1673976160958,498.88986348812773,124.72246587203193,60.707813837224535,20.23593794574151,1809.5960557469284,27.143940836203925,38.31472005544021,34.57304607927925,192.85394726321846,796.3122198760941,3748.46969130657,2319.0794354811,2319.0794354811,0.0,0.0,673.0914541556,5555.350310302505,0.0,0.0,5578.780286536716,23.981514363640315,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,848.108227072846,1729.801138832343,370.3533794606236,848.108227072846,312.8351228966304,535.2731041762156,2143.3566910203144,788.3142420351709,59.79398503767516,0.0,1729.801138832343,370.3533794606236,0.0,1146.6388975057032,358.3246554705322,370.3533794606236,493.8045059474981,123.45112648687453,59.79398503767516,19.931328345891718,1809.5264522159098,27.142896783238644,38.2995565712531,34.59602277664686,192.4912296607404,794.2368160951773,3742.49956146099,2306.0825197169806,2306.08251971698,4.547473508864641e-13,0.0,665.6391162637791,4843.566855720028,0.0,0.0,5578.780286536716,23.981165936362085,0.0,0.0,0.0,0.0,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,862.0011397325196,1757.2377864044588,378.39358911844425,862.0011397325197,316.8343806951701,545.1667590373496,2143.3566910203144,800.8905584093827,61.1105813231369,0.0,1757.2377864044588,378.39358911844425,0.0,1164.9317213227384,364.0411629133557,378.39358911844425,504.52478549125897,126.13119637281474,61.1105813231369,20.370193774378965,1838.7185615019746,27.58077842252962,38.92869161927362,35.14475572808918,195.68977834938465,807.8865571798265,3805.5190724352487,3317.0203132597694,3317.02031325977,0.0,0.0,1647.5638064457721,3099.602031013039,0.0,0.0,5578.780286536716,23.97856302374729,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,883.768889657386,1804.7660857857193,387.2667072369535,883.7688896573859,324.78629852656576,558.9825911308202,2143.3566910203144,821.8906145026672,61.878275154718835,1.4725238773345386e-12,1804.766085785718,387.2667072369535,0.0,1195.4772574584251,373.58664295575784,387.26670723695497,516.3556096492732,129.0889024123183,61.878275154718835,20.62609171823961,1887.2704526586763,28.30905678988014,39.967988788083936,36.095321715714356,200.61299316742142,828.2869975474157,804.7662988181896,4650.565552711161,4904.21584858014,0.0,0.0,2938.7326856034624,0.0,0.0,3099.322381409286,2311.8076437399,23.978671742984364,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,884.0538742516962,1804.70089726402,388.7016404537864,884.0538742516962,324.535193615041,559.5186806366553,2143.3566910203144,822.0535871981489,62.00028705354737,0.0,1804.70089726402,388.7016404537864,0.0,1195.714308651853,373.660721453704,388.7016404537864,518.2688539383819,129.56721348459547,62.00028705354737,20.666762351182456,1887.36794666875,28.310519200031248,39.98103434981827,36.094017945280406,200.71127706009966,828.9915458447115,2301.3297335960865,1713.9831625902348,4617.13329813829,0.0,0.0,0.0,0.0,0.0,1605.1182242181287,619.8644762818573,23.979142519627224,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,875.0147493807373,1785.566355498563,385.10457894450457,875.0147493807374,320.68534388981806,554.3294054909193,2143.3566910203144,813.3733342507189,61.641415130018345,0.0,1785.566355498563,385.10457894450457,0.0,1183.088486182864,369.715151932145,385.10457894450457,513.4727719260061,128.36819298150152,61.641415130018345,20.54713837667278,1867.7549090052541,28.016323635078813,39.56237289941631,35.711327109971265,198.66681204035277,820.5873189751385,3866.2730027989423,1696.56125810887,4163.33402509174,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.97759798591349,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,870.6864313361044,1777.2439373072498,383.2080716612374,870.6864313361044,319.32212849833616,551.3643028377683,2143.3566910203144,809.572052341588,61.114378994516414,1.470191481523788e-12,1777.2439373072484,383.2080716612374,0.0,1177.5593488604916,367.9872965189036,383.2080716612389,510.9440955483185,127.73602388707963,61.114378994516414,20.371459664838806,1858.7297759666037,27.880946639499054,39.376959462757384,35.54487874614497,197.68611367267795,816.5836785919013,3847.722118896492,1688.50344440881,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.979325676702086,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,865.8025609195538,1767.7470845702449,381.84382193548896,865.8025609195538,318.33455683085714,547.4680040886967,2143.3566910203144,805.2664265660173,60.536134353536454,0.0,1767.7470845702449,381.84382193548896,0.0,1171.2966204596617,366.03019389364425,381.84382193548896,509.12509591398526,127.28127397849632,60.536134353536454,20.178711451178817,1848.46193037496,27.7269289556244,39.173379910759785,35.354941691404896,196.60255690748275,812.3479867885911,3827.7414542138763,1680.4217163736469,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.981744992809883,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,867.9337782515397,1771.0590849060839,382.38131671483615,867.9337782515398,319.57810247410714,548.3556757774327,2143.3566910203144,806.9695676155327,60.96421063600701,0.0,1771.0590849060839,382.3813167148362,-5.684341886080802e-14,1173.7739165316839,366.8043489161512,382.3813167148362,509.84175561978157,127.46043890494539,60.96421063600695,20.321403545335652,1852.3446990874265,27.785170486311397,39.244994865270044,35.42118169812168,197.07782496314417,814.1153633792795,3835.48954325174,1683.6156721514653,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.98147062589597,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,865.254705671006,1767.2148789413723,381.02316073123677,865.2547056710061,319.07460206843604,546.1801036025701,2143.3566910203144,804.8058696783228,60.44883599268326,0.0,1767.2148789413723,381.02316073123677,0.0,1170.6267195321059,365.82084985378305,381.02316073123677,508.0308809749823,127.00772024374558,60.44883599268326,20.149611997561085,1847.8133269316165,27.717199903974247,39.15452918613981,35.344297578827444,196.46708765872418,811.6612964227553,3825.1540417663723,1678.6576005070883,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,619.8644762818573,23.980938987191088,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,874.495102557943,1785.6343472454923,386.95334593143355,874.495102557943,323.01019403040874,551.4849085275343,2143.3566910203144,0.0,874.495102557943,0.0,1785.6343472454923,0.0,386.95334593143355,0.0,0.0,0.0,0.0,0.0,1261.4484484893765,420.4828161631255,3467.565611897994,52.01348417846991,35.71268694490985,35.71268694490985,198.61231525195444,742.5339894833695,3789.6167852182384,0.0,0.0,0.0,0.0,0.0,19710.09641695482,0.0,0.0,619.8644762818573,23.98073106614386,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,1059.0048273380787,2161.8229940123624,468.71180111858223,1059.0048273380785,390.07028841480087,668.9345389232777,2143.3566910203144,0.0,1059.0048273380787,0.0,2161.8229940123624,0.0,468.71180111858223,0.0,0.0,0.0,0.0,0.0,1527.716628456661,509.23887615222037,4198.778498621244,62.981677479318655,43.236459880247246,43.236459880247246,240.51595053381752,899.2094239258511,4588.749046394874,0.0,0.0,0.0,0.0,0.0,19670.67622412091,0.0,0.0,619.8644762818573,23.978072954821442,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1368.5030822548542,2792.607519434249,605.773371237962,1368.5030822548542,504.2906367633696,864.2124454914847,2143.3566910203144,0.0,1368.5030822548542,0.0,2792.607519434249,0.0,605.773371237962,0.0,0.0,0.0,0.0,0.0,1974.2764534928162,658.0921511642721,5424.976124091338,81.37464186137007,55.852150388684976,55.852150388684976,310.81128545479504,1161.9823792578072,5928.8663521848675,0.0,0.0,0.0,0.0,0.0,19631.334871672672,0.0,0.0,619.8644762818573,23.97080263296501,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1453.7052117422088,2968.3708520806636,643.5445562599931,1453.7052117422088,535.4420401150371,918.2631716271717,2143.3566910203144,0.0,1453.7052117422088,0.0,2968.3708520806636,0.0,643.5445562599931,0.0,0.0,0.0,0.0,0.0,2097.249768002202,699.083256000734,5764.703876083599,86.47055814125399,59.36741704161327,59.36741704161327,330.1617711640554,1234.4504193892699,6300.071039472137,0.0,0.0,0.0,0.0,0.0,19592.072201929328,0.0,0.0,619.8644762818573,23.970635261526585,0.0,0.0,0.0,0.0,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1322.8859643715732,2702.677618831854,586.6696691236843,1322.8859643715732,487.53670922861755,835.3492551429557,2143.3566910203144,0.0,1322.8859643715732,0.0,2702.677618831854,0.0,586.6696691236843,0.0,0.0,0.0,0.0,0.0,1909.5556334952576,636.5185444984191,5248.751796825531,78.73127695238296,54.05355237663708,54.05355237663708,300.4791209480943,1123.8360471521705,5736.069299479282,0.0,0.0,0.0,0.0,0.0,19552.88805752547,0.0,0.0,619.8644762818573,23.97302917854173,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1411.1085147074095,2882.036160756465,625.2556559458785,1411.1085147074095,519.6791989269341,891.4293157804755,2143.3566910203144,0.0,1411.1085147074095,0.0,2882.036160756465,0.0,625.2556559458785,0.0,0.0,0.0,0.0,0.0,2036.364170653288,678.7880568844294,5597.188388294182,83.95782582441272,57.6407232151293,57.6407232151293,320.50215778732445,1198.529486926425,6116.929818336181,0.0,0.0,0.0,0.0,0.0,19513.782281410422,0.0,0.0,619.8644762818573,23.971949157517148,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1330.8802678711306,2718.8894415911136,590.2718661991707,1330.8802678711306,490.40986790950313,840.4703999616274,2143.3566910203144,0.0,1330.8802678711306,0.0,2718.8894415911136,0.0,590.2718661991707,0.0,0.0,0.0,0.0,0.0,1921.1521340703014,640.3840446901005,5280.425620351516,79.20638430527273,54.37778883182227,54.37778883182227,302.29633532594164,1130.6423419849593,5770.6839176463745,0.0,0.0,0.0,0.0,0.0,19474.7547168476,0.0,0.0,619.8644762818573,23.972713705606846,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1269.4158611768432,2591.252962442379,563.1117136338145,1269.4158611768432,467.4968391482748,801.9190220285684,2143.3566910203144,0.0,1269.4158611768432,0.0,2591.252962442379,0.0,563.1117136338145,0.0,0.0,0.0,0.0,0.0,1832.5275748106578,610.842524936886,5034.623062189923,75.51934593284885,51.82505924884759,51.82505924884759,288.3365152668654,1078.3485046342953,5502.129041887329,0.0,0.0,0.0,0.0,0.0,19435.80520741391,0.0,0.0,619.8644762818573,23.972945821035207,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,724.5723503163676,1479.4324071283718,321.4557778108626,724.5723503163676,266.3185850789421,458.25376523742557,2143.3566910203144,0.0,724.5723503163676,0.0,1479.4324071283718,0.0,321.4557778108626,0.0,0.0,0.0,0.0,0.0,1046.0281281272303,348.67604270907674,2874.1365779646785,43.11204866947018,29.588648142567436,29.588648142567436,164.57834305705387,615.5437307207357,3141.0042659763376,0.0,0.0,0.0,0.0,0.0,19396.933596999083,0.0,0.0,619.8644762818573,23.983007170558608,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1172.7773338613522,2391.2086511640823,519.5484539631578,1172.7773338613522,429.9879587761151,742.7893750852371,2143.3566910203144,0.0,1172.7773338613522,0.0,2391.2086511640823,0.0,519.5484539631578,0.0,0.0,0.0,0.0,0.0,1692.32578782451,564.1085959415033,4647.643034930095,69.71464552395143,47.824173023281645,47.824173023281645,266.35870881420135,995.8302963262194,5079.364735314813,0.0,0.0,0.0,0.0,0.0,19358.139729805087,0.0,0.0,619.8644762818573,23.974811327414976,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,747.1412157531472,1520.4757933263838,331.9160101833252,747.1412157531472,273.08478244063434,474.05643331251287,2143.3566910203144,0.0,747.1412157531472,0.0,1520.4757933263838,0.0,331.9160101833252,0.0,0.0,0.0,0.0,0.0,1079.0572259364724,359.6857419788241,2959.21876124168,44.3882814186252,30.409515866527677,30.409515866527677,169.7094070497333,634.6024621802379,3234.1354814430933,0.0,0.0,0.0,0.0,0.0,19319.42345034548,0.0,0.0,619.8644762818573,23.980242213183153,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,769.2087788361282,1567.529826646385,341.5669648440047,769.2087788361282,282.54290667032507,486.66587216580314,2143.3566910203144,0.0,769.2087788361282,0.0,1567.529826646385,0.0,341.5669648440047,0.0,0.0,0.0,0.0,0.0,1110.775743680133,370.258581226711,3048.564151553229,45.72846227329843,31.3505965329277,31.3505965329277,174.72438074118486,653.4126173070497,3331.7181876335676,0.0,0.0,0.0,0.0,0.0,19280.78460344479,0.0,0.0,619.8644762818573,23.982435816976537,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,1063.6360666445817,2170.0988379278497,473.65217833960855,1063.6360666445817,389.4232807373067,674.212785907275,2143.3566910203144,0.0,1063.6360666445817,0.0,2170.0988379278497,0.0,473.65217833960855,0.0,0.0,0.0,0.0,0.0,1537.2882449841902,512.4294149947301,4219.81649790677,63.29724746860154,43.40197675855699,43.40197675855699,241.63340991001058,904.1640258904563,4611.551108802498,0.0,0.0,0.0,0.0,0.0,19242.223034237904,0.0,0.0,619.8644762818573,23.97785927971595,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1369.6722734048287,2794.9499038519607,609.7162793727165,1369.6722734048287,502.1984949193574,867.4737784854714,2143.3566910203144,0.0,1369.6722734048287,0.0,2794.9499038519607,0.0,609.7162793727165,0.0,0.0,0.0,0.0,0.0,1979.388552777545,659.7961842591817,5434.1346408886875,81.51201961333031,55.89899807703922,55.89899807703922,311.15580291545217,1164.2620029420425,9037.922840980838,0.0,0.0,0.0,0.0,0.0,19203.738588169428,3099.322381409286,0.0,3560.139854798991,23.972011192278746,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,852.5137048636176,1744.4716425289955,382.1833737918916,852.5137048636177,313.9442639131148,538.5694409505029,2143.3566910203144,0.0,852.5137048636176,0.0,1744.4716425289955,0.0,382.1833737918916,0.0,0.0,0.0,0.0,0.0,1234.6970786555091,411.5656928851697,3390.734414069674,50.86101621104511,34.88943285057991,34.88943285057991,193.74669501436813,725.9522698117428,5832.954838061865,0.0,0.0,0.0,0.0,0.0,19165.331110993095,2127.8338470656195,0.0,5578.780286536716,23.98150187121343,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,760.4738477043744,1559.8417398745503,340.9752619368671,760.4738477043744,281.8939993879406,478.5798483164338,2143.3566910203144,0.0,760.4738477043744,0.0,1559.8417398745503,0.0,340.9752619368671,0.0,0.0,0.0,0.0,0.0,1101.4491096412416,367.1497032137472,3028.4405527295394,45.426608290943086,31.196834797491007,31.196834797491007,172.83938485582263,647.809365955495,3309.1002154712896,0.0,0.0,0.0,0.0,0.0,19127.000448771112,0.0,0.0,5578.780286536716,23.98719350790984,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,735.5073373766735,1507.4976540196765,328.9376619654178,735.5073373766735,272.1953791252695,463.311958251404,2143.3566910203144,0.0,735.5073373766735,0.0,1507.4976540196765,0.0,328.9376619654178,0.0,0.0,0.0,0.0,0.0,1064.4449993420913,354.81499978069706,2926.7576531424647,43.90136479713697,30.14995308039353,30.14995308039353,167.14094978419368,626.1572205228148,3198.0998738845847,0.0,0.0,0.0,0.0,0.0,19088.74644787357,0.0,0.0,5578.780286536716,23.98759634574521,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,770.9114803221842,1579.7142430877104,343.6477236422957,770.9114803221842,285.9389582961854,484.9725220259988,2143.3566910203144,0.0,770.9114803221842,0.0,1579.7142430877104,0.0,343.6477236422957,0.0,0.0,0.0,0.0,0.0,1114.5592039644798,371.5197346548266,3065.7931817070166,45.986897725605246,31.594284861754208,31.594284861754208,175.1603896712047,655.855591775145,3350.129038827334,0.0,0.0,0.0,0.0,0.0,19050.568954977825,0.0,0.0,5578.780286536716,23.988530340067776,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1189.5601406413557,2430.081509428971,528.3714111882457,1189.5601406413557,437.97732171709464,751.5828189242611,2143.3566910203144,0.0,1189.5601406413557,0.0,2430.081509428971,159.69172870083003,368.6796824874157,0.0,0.0,159.69172870083003,212.92230493444004,53.23057623361001,1558.2398231287714,519.4132743762572,4507.734606934,67.61601910401,50.19854747558772,48.60163018857942,270.21684209070116,1009.2768894687454,3552.1717265091875,0.0,0.0,0.0,212.92230493444004,0.0,19214.74400675559,0.0,1605.1182242181287,3886.837119078673,23.98117109514435,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1228.4572642927008,2511.414251546261,546.5165037580696,1228.4572642927005,451.3586901798898,777.0985741128109,2143.3566910203144,0.0,1228.4572642927008,0.0,2511.414251546261,546.5165037580696,0.0,0.0,0.0,546.5165037580696,728.6886716774261,182.17216791935653,1228.4572642927008,409.4857547642336,4149.3572706031955,62.24035905904793,55.69345006850592,50.22828503092522,279.0711113412039,1038.8911281832732,2225.9567663710177,-1.8189894035458565e-12,0.0,0.0,728.6886716774279,0.0,19868.568756835637,0.0,3099.322381409286,619.8644762818573,23.980173447466047,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,938.9672487981859,1919.7981938466526,417.48010681778874,938.9672487981859,345.73820760219934,593.2290411959866,2143.3566910203144,0.0,938.9672487981859,0.0,1919.7981938466526,31.37142435289661,386.1086824648921,0.0,0.0,31.37142435289661,41.82856580386215,10.457141450965537,1325.075931263078,441.6919770876927,3686.5661021974233,55.29849153296135,38.709678120462016,38.39596387693305,213.3041713472373,797.857423416252,4074.1029728788812,0.0,0.0,0.0,41.82856580386215,0.0,19868.568756835637,0.0,0.0,619.8644762818573,23.98603716594787,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,1015.3571715344804,2073.6471713560495,450.0485864024026,1015.3571715344802,373.9255598615481,641.4316116729321,2143.3566910203144,0.0,1015.3571715344804,0.0,2073.6471713560495,0.0,450.0485864024026,0.0,0.0,0.0,0.0,0.0,1465.405757936883,488.468585978961,4027.521515271894,60.41282272907841,41.47294342712099,41.47294342712099,230.62185362862724,862.4491491909087,4401.50207848384,0.0,0.0,0.0,0.0,0.0,19828.83161932197,0.0,0.0,619.8644762818573,23.984313305585097,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1270.8053776252452,2594.0566361955835,561.97585874635,1270.8053776252452,468.7290165123255,802.0763611129198,2143.3566910203144,0.0,1270.8053776252452,0.0,2594.0566361955835,0.0,561.97585874635,0.0,0.0,0.0,0.0,0.0,1832.7812363715952,610.9270787905317,5037.764951357711,75.56647427036566,51.88113272391167,51.88113272391167,288.6136711005226,1078.8694896092434,5505.707362176423,0.0,0.0,0.0,0.0,0.0,19789.173956083327,0.0,0.0,619.8644762818573,23.97943529638352,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1321.7725727703773,2697.2539498595884,585.1639601518077,1321.7725727703773,486.57874864269513,835.1938241276821,2143.3566910203144,0.0,1321.7725727703773,0.0,2697.2539498595884,0.0,585.1639601518077,0.0,0.0,0.0,0.0,0.0,1906.936532922185,635.6455109740617,5239.835993755835,78.59753990633753,53.94507899719177,53.94507899719177,300.201986052334,1122.3351949271168,5726.525677708889,0.0,0.0,0.0,0.0,0.0,19749.595608171163,0.0,0.0,619.8644762818573,23.977300200054753,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,929.0192898367269,1895.8246538522646,414.30981563370665,929.0192898367269,342.02178741287594,586.997502423851,2143.3566910203144,0.0,929.0192898367269,0.0,1895.8246538522646,0.0,414.30981563370665,0.0,0.0,0.0,0.0,0.0,1343.3291054704337,447.77636849014453,3686.930127812843,55.30395191719264,37.916493077045295,37.916493077045295,211.07659938233766,789.9899059437655,4029.1436652664656,0.0,0.0,0.0,0.0,0.0,19670.67622412091,0.0,0.0,3560.139854798991,23.977287834598357,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,919.9870718504934,1875.3498158138407,410.59711031976826,919.9870718504934,338.2549323975553,581.7321394529381,2143.3566910203144,0.0,919.9870718504934,0.0,1875.3498158138407,0.0,410.59711031976826,0.0,0.0,0.0,0.0,0.0,1330.5841821702616,443.52806072342054,3649.462058707523,54.74193088061284,37.50699631627681,37.50699631627681,209.02966358706541,782.3136478236526,6116.081492873376,0.0,0.0,0.0,0.0,0.0,19631.334871672672,2127.8338470656195,0.0,5578.780286536716,23.974997984637646,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,889.9471792818324,1815.8360176617227,397.9898980286007,889.9471792818324,326.91761981780803,563.0295594640244,2143.3566910203144,0.0,889.9471792818324,0.0,1815.8360176617227,0.0,397.9898980286007,0.0,0.0,0.0,0.0,0.0,1287.937077310433,429.3123591034777,3533.0854540756336,52.9962818111345,36.31672035323446,36.31672035323446,202.22498801001328,757.1670696310944,3860.9401646032497,0.0,0.0,0.0,0.0,0.0,19592.072201929328,0.0,0.0,5578.780286536716,23.978228422593805,0.0,0.0,0.0,0.0,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,866.4427520657282,1769.3847963208439,388.38362483175206,866.4427520657282,318.44535089259284,547.9974011731354,2143.3566910203144,0.0,866.4427520657282,0.0,1769.3847963208439,0.0,388.38362483175206,0.0,0.0,0.0,0.0,0.0,1254.8263768974803,418.2754589658268,3442.486632184151,51.63729948276226,35.387695926416875,35.387695926416875,196.90829441357045,737.5964447149931,3761.807617933314,0.0,0.0,0.0,0.0,0.0,19552.88805752547,0.0,0.0,5578.780286536716,23.979959700727974,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,846.3916309347198,1728.6631235389932,379.6867103396984,846.3916309347198,310.91820622000927,535.4734247147105,2143.3566910203144,0.0,846.3916309347198,0.0,1728.6631235389932,0.0,379.6867103396984,0.0,0.0,0.0,0.0,0.0,1226.078341274418,408.692780424806,3363.434245238217,50.45151367857326,34.573262470779866,34.573262470779866,192.35856680175178,720.6493858466907,3675.3908506601033,0.0,0.0,0.0,0.0,0.0,19513.782281410422,0.0,0.0,5578.780286536716,23.981805561886798,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,849.884129035365,1732.8031855756267,379.4875001458283,849.884129035365,311.9430417655371,537.941087269828,2143.3566910203144,0.0,849.884129035365,0.0,1732.8031855756267,0.0,379.4875001458283,0.0,0.0,0.0,0.0,0.0,1229.3716291811934,409.7905430603978,3371.965357817218,50.57948036725826,34.65606371151254,34.65606371151254,193.10439237421582,722.7865432248971,3684.961357981717,0.0,0.0,0.0,0.0,0.0,19474.7547168476,0.0,0.0,5578.780286536716,23.980236693005747,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,856.2226208277627,1745.6172852367313,380.7263634702835,856.2226208277627,315.3936279340802,540.8289928936825,2143.3566910203144,0.0,856.2226208277627,0.0,1745.6172852367313,0.0,380.7263634702835,0.0,0.0,0.0,0.0,0.0,1236.9489842980463,412.31632809934877,3394.8825976341263,50.923238964511896,34.912345704734626,34.912345704734626,194.50769615095285,727.5719546242827,610.8158427497724,0.0,0.0,0.0,0.0,0.0,19435.80520741391,0.0,3099.322381409286,2311.8076437399,23.981448341508838,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,895.6303335975142,1829.1581017965068,397.82845439468565,895.6303335975142,331.7271717615096,563.9031618360046,2143.3566910203144,0.0,895.6303335975142,0.0,1829.1581017965068,0.0,397.82845439468565,0.0,0.0,0.0,0.0,0.0,1293.4587879921999,431.1529293307333,3553.76981911944,53.3065472867916,36.58316203593014,36.58316203593014,203.45725662773177,761.083057317117,2278.581722887694,0.0,0.0,0.0,0.0,0.0,19396.933596999083,0.0,1605.1182242181287,619.8644762818573,23.984883853641875,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,906.4790634399162,1852.4336170486972,403.9047534307278,906.4790634399162,335.7923948420463,570.6866685978699,2143.3566910203144,0.0,906.4790634399162,0.0,1852.4336170486972,0.0,403.9047534307278,0.0,0.0,0.0,0.0,0.0,1310.383816870644,436.794605623548,3599.6120395428893,53.99418059314334,37.048672340973944,37.048672340973944,205.9546825511579,770.8408134497971,3933.6582473691383,0.0,0.0,0.0,0.0,0.0,19358.139729805087,0.0,0.0,619.8644762818573,23.984294976311975,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,916.7747539239102,1868.6208791443485,406.9054613165083,916.7747539239102,336.78482321339084,579.9899307105194,2143.3566910203144,0.0,916.7747539239102,0.0,1868.6208791443485,0.0,406.9054613165083,0.0,0.0,0.0,0.0,0.0,1323.6802152404184,441.2267384134728,3633.5278327982396,54.50291749197359,37.37241758288697,37.37241758288697,208.2392445206031,778.7137355918235,3971.0148299765906,0.0,0.0,0.0,0.0,0.0,19319.42345034548,0.0,0.0,619.8644762818573,23.981168808205645,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,893.1405567579134,1823.4417456030046,397.2461810990817,893.1405567579134,327.47432472764257,565.6662320302709,2143.3566910203144,0.0,893.1405567579134,0.0,1823.4417456030046,0.0,397.2461810990817,0.0,0.0,0.0,0.0,0.0,1290.386737856995,430.12891261899836,3543.957396078998,53.15936094118497,36.468834912060096,36.468834912060096,202.8902174829838,759.1161608672872,3872.944644327287,0.0,0.0,0.0,0.0,0.0,19280.78460344479,0.0,0.0,619.8644762818573,23.98241174864446,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,876.9164633937506,1791.7206663293975,390.92815988785196,876.9164633937507,321.1077457791151,555.8087176146356,2143.3566910203144,0.0,876.9164633937506,0.0,1791.7206663293975,0.0,390.92815988785196,0.0,0.0,0.0,0.0,0.0,1267.8446232816027,422.6148744272009,3482.180164038201,52.23270246057301,35.83441332658795,35.83441332658795,199.22680454115448,745.7432080821043,5933.142344758722,0.0,0.0,0.0,0.0,0.0,19242.223034237904,2127.8338470656195,0.0,2638.5049080195818,23.983707524107146,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,937.9308884107073,1913.485301055415,417.3691473344645,937.9308884107072,343.5895497578079,594.3413386528994,2143.3566910203144,0.0,937.9308884107073,0.0,1913.485301055415,0.0,417.3691473344645,0.0,0.0,0.0,0.0,0.0,1355.300035745172,451.76667858172397,3720.552015382311,55.80828023073466,38.2697060211083,38.2697060211083,213.06730434031147,797.1816751949867,7165.289393404861,0.0,0.0,0.0,0.0,0.0,19203.738588169428,3099.322381409286,0.0,5578.780286536716,23.977513265427703,0.0,0.0,0.0,0.0,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,926.8952970805407,1890.8297852086396,412.1041666354948,926.8952970805407,339.6222456749964,587.2730514055443,2143.3566910203144,0.0,926.8952970805407,0.0,1890.8297852086396,0.0,412.1041666354948,0.0,0.0,0.0,0.0,0.0,1338.9994637160355,446.33315457201184,3676.162403496687,55.14243605245031,37.81659570417279,37.81659570417279,210.55163954235653,787.6604215751642,4017.4896704998423,0.0,0.0,0.0,0.0,0.0,19165.33111099309,0.0,0.0,5578.780286536716,23.979026275796766,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,909.3727444597575,1853.1177670856919,403.9726596768562,909.3727444597575,332.4585614227495,576.9141830370081,2143.3566910203144,0.0,909.3727444597575,0.0,1853.1177670856919,0.0,403.9726596768562,0.0,0.0,0.0,0.0,0.0,1313.3454041366138,437.78180137887125,3604.244972601177,54.06367458901765,37.06235534171384,37.06235534171384,206.5600508616461,772.5302375129626,3938.993408735269,0.0,0.0,0.0,0.0,0.0,19127.00044877111,0.0,0.0,5578.780286536716,23.98120172397323,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,899.2179629556298,1832.5068006211488,398.9735456778356,899.2179629556299,328.3334813321945,570.8844816234354,2143.3566910203144,0.0,899.2179629556298,0.0,1832.5068006211488,0.0,398.9735456778356,0.0,0.0,0.0,0.0,0.0,1298.1915086334654,432.73050287782183,3563.428812132436,53.45143218198654,36.650136012422976,36.650136012422976,204.2386413542232,763.7208484388775,3894.419157693494,0.0,0.0,0.0,0.0,0.0,19088.746447873567,0.0,0.0,5578.780286536716,23.980512140379382,0.0,0.0,0.0,0.0,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,903.8959227399216,1842.293888396032,400.6636717969159,903.8959227399216,330.2220002735404,573.6739224663812,2143.3566910203144,0.0,903.8959227399216,0.0,1842.293888396032,0.0,400.6636717969159,0.0,0.0,0.0,0.0,0.0,1304.5595945368375,434.85319817894583,3581.706681111815,53.72560021667723,36.84587776792064,36.84587776792064,205.29143016342965,767.5619840948941,3914.415467027764,0.0,0.0,0.0,0.0,0.0,19050.568954977818,0.0,0.0,5578.780286536716,23.980998131625505,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,894.0093006129093,1824.8721664275788,396.95323287134505,894.0093006129093,326.9727045934913,567.0365960194181,2143.3566910203144,0.0,894.0093006129093,0.0,1824.8721664275788,0.0,396.95323287134505,0.0,0.0,0.0,0.0,0.0,1290.9625334842544,430.3208444947515,3546.155544406585,53.19233316609877,36.497443328551576,36.497443328551576,203.06596435796448,759.5740286759178,3875.4087285877495,0.0,0.0,0.0,0.0,0.0,19012.46781706786,0.0,0.0,5578.780286536716,23.982541483102136,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,892.5294748460326,1819.5447775658424,395.55000485398887,892.5294748460326,326.14771340879764,566.381761437235,2143.3566910203144,0.0,892.5294748460326,0.0,1819.5447775658424,395.55000485398887,0.0,0.0,0.0,395.55000485398887,527.4000064719851,131.85000161799627,892.5294748460326,297.50982494867753,3009.5840773605523,45.14376116040828,40.34639559985674,36.39089555131685,202.70932617250077,753.9502050507565,762.2520809073342,1.1368683772161603e-12,0.0,1.1368683772161603e-12,527.4000064719839,0.0,19475.472887582113,0.0,3099.322381409286,2311.8076437399,23.982596092601213,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,906.3321988045502,1847.4006802043225,402.4052892790422,906.3321988045502,331.7195108424913,574.612687962059,2143.3566910203144,0.0,906.3321988045502,0.0,1847.4006802043225,341.08959081212015,61.31569846692207,0.0,0.0,341.08959081212015,454.78612108282687,113.69653027070672,967.6478972714723,322.54929909049076,3137.597876566286,47.06396814849428,40.358909512207646,36.94801360408645,205.86601158550343,766.4827322114893,2317.5026762812754,0.0,0.0,0.0,454.78612108282687,0.0,19868.568756835637,0.0,1605.1182242181287,619.8644762818573,23.98188709430368,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,899.6504261947962,1833.511974258853,401.31132575372885,899.6504261947962,327.8914413720942,571.758984822702,2143.3566910203144,0.0,899.6504261947962,0.0,1833.511974258853,0.0,401.31132575372885,0.0,0.0,0.0,0.0,0.0,1300.961751948525,433.653917316175,3568.127643523553,53.5219146528533,36.670239485177056,36.670239485177056,204.3911030404186,764.907413979801,3899.3811401871817,0.0,0.0,0.0,0.0,0.0,19828.83161932197,0.0,0.0,619.8644762818573,23.982024268533362,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,923.4460899997346,1884.2351405099757,411.75951663134225,923.4460899997346,337.7797072577143,585.6663827420203,2143.3566910203144,0.0,923.4460899997346,0.0,1884.2351405099757,0.0,411.75951663134225,0.0,0.0,0.0,0.0,0.0,1335.2056066310768,445.06853554369224,3664.509282684745,54.96763924027117,37.68470281019952,37.68470281019952,209.79804781270394,785.2036282170664,4004.6443753581198,0.0,0.0,0.0,0.0,0.0,19789.173956083327,0.0,0.0,619.8644762818573,23.983107691461495,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,920.1885154463578,1874.9773689180388,410.40589619881996,920.1885154463578,336.08312785319464,584.1053875931632,2143.3566910203144,0.0,920.1885154463578,0.0,1874.9773689180388,0.0,410.40589619881996,0.0,0.0,0.0,0.0,0.0,1330.5944116451778,443.53147054839263,3649.103251111609,54.73654876667413,37.499547378360774,37.499547378360774,209.05767593182225,782.3247900036107,3987.8965705668256,0.0,0.0,0.0,0.0,0.0,19749.595608171163,0.0,0.0,619.8644762818573,23.980171388852945,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,895.2320141936602,1822.9083741354182,398.2393438964474,895.2320141936602,326.6110520141158,568.6209621795444,2143.3566910203144,0.0,895.2320141936602,0.0,1822.9083741354182,0.0,398.2393438964474,0.0,0.0,0.0,0.0,0.0,1293.4713580901075,431.1571193633692,3547.536851588895,53.213052773833425,36.45816748270836,36.45816748270836,203.35961733761522,760.6461244402346,6976.348238075046,0.0,0.0,0.0,0.0,0.0,19710.09641695482,3099.322381409286,0.0,3560.139854798991,23.979241242633226,0.0,0.0,0.0,0.0,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,820.0706373982433,1666.684401691603,358.42507543393936,820.0706373982433,301.7247002292056,518.3459371690377,2143.3566910203144,0.0,820.0706373982433,0.0,1666.684401691603,0.0,358.42507543393936,0.0,0.0,0.0,0.0,0.0,1178.4957128321826,392.8319042773942,3238.0120188011797,48.570180282017695,33.33368803383206,33.33368803383206,186.12859069830336,694.1980513253793,3539.3781658491666,0.0,0.0,0.0,0.0,0.0,19710.09641695482,0.0,0.0,619.8644762818573,23.994583216478468,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,822.0302798025984,1670.157938058201,359.496257053269,822.0302798025984,302.42034854499013,519.6099312576083,2143.3566910203144,0.0,822.0302798025984,0.0,1670.157938058201,0.0,359.496257053269,0.0,0.0,0.0,0.0,0.0,1181.5265368558676,393.8421789519559,3245.5266538660244,48.68289980799037,33.40315876116402,33.40315876116402,186.57944746080202,695.9108437430764,3547.5953186571423,0.0,0.0,0.0,0.0,0.0,19670.67622412091,0.0,0.0,619.8644762818573,23.994395532045996,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,809.8583811774366,1641.7031970428136,353.45162869095054,809.8583811774365,297.1658434620428,512.6925377153938,2143.3566910203144,0.0,809.8583811774366,0.0,1641.7031970428136,0.0,353.45162869095054,0.0,0.0,0.0,0.0,0.0,1163.3100098683872,387.7700032894624,3192.7832102006632,47.89174815300995,32.834063940856275,32.834063940856275,183.7945687237341,685.1244480479189,5617.97150202474,0.0,0.0,0.0,0.0,0.0,19631.33487167267,2127.8338470656195,0.0,2638.5049080195818,23.99419966627179,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,807.1070634183179,1638.027974439658,353.1677132487608,807.1070634183179,296.0897810486247,511.0172823696932,2143.3566910203144,0.0,807.1070634183179,0.0,1638.027974439658,0.0,353.1677132487608,0.0,0.0,0.0,0.0,0.0,1160.2747766670786,386.7582588890262,3185.061009995763,47.775915149936445,32.76055948879316,32.76055948879316,183.1931269117511,683.2484199283001,3481.551171035039,0.0,0.0,0.0,0.0,0.0,19592.072201929328,0.0,0.0,2638.5049080195818,23.99280363307864,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,792.8181073074852,1609.4353446502932,347.66962980843795,792.8181073074852,290.7830862573635,502.03502105012177,2143.3566910203144,0.0,792.8181073074852,0.0,1609.4353446502932,0.0,347.66962980843795,0.0,0.0,0.0,0.0,0.0,1140.4877371159232,380.16257903864107,3130.0856608048575,46.951284912072865,32.188706893005865,32.188706893005865,179.9699875407309,671.4612652774566,3421.384347043674,0.0,0.0,0.0,0.0,0.0,19552.888057525466,0.0,0.0,2638.5049080195818,23.991047905874925,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,798.5690356025518,1622.7461631177569,350.3768085220411,798.5690356025518,293.4696070143853,505.0994285881665,2143.3566910203144,0.0,798.5690356025518,0.0,1622.7461631177569,0.0,350.3768085220411,0.0,0.0,0.0,0.0,0.0,1148.945844124593,382.981948041531,3154.673955283881,47.32010932925821,32.45492326235514,32.45492326235514,181.28317775639906,676.4950816518985,6547.509470303536,0.0,0.0,0.0,0.0,0.0,19513.78228141042,3099.322381409286,0.0,5578.780286536716,23.991538597896618,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,797.639675237207,1621.3298004926398,349.4584738042361,797.639675237207,293.5503429743512,504.0893322628558,2143.3566910203144,0.0,797.639675237207,0.0,1621.3298004926398,0.0,349.4584738042361,0.0,0.0,0.0,0.0,0.0,1147.098149041443,382.366049680481,3150.793999214564,47.261909988218456,32.426596009852794,32.426596009852794,181.06105284612144,675.5422045345265,3443.9701540686074,0.0,0.0,0.0,0.0,0.0,19474.7547168476,0.0,0.0,5578.780286536716,23.992084046571755,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,806.9351276313981,1641.5815003049318,351.3779074671621,806.9351276313981,297.71115579214165,509.2239718392565,2143.3566910203144,0.0,806.9351276313981,0.0,1641.5815003049318,0.0,351.3779074671621,0.0,0.0,0.0,0.0,0.0,1158.3130350985602,386.1043450328534,3185.9988804363456,47.78998320654518,32.831630006098635,32.831630006098635,183.11789443648564,682.6754826880815,383.24763668228707,0.0,0.0,0.0,0.0,0.0,19435.80520741391,0.0,3099.322381409286,2311.8076437399,23.993293361036823,0.0,0.0,0.0,0.0,0.0
