timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-01T00:00:00+00:00,cdz1,23.9658332,23.92333304,24,23.84666609,23.80888818,23.86111058,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T00:00:00+00:00,cdz2,22.55694466,22.5144445,22.58111142,24.44472201,24.41777746,24.48222215,60,0,1.88777735,1.13266641,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T00:00:00+00:00,cdz3,19.19499995,19.11333355,19.30222204,24.03111123,23.96999989,24.06777804,60,0,4.836111275,2.901666765,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T00:00:00+00:00,cdz4,19.05222221,18.96999984,19.17333374,25.73972238,25.7111117,25.77111079,60,33.01944444,6.687500164,4.012500099,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T00:00:00+00:00,cdz5,24.01611117,24,24.04666684,25.01361116,25,25.03444458,60,0,0.9974999905,0.5984999943,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T00:00:00+00:00,cdz6,23.80472148,23.79999924,23.8188882,24.69861176,24.67777846,24.72222265,60,0,0.8938902802,0.5363341681,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T01:00:00+00:00,cdz1,23.89999962,23.89999962,23.89999962,23.87333285,23.855555,23.8988885,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T01:00:00+00:00,cdz2,22.51222227,22.5,22.54555573,24.39638849,24.38222177,24.41444412,60,0,1.884166225,1.130499735,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T01:00:00+00:00,cdz3,19.3033331,19.20777757,19.42888862,24.04472239,24.02222231,24.08777811,60,0,4.74138929,2.844833574,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T01:00:00+00:00,cdz4,19.20416628,19.0933331,19.34222162,25.70861173,25.70000076,25.71666718,60,31.91388889,6.504445447,3.902667268,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T01:00:00+00:00,cdz5,24.01777785,24.00666669,24.04666684,25.01722229,25.00666669,25.02777788,60,0,0.9994444423,0.5996666654,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T01:00:00+00:00,cdz6,23.79861037,23.79444377,23.79999924,24.69527844,24.68333403,24.71333389,60,0,0.8966680739,0.5380008443,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T02:00:00+00:00,cdz1,23.8766662,23.84444385,23.89999962,23.89333293,23.87555508,23.91888858,60,0,0.02277786467,0.0136667188,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T02:00:00+00:00,cdz2,22.50361112,22.5,22.51111115,24.42555527,24.40777743,24.43666643,60,0,1.921944147,1.153166488,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T02:00:00+00:00,cdz3,19.31972189,19.24666636,19.39666629,24.04444461,24.01000004,24.07777807,60,0,4.724722719,2.834833632,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T02:00:00+00:00,cdz4,19.20222189,19.09999985,19.30888822,25.70527846,25.70000076,25.7122228,60,31.77777778,6.503056569,3.901833941,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T02:00:00+00:00,cdz5,24,24,24,24.98694439,24.96444431,25,60,0,0.9869443946,0.5921666368,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T02:00:00+00:00,cdz6,23.79999924,23.79999924,23.79999924,24.65805616,24.62111157,24.70000076,60,0,0.8580569214,0.5148341529,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T03:00:00+00:00,cdz1,23.81861042,23.79999924,23.855555,23.90499964,23.86333281,23.93222196,60,0,0.08638921844,0.05183353106,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T03:00:00+00:00,cdz2,22.49416664,22.48888885,22.49888888,24.40111073,24.34999943,24.45888873,60,0,1.906944089,1.144166454,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T03:00:00+00:00,cdz3,19.27222189,19.22333298,19.38888851,24.06333357,24.02333342,24.08888923,60,0,4.791111681,2.874667009,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T03:00:00+00:00,cdz4,19.12388914,19.09111156,19.20111158,25.71166725,25.70000076,25.73666687,60,32.06944444,6.587778113,3.952666868,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T03:00:00+00:00,cdz5,23.99305553,23.97222212,24,24.96805543,24.92111081,24.99111108,60,0,0.9749999046,0.5849999428,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T03:00:00+00:00,cdz6,23.74722226,23.70000076,23.79999924,24.62666715,24.59666704,24.6588895,60,0,0.8794448853,0.5276669312,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T04:00:00+00:00,cdz1,23.80249925,23.79999924,23.80999928,23.90444408,23.89333293,23.91555523,60,0,0.1019448333,0.0611669,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T04:00:00+00:00,cdz2,22.44499979,22.39999962,22.47999992,24.40777743,24.39999962,24.41999969,60,0,1.962777636,1.177666581,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T04:00:00+00:00,cdz3,19.20416654,19.15999978,19.28333306,24.08444477,24.0433335,24.16777842,60,0,4.880278227,2.928166936,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T04:00:00+00:00,cdz4,19.02138903,18.95111141,19.10222217,25.73222249,25.7122228,25.75777766,60,32.70833333,6.710833459,4.026500076,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T04:00:00+00:00,cdz5,23.98916663,23.95888873,24,24.91999969,24.89999962,24.95555539,60,0,0.9308330695,0.5584998417,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T04:00:00+00:00,cdz6,23.70000076,23.70000076,23.70000076,24.58861145,24.56666692,24.60000038,60,0,0.8886106862,0.5331664117,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T05:00:00+00:00,cdz1,24.05055575,23.94111089,24.10000038,23.96666654,23.94777758,23.98666662,60,0,0.005833355586,0.003500013351,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T05:00:00+00:00,cdz2,22.6286116,22.55333354,22.69666742,24.50305557,24.46777765,24.52111119,60,0,1.874443965,1.124666379,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T05:00:00+00:00,cdz3,18.52833332,18.18777816,18.92666639,24.12666708,24.11111153,24.1500003,60,0,5.598333761,3.359000257,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T05:00:00+00:00,cdz4,18.07194475,17.63444491,18.69888939,25.91444412,25.79999926,26,60.07777778,41,7.842499373,4.711904253,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T05:00:00+00:00,cdz5,23.90361074,23.89999962,23.90888854,24.89249959,24.87777731,24.8988885,60,0,0.9888888465,0.5933333079,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T05:00:00+00:00,cdz6,23.70000076,23.70000076,23.70000076,24.51666673,24.50111112,24.53222235,60,0,0.8166659673,0.4899995804,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T06:00:00+00:00,cdz1,24.17805623,24.15444503,24.20000076,23.97583324,23.96222208,23.99444442,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T06:00:00+00:00,cdz2,22.74333344,22.70000076,22.77666626,24.57527806,24.54555573,24.60555596,60,0,1.83194463,1.099166778,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T06:00:00+00:00,cdz3,18.16027799,18.06777802,18.2511112,24.15055584,24.09111146,24.20444457,60,0,5.990277857,3.594166714,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T06:00:00+00:00,cdz4,17.60388912,17.54444461,17.69777798,26.03555569,26,26.08222254,60.08055556,45.35277778,8.431666576,5.065858464,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T06:00:00+00:00,cdz5,23.92055525,23.90444408,23.94777758,24.89416626,24.88333289,24.90777743,60,0,0.9736110104,0.5841666063,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T06:00:00+00:00,cdz6,23.70305627,23.70000076,23.7122228,24.52861121,24.51000004,24.56000023,60,0,0.8255549378,0.4953329627,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T07:00:00+00:00,cdz1,24.45305567,24.23777796,24.56777804,24.25527736,23.94333312,24.38666623,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T07:00:00+00:00,cdz2,23.09638888,22.79999924,23.29888852,24.88194447,24.62555601,25.04666684,60,0,1.785555585,1.071333351,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T07:00:00+00:00,cdz3,17.3463888,16.87666634,18.04444461,24.53388908,24.29111063,24.67333393,60,0,7.187500281,4.312500168,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T07:00:00+00:00,cdz4,17.37888908,17.21111168,17.60222223,26.32833314,26.15777832,26.40777743,67.43611111,55.61666667,8.949444061,6.04407166,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T07:00:00+00:00,cdz5,24.14472207,23.90222185,24.29666595,25.12888907,24.884444,25.23555578,60,0,0.984166993,0.5905001958,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T07:00:00+00:00,cdz6,23.95583367,23.70000076,24.10000038,24.79888867,24.51333338,24.92555527,60,0,0.8430549992,0.5058329995,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T08:00:00+00:00,cdz1,24.56972249,24.52666677,24.60000038,24.31333286,24.27333298,24.35444389,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T08:00:00+00:00,cdz2,22.97944432,22.65444486,23.31555485,24.95638872,24.90999966,25.00111112,60,0,1.976944404,1.186166643,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T08:00:00+00:00,cdz3,16.39277769,15.91555565,16.92888862,25.04972235,24.74555581,25.23666687,60,8.25,8.656944659,5.194166795,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T08:00:00+00:00,cdz4,17.7533333,17.25666661,18.28333316,26.53166679,26.39999962,26.65333392,77.38611111,64.11666667,8.778333489,6.77998023,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T08:00:00+00:00,cdz5,24.28194396,24.26777751,24.29999924,25.2552777,25.23444468,25.28555501,60,0,0.9733337402,0.5840002441,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T08:00:00+00:00,cdz6,24.09111146,24.08111142,24.10000038,24.90888854,24.89999962,24.9277775,60,0,0.8177770827,0.4906662496,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T09:00:00+00:00,cdz1,24.59805593,24.59222257,24.60000038,24.33583293,24.27222188,24.41777746,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T09:00:00+00:00,cdz2,23.10499983,22.87111051,23.47222212,24.93805532,24.91111077,24.99555554,60,0,1.833055486,1.099833291,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T09:00:00+00:00,cdz3,16.50638884,16.12111134,16.80888873,25.04916685,24.95222204,25.14333388,60,6.358333333,8.542778012,5.125666807,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T09:00:00+00:00,cdz4,18.48527786,18.40111135,18.60333349,26.66138949,26.64111159,26.69888965,85.53888889,68.70277778,8.176111629,6.993348838,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T09:00:00+00:00,cdz5,24.3424994,24.30222147,24.35999947,25.32499933,25.30999928,25.33222158,60,0,0.9824999332,0.5894999599,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T09:00:00+00:00,cdz6,24.12222269,24.10000038,24.14555611,24.97388879,24.96111096,24.98222215,60,0,0.8516661008,0.5109996605,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T10:00:00+00:00,cdz1,24.60250032,24.51444475,24.66444465,24.3949996,24.34444385,24.42666639,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T10:00:00+00:00,cdz2,22.91583323,22.65888882,23.12666654,25.07666696,25.05000019,25.10333373,60,3.922222222,2.160833724,1.296500235,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T10:00:00+00:00,cdz3,16.74249972,16.7144442,16.79999953,24.84833331,24.72333353,24.97999992,60,0.625,8.105833583,4.86350015,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T10:00:00+00:00,cdz4,17.77527787,17.01222227,18.58333348,26.66305617,26.63111161,26.67777846,86.53333333,69.98611111,8.887778303,7.680127521,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T10:00:00+00:00,cdz5,23.65611099,22.97777769,24.39999962,25.34805503,25.29555492,25.40222185,60,14.23611111,1.691944038,1.015166423,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T10:00:00+00:00,cdz6,24.15611163,24.09222257,24.21555608,24.96388875,24.90111073,25.02666677,60,0,0.8077771187,0.4846662712,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T11:00:00+00:00,cdz1,24.51361123,24.34333301,24.72666702,24.46694432,24.34888831,24.58222254,60,0,0.06222230064,0.03733338038,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T11:00:00+00:00,cdz2,22.36444448,21.24666676,23.53444458,25.09472258,25.07888919,25.11333377,60,8.663888889,2.7302781,1.63816686,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T11:00:00+00:00,cdz3,16.77416628,16.75999955,16.79333284,24.69305534,24.5377779,24.85555503,60,0,7.918889062,4.751333437,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T11:00:00+00:00,cdz4,16.69222209,16.47777767,16.91333302,26.57777807,26.50666669,26.6666673,79.58888889,64.66111111,9.885555988,7.865415692,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T11:00:00+00:00,cdz5,22.96694432,22.92666639,23.01666673,25.32611048,25.29555486,25.37222173,60,25,2.359166161,1.415499697,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T11:00:00+00:00,cdz6,24.05388909,24,24.10000038,24.94444423,24.89999962,25,60,0,0.8905551381,0.5343330828,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T12:00:00+00:00,cdz1,24.53694418,24.44888869,24.65888841,24.60222261,24.56444469,24.6522228,60,0,0.08888936573,0.05333361944,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T12:00:00+00:00,cdz2,21.65250014,20.78000018,22.40555562,25.16083359,25.08444477,25.30666642,60,10.85277778,3.508333455,2.105000073,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T12:00:00+00:00,cdz3,16.79861086,16.64888874,17,24.91722217,24.7888884,25.05111131,60,2.361111111,8.118611307,4.871166784,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T12:00:00+00:00,cdz4,16.76805539,16.56333351,16.90333296,26.55500021,26.49666665,26.60222261,78.26111111,64.21666667,9.786944818,7.657442184,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T12:00:00+00:00,cdz5,23.1050004,23.0722225,23.17444511,25.37611064,25.35444389,25.3988885,60,25,2.271110238,1.362666143,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T12:00:00+00:00,cdz6,24.18444457,24.10333373,24.29999924,25.0813892,25.00222223,25.19777853,60,0,0.8969446288,0.5381667773,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T13:00:00+00:00,cdz1,24.26805526,24.08111136,24.3911107,24.68361121,24.51888896,24.78777733,60,0,0.4155559487,0.2493335692,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T13:00:00+00:00,cdz2,19.87277779,18.97666658,20.31777787,25.36861069,25.34222194,25.40333296,60,21.94444444,5.495832904,3.297499743,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T13:00:00+00:00,cdz3,16.99361116,16.93444447,17.05222242,24.55305556,24.51333338,24.66111092,60,0,7.559444401,4.535666641,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T13:00:00+00:00,cdz4,16.51027783,16.31555525,16.65333362,26.4436109,26.39999962,26.48444439,73.00833333,62.43333333,9.933333063,7.250775727,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T13:00:00+00:00,cdz5,23.27972187,23.24666672,23.31999931,25.47333323,25.42999973,25.51666673,60,25,2.193611357,1.316166814,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T13:00:00+00:00,cdz6,24.44388867,24.38111066,24.5,25.29722199,25.23777796,25.37333285,60,0,0.8533333196,0.5119999917,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T14:00:00+00:00,cdz1,24.33138844,24.29999968,24.35777724,24.43444419,24.31333262,24.49888888,60,0,0.105555847,0.06333350817,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T14:00:00+00:00,cdz2,20.52111109,20.2955556,20.68777784,25.33749943,25.3122217,25.34888831,60,17.08888889,4.816388342,2.889833005,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T14:00:00+00:00,cdz3,17.03888903,16.9222222,17.14888918,24.64277812,24.57888919,24.71888892,60,0,7.603889089,4.562333453,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T14:00:00+00:00,cdz4,16.46027774,16.33999956,16.64666691,26.44166644,26.39999962,26.50777781,72.57777778,62.64166667,9.981388707,7.245230822,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T14:00:00+00:00,cdz5,22.88250003,21.8,23.30333263,25.50166639,25.4055552,25.69999985,60,27.70833333,2.619166358,1.571499815,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T14:00:00+00:00,cdz6,24.10444416,23.19555548,24.50444446,25.31972266,25.2122228,25.5877779,60,2.5,1.215278498,0.729167099,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T15:00:00+00:00,cdz1,24.37055506,24.31333262,24.39999962,24.52305564,24.50555558,24.56333357,60,0,0.1525005817,0.09150034904,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T15:00:00+00:00,cdz2,20.5572222,20.22000018,20.75999989,25.31916599,25.29777705,25.36111058,60,16.25555556,4.761943791,2.857166274,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T15:00:00+00:00,cdz3,17.0919448,17.04444476,17.14888946,24.36777753,24.26333313,24.48888885,60,0,7.275832733,4.36549964,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T15:00:00+00:00,cdz4,16.34083316,16.2888887,16.44777758,26.38722181,26.35888844,26.39999962,70.08055556,62.375,10.04638866,7.04056311,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T15:00:00+00:00,cdz5,23.21111165,23.19333407,23.23666687,25.4566665,25.42111081,25.49555554,60,25,2.245554855,1.347332913,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T15:00:00+00:00,cdz6,24.40444408,24.39999962,24.41777746,25.20916729,25.20000076,25.22777812,60,0,0.8047232098,0.4828339259,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T16:00:00+00:00,cdz1,24.31444412,24.19222198,24.39999962,24.59333346,24.54444461,24.70000013,60,0,0.2788893382,0.1673336029,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T16:00:00+00:00,cdz2,20.42166664,19.82888889,20.77444407,25.34249951,25.29999924,25.41888875,60,18.63888889,4.920832872,2.952499723,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T16:00:00+00:00,cdz3,17.01444454,16.86555551,17.14555567,24.43722194,24.35444389,24.47999982,60,0,7.422777398,4.453666439,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T16:00:00+00:00,cdz4,16.23277788,16.18222221,16.30111121,26.36999971,26.3577776,26.39333293,72.51944444,64.84722222,10.13722183,7.350390527,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T16:00:00+00:00,cdz5,23.13916719,23.08666689,23.19222296,25.4880554,25.42333304,25.52555542,60,27.84722222,2.348888206,1.409332924,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T16:00:00+00:00,cdz6,24.3988885,24.35111054,24.43888866,25.2252781,25.16222284,25.25000036,60,0,0.8263895935,0.4958337561,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T17:00:00+00:00,cdz1,24.2874994,24.26666624,24.30222147,24.57000027,24.55222242,24.59000034,60,0,0.282500871,0.1695005226,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T17:00:00+00:00,cdz2,20.68999989,20.54666687,20.8355552,25.30305497,25.27444407,25.33111047,60,15.54444444,4.613055076,2.767833045,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T17:00:00+00:00,cdz3,17.2441669,17.12222248,17.53222239,24.51138903,24.44777798,24.57111138,60,0,7.267222134,4.360333281,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T17:00:00+00:00,cdz4,16.13222258,16.05555577,16.18000008,26.29305516,26.11444454,26.36666616,67.33055556,60.42777778,10.16083258,6.843858868,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T17:00:00+00:00,cdz5,23.09333369,23.05888911,23.12222269,25.3677774,25.2766663,25.40111073,60,25,2.274443706,1.364666224,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T17:00:00+00:00,cdz6,24.28805497,24.25222219,24.29999924,25.07138916,25.01666673,25.10000038,60,0,0.7833341863,0.4700005118,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T18:00:00+00:00,cdz1,24.24833301,24.19333307,24.29999924,24.64944495,24.61777823,24.67666734,60,0,0.4011119313,0.2406671588,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T18:00:00+00:00,cdz2,20.40750011,20.07111096,20.66555595,25.29666619,25.29000034,25.29999924,60,16.47777778,4.889166085,2.933499651,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T18:00:00+00:00,cdz3,18.48805566,18.26999999,18.62777803,24.01527781,23.97555546,24.08111142,60,0,5.527222151,3.316333291,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T18:00:00+00:00,cdz4,17.06861151,16.9500003,17.16777842,25.91972192,25.89999962,25.94333312,60,40.99444444,8.851110411,5.310666246,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T18:00:00+00:00,cdz5,23.07277803,23.03777792,23.08888923,25.29944388,25.27777735,25.31999969,60,25,2.226665852,1.335999511,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T18:00:00+00:00,cdz6,24.29999931,24.29777705,24.3022217,25.0688891,25.05555577,25.09222236,60,0,0.7688897928,0.4613338757,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T19:00:00+00:00,cdz1,24.17833398,24.1088893,24.20666733,24.64166719,24.61000042,24.70333405,60,0,0.4633332147,0.2779999288,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T19:00:00+00:00,cdz2,20.36583328,19.95222204,20.55555556,25.30527722,25.28333282,25.33666604,60,15.71388889,4.939443933,2.96366636,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T19:00:00+00:00,cdz3,18.4155556,18.19333352,18.61222244,24.13416701,24.00777781,24.2188893,60,0,5.718611405,3.431166843,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T19:00:00+00:00,cdz4,16.8469448,16.48111104,17.20000076,26.00194445,25.89999962,26.09888927,60.00277778,43.58055556,9.154999653,5.49326615,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T19:00:00+00:00,cdz5,23.03833348,23.01555561,23.07666696,25.31249928,25.29999924,25.32888824,60,25,2.274165805,1.364499483,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T19:00:00+00:00,cdz6,24.28388837,24.25111109,24.29999924,25.06222246,25.03666681,25.09888927,60,0,0.7783340878,0.4670004527,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T20:00:00+00:00,cdz1,24.10138928,24.08888923,24.11000042,24.65638949,24.61222265,24.69111184,60,0,0.5550002098,0.3330001259,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T20:00:00+00:00,cdz2,20.02333327,19.94111114,20.09888876,25.33916605,25.32888824,25.35999947,60,17.13333333,5.315832779,3.189499667,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T20:00:00+00:00,cdz3,18.28583341,18.1711113,18.43666655,24.14194498,24.10555596,24.19333405,60,0,5.856111574,3.513666945,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T20:00:00+00:00,cdz4,16.69194432,16.45444427,16.90222219,25.96888877,25.90888854,26.05888911,60.00833333,43.00277778,9.276944447,5.566917594,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T20:00:00+00:00,cdz5,23.02722233,23.00666669,23.06444469,25.30722149,25.29999926,25.31555485,60,25,2.279999166,1.3679995,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T20:00:00+00:00,cdz6,24.26694416,24.19444519,24.29999924,25.07250028,25.02555565,25.10333373,60,0,0.8055561172,0.4833336703,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T21:00:00+00:00,cdz1,24.0775003,24.0144445,24.10000038,24.61611155,24.59777815,24.64555611,60,0,0.5386112584,0.323166755,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T21:00:00+00:00,cdz2,20.21999983,19.99555594,20.31888837,25.29611046,25.28999941,25.29999926,60,15.20555556,5.076110628,3.045666377,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T21:00:00+00:00,cdz3,18.45777776,18.41000023,18.50777777,24.13611163,24.10444484,24.19888965,60,0,5.678333871,3.407000322,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T21:00:00+00:00,cdz4,16.91888874,16.85111086,16.96000008,25.92333304,25.88666623,25.93666643,60.00277778,41.33055556,9.004444302,5.402918927,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T21:00:00+00:00,cdz5,23.09861149,23.09555592,23.10000038,25.34555497,25.32222154,25.36333281,60,25,2.246943479,1.348166087,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T21:00:00+00:00,cdz6,24.32166599,24.29999924,24.33999939,25.15083391,25.13666719,25.16000061,60,0,0.8291679223,0.4975007534,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T22:00:00+00:00,cdz1,24.04444461,24.03000011,24.06000023,24.64527833,24.60333373,24.69111184,60,0,0.600833718,0.3605002308,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T22:00:00+00:00,cdz2,20.17500021,20.06555595,20.28444441,25.2958327,25.28222173,25.31333264,60,15.21944444,5.120832491,3.072499495,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T22:00:00+00:00,cdz3,18.68083329,18.607778,18.73222222,24.09083368,24.05555577,24.14888946,60,0,5.410000388,3.246000233,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T22:00:00+00:00,cdz4,17.12833334,17.06555561,17.24777766,25.87333285,25.86777727,25.87999954,60,38.98611111,8.744999515,5.246999709,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T22:00:00+00:00,cdz5,23.11250043,23.10000038,23.13333384,25.37861065,25.37333285,25.38777735,60,25,2.266110219,1.359666131,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T22:00:00+00:00,cdz6,24.39805517,24.39222181,24.39999962,25.20611177,25.19888965,25.21555608,60,0,0.8080566035,0.4848339621,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T23:00:00+00:00,cdz1,23.99305553,23.971111,24.00444446,24.58388921,24.56444469,24.60555596,60,0,0.5908336798,0.3545002079,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T23:00:00+00:00,cdz2,20.13916705,19.98666719,20.23888914,25.30305483,25.29777711,25.31111039,60,15.43611111,5.163887776,3.098332666,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T23:00:00+00:00,cdz3,18.57333348,18.52555576,18.64333337,24.08277809,24.0722225,24.1011115,60,0,5.509444618,3.305666771,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T23:00:00+00:00,cdz4,16.9488888,16.90111103,16.97999992,25.92611083,25.89999962,25.96555542,60.01666667,41.45833333,8.977222029,5.387827137,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T23:00:00+00:00,cdz5,23.10472262,23.10000038,23.1088893,25.38611068,25.37333285,25.39666627,60,25,2.281388055,1.368832833,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-01T23:00:00+00:00,cdz6,24.39999962,24.39999962,24.39999962,25.19444518,25.18222292,25.20000076,60,0,0.7944455624,0.4766673374,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T00:00:00+00:00,cdz1,24.06694424,23.94111089,24.22222188,24.5402778,24.33888827,24.68888908,60,0,0.4733335601,0.2840001361,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T00:00:00+00:00,cdz2,21.37583341,20.80444452,22.66777763,25.18111118,25.01222227,25.3177774,60,10.08888889,3.805277777,2.283166666,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T00:00:00+00:00,cdz3,18.55472243,18.36111124,18.65444472,24.06333351,24.01000004,24.13000024,60,0,5.508611086,3.305166651,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T00:00:00+00:00,cdz4,17.15111113,16.97999992,17.42111092,25.90972192,25.90111073,25.92222193,60.51111111,40.92222222,8.758610794,5.298583113,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T00:00:00+00:00,cdz5,23.06416678,22.97000008,23.24444466,25.35361058,25.29888814,25.4144442,60.06388889,22.63888889,2.2894438,1.375228008,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T00:00:00+00:00,cdz6,24.1877773,23.73999983,24.41111077,25.12583365,25.04111127,25.21888924,60,2.361111111,0.9380563524,0.5628338114,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T01:00:00+00:00,cdz1,24.07833314,23.88555512,24.29999924,24.24638902,24.20888952,24.2866664,60,0,0.171389087,0.1028334522,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T01:00:00+00:00,cdz2,22.1844445,21.25111116,23.01000004,25.07861141,25.01888896,25.11777823,60,5.483333333,2.894166915,1.736500149,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T01:00:00+00:00,cdz3,18.615278,18.51222235,18.66666694,24.18111139,24.12555603,24.27555538,60,0,5.565833388,3.339500033,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T01:00:00+00:00,cdz4,17.01694462,16.85888888,17.10666697,25.90666631,25.89666627,25.91999969,60,40.53611111,8.889721696,5.333833017,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T01:00:00+00:00,cdz5,23.00611113,23,23.01000004,25.30416599,25.28666613,25.31999931,60,25,2.298054859,1.378832916,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T01:00:00+00:00,cdz6,24.29999924,24.29999924,24.29999924,25.05722244,25.02666677,25.07111138,60,0,0.7572232034,0.4543339221,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T02:00:00+00:00,cdz1,24.149994,24.08888923,24.22441899,24.241673,24.17558207,24.29777705,60,0,0.1038882362,0.06233294169,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T02:00:00+00:00,cdz2,22.87702149,22.79999924,23.00697677,24.91114957,24.81999948,25.05348858,60,0,2.03412808,1.220476848,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T02:00:00+00:00,cdz3,18.41499989,18.30888867,18.55888871,24.11979987,24.00888892,24.30697658,60,0,5.704799972,3.422879983,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T02:00:00+00:00,cdz4,16.96349466,16.78953466,17.14555545,25.88523212,25.85222166,25.92092993,60.01162791,39.56524548,8.921737458,5.354104265,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T02:00:00+00:00,cdz5,22.99301677,22.96666654,23.00888892,25.3542373,25.33139477,25.38111066,60,25,2.361220529,1.416732317,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T02:00:00+00:00,cdz6,24.27567786,24.24777764,24.29999924,25.03301692,25.02666677,25.04651181,60,0,0.7573390614,0.4544034369,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T03:00:00+00:00,cdz1,24,24,24,24.25305555,24.1666673,24.3411105,60,0,0.253055546,0.1518333276,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T03:00:00+00:00,cdz2,22.79277713,22.77111079,22.79999924,24.66750054,24.61000042,24.72111155,60,0,1.874723413,1.124834048,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T03:00:00+00:00,cdz3,18.4969445,18.41111107,18.56111122,24.11055598,24.09666704,24.1377783,60,0,5.613611481,3.368166889,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T03:00:00+00:00,cdz4,16.90583307,16.88111104,16.92333304,25.89749961,25.89222181,25.89999962,60.01944444,40.28055556,8.99166654,5.396753596,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T03:00:00+00:00,cdz5,23.00444446,23,23.01555561,25.38555512,25.36333281,25.39999962,60,25,2.381110658,1.428666395,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T03:00:00+00:00,cdz6,24.23833351,24.20000076,24.2888883,25.02694455,25.00222223,25.08333365,60,0,0.7886110359,0.4731666215,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T04:00:00+00:00,cdz1,24.00305557,24,24.01222227,24.14500055,24.1011115,24.17333399,60,0,0.1419449859,0.08516699155,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T04:00:00+00:00,cdz2,22.79861039,22.78999939,22.8044437,24.72222252,24.67333399,24.79222158,60,0,1.923612128,1.154167277,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T04:00:00+00:00,cdz3,18.45027787,18.44222228,18.45888899,24.14027831,24.04666684,24.19888965,60,0,5.690000444,3.414000266,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T04:00:00+00:00,cdz4,16.78333317,16.73222213,16.8333331,25.93027751,25.91444412,25.94555535,60.01111111,41.61111111,9.146944343,5.489175618,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T04:00:00+00:00,cdz5,22.99749999,22.98999996,23,25.36861061,25.30222147,25.39999962,60,25,2.371110619,1.422666372,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T04:00:00+00:00,cdz6,24.18861161,24.1088893,24.23444468,25.0250001,25,25.06111134,60,0,0.836388482,0.5018330892,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T05:00:00+00:00,cdz1,24.26194437,24.10000038,24.39999962,24.2794445,24.1300005,24.40888854,60,0,0.01916660203,0.01149996122,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
