timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-02T05:00:00+00:00,cdz2,22.99972222,22.86444393,23.14777834,24.97138878,24.81555485,25.09333369,60,0,1.971666559,1.182999935,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T05:00:00+00:00,cdz3,17.97166686,17.5844447,18.2822222,24.26305581,24.10555596,24.45999985,60,0,6.291388951,3.774833371,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T05:00:00+00:00,cdz4,16.35805526,16.2777775,16.52000016,26.1727777,25.9855555,26.31333262,62.11666667,47.74166667,9.814722432,6.099932103,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T05:00:00+00:00,cdz5,22.99416664,22.97666658,23,25.3477772,25.30111035,25.38666623,60,25,2.353610553,1.412166332,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T05:00:00+00:00,cdz6,24.13972276,24.10000038,24.20000076,25.00416668,24.99777777,25.01555561,60,0,0.8644439273,0.5186663564,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T06:00:00+00:00,cdz1,24.32694436,24.26555547,24.35999983,24.43861088,24.4277775,24.44999981,60,0,0.1116665151,0.06699990908,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T06:00:00+00:00,cdz2,22.31916675,21.98888899,22.70777813,25.09250035,25.07888919,25.10333373,60,7.55,2.773333608,1.664000165,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T06:00:00+00:00,cdz3,17.18694414,16.79333297,17.47999978,24.35666643,24.28333325,24.39333301,60,0,7.169722297,4.301833378,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T06:00:00+00:00,cdz4,16.50972228,16.33777716,16.66111173,26.42583305,26.36333281,26.49555554,71.325,55.26944444,9.916110775,7.076802739,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T06:00:00+00:00,cdz5,23.05750022,23.02666677,23.10000038,25.40499964,25.38222177,25.4277775,60,25,2.347499418,1.408499651,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T06:00:00+00:00,cdz6,24.2730552,24.24333344,24.29999924,25.0775003,25.05333354,25.10000038,60,0,0.8044450919,0.4826670551,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T07:00:00+00:00,cdz1,24.39972184,24.29999924,24.59222257,24.16944457,24.08222254,24.40222185,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T07:00:00+00:00,cdz2,23.14277776,23,23.40111073,24.69777795,24.50111112,25.10000038,60,0,1.555000189,0.9330001132,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T07:00:00+00:00,cdz3,17.14805542,16.85777732,17.41222235,23.8825002,23.70000076,24.27222188,60,0,6.734444777,4.040666866,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T07:00:00+00:00,cdz4,16.85555561,16.46666654,17.057778,26.30944456,26.21777814,26.5,66.56666667,61.55277778,9.453888951,6.309642602,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T07:00:00+00:00,cdz5,23.79111143,23.10000038,24.10000038,25.20388916,25.11777812,25.42666639,60,6.944444444,1.412777731,0.8476666387,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T07:00:00+00:00,cdz6,24.06999977,23.942222,24.29999924,24.84555558,24.73333359,25.09777815,60,0,0.7755558067,0.465333484,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T08:00:00+00:00,cdz1,24.33555493,24.29999924,24.39999962,24.08194476,24.05333354,24.11333377,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T08:00:00+00:00,cdz2,23.00500002,22.99222219,23.02777788,24.53666681,24.5,24.61444488,60,0,1.531666787,0.9190000725,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T08:00:00+00:00,cdz3,17.10277778,16.95999995,17.41555555,23.7147227,23.68888961,23.77111079,60,0,6.611944924,3.967166955,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T08:00:00+00:00,cdz4,17.18083374,17.0955559,17.25222259,26.27055522,26.22666702,26.29999924,65.63888889,61.88888889,9.089721478,5.965744381,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T08:00:00+00:00,cdz5,24.10277817,24.06111134,24.14111165,25.14805612,25.10000038,25.19666742,60,0,1.04527795,0.6271667703,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T08:00:00+00:00,cdz6,23.97444435,23.89999962,24,24.77611073,24.70444514,24.80222147,60,0,0.8016663816,0.480999829,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T09:00:00+00:00,cdz1,24.36916617,24.29999924,24.39999962,24.05527799,23.98444439,24.09000034,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T09:00:00+00:00,cdz2,22.9894444,22.84555497,23.08333365,24.53555569,24.40111073,24.62888938,60,0,1.546111287,0.9276667722,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T09:00:00+00:00,cdz3,17.31750029,17.07777807,17.61555587,23.74361103,23.66111173,23.81999931,60,0,6.426110739,3.855666444,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T09:00:00+00:00,cdz4,17.2577776,17.2222222,17.2766663,26.23694442,26.16444507,26.29999924,63.76944444,61.30555556,8.97916682,5.727080394,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T09:00:00+00:00,cdz5,24.15111169,24.10000038,24.20000076,25.17416731,25.13555607,25.20444514,60,0,1.023055622,0.6138333734,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T09:00:00+00:00,cdz6,23.99861111,23.98999996,24.00444446,24.81833281,24.77666626,24.86777727,60,0,0.8197217041,0.4918330224,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T10:00:00+00:00,cdz1,24.31805486,24.29999924,24.37222173,24.01027782,23.98666662,24.04777796,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T10:00:00+00:00,cdz2,22.84444385,22.79999924,22.8988885,24.42527749,24.39666627,24.50222223,60,0,1.580833642,0.948500185,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T10:00:00+00:00,cdz3,17.92694465,17.70111137,18.24888905,23.68055589,23.62222269,23.81444422,60,0,5.753611236,3.452166742,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T10:00:00+00:00,cdz4,17.66111086,17.31333275,18.05000019,26.11944488,26.10000038,26.17666728,60.19444444,53.08888889,8.458334022,5.091704705,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T10:00:00+00:00,cdz5,24.10000038,24.10000038,24.10000038,25.11444488,25.10000038,25.12888938,60,0,1.0144445,0.6086666997,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T10:00:00+00:00,cdz6,23.94027755,23.89999962,23.99222219,24.779444,24.74888891,24.79666595,60,0,0.8391664452,0.5034998671,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T11:00:00+00:00,cdz1,24.39999962,24.39999962,24.39999962,24.14888944,24.10777819,24.20333405,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T11:00:00+00:00,cdz2,23.01194449,22.99555554,23.02777788,24.60027816,24.53000011,24.67000065,60,0,1.58833367,0.9530002022,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T11:00:00+00:00,cdz3,18.22361099,17.99666657,18.33555525,23.92305526,23.90666631,23.95333316,60,0,5.699444273,3.419666564,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T11:00:00+00:00,cdz4,18.09472258,18.07777807,18.10555596,26.16666712,26.10222261,26.23888906,60.675,47.34444444,8.071944533,4.898096719,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T11:00:00+00:00,cdz5,24.10000038,24.10000038,24.10000038,25.10916708,25.10000038,25.13444496,60,0,1.009166702,0.605500021,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T11:00:00+00:00,cdz6,23.93416642,23.89999962,23.95888873,24.7930549,24.78444392,24.79999924,60,0,0.858888483,0.5153330898,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T12:00:00+00:00,cdz1,24.39055514,24.3622217,24.39999962,24.15722278,24.10444484,24.20444514,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T12:00:00+00:00,cdz2,23.09027812,23.06111134,23.12000046,24.6633336,24.55888911,24.74000015,60,0,1.573055474,0.9438332844,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T12:00:00+00:00,cdz3,18.34944427,18.30111109,18.39222213,23.91055538,23.76444422,24.0144445,60,0,5.561111116,3.33666667,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T12:00:00+00:00,cdz4,18.16194469,18.08111142,18.26666641,26.07388917,25.99444442,26.13888942,60,45.89166667,7.911944479,4.747166688,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T12:00:00+00:00,cdz5,24.16250062,24.11444488,24.20000076,25.15861172,25.1300005,25.20000076,60,0,0.9961110963,0.5976666578,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T12:00:00+00:00,cdz6,23.99222219,23.96888877,24,24.83444381,24.81444374,24.87888843,60,0,0.8422216203,0.5053329722,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T13:00:00+00:00,cdz1,24.35333281,24.29333267,24.3988885,24.05083353,23.98444439,24.13111161,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T13:00:00+00:00,cdz2,23.04222238,22.98777773,23.08000031,24.56083357,24.51222227,24.59777815,60,0,1.518611182,0.9111667093,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T13:00:00+00:00,cdz3,18.33194435,18.21666694,18.38777748,23.90972197,23.81888856,23.95555539,60,0,5.577777614,3.346666568,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T13:00:00+00:00,cdz4,18.13416698,18.08777811,18.26222242,26.10416706,26.06444469,26.13666719,60.00555556,46.21111111,7.970000087,4.782440361,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T13:00:00+00:00,cdz5,24.15055613,24.12444492,24.17888957,25.16750064,25.12888938,25.19222296,60,0,1.016944509,0.6101667054,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T13:00:00+00:00,cdz6,23.99972222,23.99888888,24,24.81805486,24.80222147,24.83555493,60,0,0.8183326403,0.4909995842,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T14:00:00+00:00,cdz1,24.20000076,24.20000076,24.20000076,23.79103978,23.72777812,23.86860415,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T14:00:00+00:00,cdz2,23.00301681,22.98444439,23.03111123,24.53916036,24.52111119,24.56555581,60,0,1.536143549,0.9216861292,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T14:00:00+00:00,cdz3,18.33921176,18.27906975,18.40333316,23.9955297,23.94767422,24.02666677,60,0,5.656317935,3.393790761,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T14:00:00+00:00,cdz4,18.10806889,18.08555588,18.13666719,26.06381807,26.03777792,26.1011115,60.01388889,45.77745478,7.955749185,4.774555375,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T14:00:00+00:00,cdz5,24.06722248,24.03777792,24.10000038,25.09166702,25.08000031,25.10000038,60,0,1.024444538,0.6146667226,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T14:00:00+00:00,cdz6,23.89644017,23.88111066,23.9046508,24.72630527,24.70333405,24.76744159,60,0,0.8298650924,0.4979190554,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T15:00:00+00:00,cdz1,24.23861128,24.21000061,24.28222173,23.83527773,23.73444468,24.04444461,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T15:00:00+00:00,cdz2,23.05972245,23.02000008,23.10000038,24.63694483,24.60000038,24.71444473,60,0,1.577222384,0.9463334306,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T15:00:00+00:00,cdz3,18.29055554,18.20666688,18.32555546,23.9894444,23.90777743,24.12222269,60,0,5.698888869,3.419333321,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T15:00:00+00:00,cdz4,18.02222231,17.99333331,18.04222238,26.10972264,26.09111146,26.12777827,60.00555556,46.36944444,8.087500334,4.852950571,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T15:00:00+00:00,cdz5,24.00222223,24,24.00888892,25.04916685,25.01222227,25.09777815,60,0,1.046944624,0.6281667741,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T15:00:00+00:00,cdz6,23.76388879,23.70000076,23.82333266,24.64750056,24.60444484,24.70000076,60,0,0.8836117744,0.5301670647,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T16:00:00+00:00,cdz1,24.28333282,24.2688886,24.29999924,24.05555577,24.00777781,24.10000038,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T16:00:00+00:00,cdz2,23.02555565,23.0144445,23.04666684,24.7755552,24.76222204,24.8044437,60,0,1.74999955,1.04999973,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T16:00:00+00:00,cdz3,18.3124999,18.24444449,18.36555536,24.10194483,24.05555577,24.13444496,60,0,5.789444934,3.47366696,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T16:00:00+00:00,cdz4,18.05416687,17.99444442,18.14888946,26.09750037,26.03111123,26.13444496,60.00555556,46.21944444,8.043333499,4.826452198,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T16:00:00+00:00,cdz5,23.99277775,23.97666658,24,25.03638903,25.00444446,25.10000038,60,0,1.043611277,0.6261667665,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T16:00:00+00:00,cdz6,23.73055585,23.70000076,23.79999924,24.62972271,24.59333369,24.70111186,60,0,0.8991668595,0.5395001157,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T17:00:00+00:00,cdz1,24.26083317,24.20000076,24.29999924,24.11194487,24.09333369,24.144445,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T17:00:00+00:00,cdz2,23.0563891,23.02222231,23.08000031,24.84527722,24.80111048,24.88333289,60,0,1.788888121,1.073332872,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T17:00:00+00:00,cdz3,18.41777756,18.36999974,18.4855555,24.12388936,24.09666704,24.14777834,60,0,5.706111802,3.423667081,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T17:00:00+00:00,cdz4,18.17250039,18.12333376,18.24000013,26.05583355,26.03777792,26.08000031,60.00277778,45.69166667,7.883333153,4.730220417,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T17:00:00+00:00,cdz5,24.06805582,24.01333338,24.10000038,25.14750056,25.1011115,25.19777853,60,0,1.079444748,0.6476668485,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T17:00:00+00:00,cdz6,23.89027736,23.86111058,23.89999962,24.74944445,24.70111186,24.7877772,60,0,0.8591670937,0.5155002562,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T18:00:00+00:00,cdz1,24.18694501,24.11777823,24.22555593,24.08000023,23.96333319,24.15111154,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T18:00:00+00:00,cdz2,23.00638891,22.95555539,23.03666681,24.83694388,24.81111039,24.86666616,60,0,1.830554967,1.09833298,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T18:00:00+00:00,cdz3,18.59583329,18.40222206,18.75666661,24.03527785,23.97777769,24.10888918,60,0,5.439444563,3.263666738,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T18:00:00+00:00,cdz4,18.38500001,18.00777791,18.68555599,25.97138878,25.913333,26.02777788,60.01111111,43.3,7.586388773,4.552724375,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T18:00:00+00:00,cdz5,24.04277807,23.89666678,24.10222261,25.15166716,25.11222265,25.20888956,60,1.180555556,1.108889092,0.6653334554,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T18:00:00+00:00,cdz6,23.90222185,23.89999962,23.90444408,24.73722248,24.70333405,24.79111065,60,0,0.8350006315,0.5010003789,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T19:00:00+00:00,cdz1,24.07805585,24.01222227,24.10000038,23.9277775,23.87111062,23.98666662,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T19:00:00+00:00,cdz2,22.8699995,22.8333327,22.8988885,24.83388826,24.82777712,24.8477772,60,0,1.963888751,1.178333251,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T19:00:00+00:00,cdz3,19.05722233,18.90555536,19.15444463,23.97583324,23.91888858,24.00666669,60,0,4.918610912,2.951166547,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T19:00:00+00:00,cdz4,19.08388926,18.8655557,19.20444503,25.80027723,25.77444407,25.84666608,60,35.78611111,6.716387971,4.029832783,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T19:00:00+00:00,cdz5,24.01888896,24,24.04444461,25.08166698,25.05222242,25.09777815,60,0,1.062778017,0.6376668104,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T19:00:00+00:00,cdz6,23.9002774,23.89999962,23.90111073,24.70250072,24.70000076,24.70777842,60,0,0.8022233274,0.4813339965,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T20:00:00+00:00,cdz1,23.90166648,23.73222184,24,23.99749994,23.88555522,24.08555559,60,0,0.09583346579,0.05750007947,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T20:00:00+00:00,cdz2,22.6008328,22.24555533,22.81666597,24.71472203,24.51111115,24.82999978,60,2.291666667,2.113889233,1.26833354,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T20:00:00+00:00,cdz3,19.05749984,18.73222188,19.30333316,24.06416685,23.94555558,24.19555581,60,0,5.006667005,3.004000203,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T20:00:00+00:00,cdz4,19.00527789,18.58555554,19.36555528,25.82333304,25.73555542,25.96666639,60.41944444,37.03611111,6.818055148,4.121653489,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T20:00:00+00:00,cdz5,23.92944439,23.78888859,24.01222227,25.00111111,24.85555532,25.0966667,60,1.180555556,1.071666723,0.6430000337,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T20:00:00+00:00,cdz6,23.80499973,23.68444513,23.88111066,24.60527814,24.44777783,24.69000072,60,0,0.8002784146,0.4801670488,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T21:00:00+00:00,cdz1,23.81944376,23.79999924,23.87222173,23.96499987,23.94888869,23.99444442,60,0,0.1455561108,0.08733366648,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T21:00:00+00:00,cdz2,22.76583334,22.70000076,22.85222166,24.6141671,24.60000038,24.63333384,60,0,1.848333761,1.109000257,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T21:00:00+00:00,cdz3,19.36138863,19.28999975,19.45222212,24.06277799,24.02333342,24.12444479,60,0,4.70138936,2.820833616,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T21:00:00+00:00,cdz4,19.37833318,19.2977776,19.5388891,25.74527785,25.70000076,25.78333282,60,33.31388889,6.366944668,3.820166801,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T21:00:00+00:00,cdz5,23.84749942,23.8044437,23.89999962,24.89472182,24.88111066,24.91111077,60,0,1.047222402,0.6283334414,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T21:00:00+00:00,cdz6,23.70000076,23.70000076,23.70000076,24.43916643,24.40333296,24.49333331,60,0,0.7391656717,0.443499403,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T22:00:00+00:00,cdz1,23.70638946,23.68000069,23.74555562,23.82222181,23.77222188,23.93888866,60,0,0.1158323553,0.06949941317,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T22:00:00+00:00,cdz2,22.66361174,22.62555603,22.70000076,24.5616669,24.50333335,24.61111153,60,0,1.898055167,1.1388331,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T22:00:00+00:00,cdz3,19.28194415,19.15333326,19.34888846,24.0852781,24.04000015,24.115556,60,0,4.803333955,2.882000373,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T22:00:00+00:00,cdz4,19.27944436,19.12444445,19.38666634,25.76499977,25.74222234,25.78111064,60,34.05555556,6.48555541,3.891333246,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T22:00:00+00:00,cdz5,23.80777704,23.79999924,23.83111047,24.87333285,24.85222166,24.89999962,60,0,1.065555806,0.6393334834,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T22:00:00+00:00,cdz6,23.6863896,23.64666723,23.70000076,24.41888858,24.40111073,24.43666643,60,0,0.7324989796,0.4394993877,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T23:00:00+00:00,cdz1,23.6050004,23.60000038,23.61444488,23.79249935,23.78333282,23.79666595,60,0,0.187498951,0.1124993706,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T23:00:00+00:00,cdz2,22.60000038,22.60000038,22.60000038,24.50888892,24.49111108,24.54555573,60,0,1.908888541,1.145333125,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T23:00:00+00:00,cdz3,19.32999981,19.24555548,19.47555546,24.08388921,24.06333357,24.12000046,60,0,4.753889402,2.852333641,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T23:00:00+00:00,cdz4,19.3180556,19.25000025,19.47222212,25.735278,25.69888965,25.77444407,60,33.04166667,6.417222399,3.85033344,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T23:00:00+00:00,cdz5,23.79999924,23.79999924,23.79999924,24.84027717,24.81555485,24.86111058,60,0,1.040277931,0.6241667589,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-02T23:00:00+00:00,cdz6,23.60916708,23.60222261,23.61666711,24.40083296,24.39999962,24.40333296,60,0,0.7916658719,0.4749995232,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T00:00:00+00:00,cdz1,23.60000038,23.60000038,23.60000038,23.83138829,23.7922216,23.9055552,60,0,0.2313879066,0.138832744,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T00:00:00+00:00,cdz2,22.55305576,22.5,22.60000038,24.51777785,24.5,24.55000019,60,0,1.964722088,1.178833253,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T00:00:00+00:00,cdz3,19.28638864,19.19777777,19.38111066,24.09861149,24.057778,24.18444515,60,0,4.812222852,2.887333711,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T00:00:00+00:00,cdz4,19.28277772,19.16333355,19.45555539,25.73916683,25.70000076,25.76777751,60,33.13611111,6.456389115,3.873833469,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T00:00:00+00:00,cdz5,23.79999924,23.79999924,23.79999924,24.83444381,24.79999924,24.85444389,60,0,1.034444576,0.6206667455,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T00:00:00+00:00,cdz6,23.60416706,23.60000038,23.61666711,24.39166625,24.36888839,24.39999962,60,0,0.7874991894,0.4724995136,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T01:00:00+00:00,cdz1,23.51944452,23.5,23.55333354,23.91194411,23.90111073,23.93444419,60,0,0.3924995899,0.235499754,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T01:00:00+00:00,cdz2,22.54083349,22.5,22.61000042,24.57055555,24.50444446,24.73555535,60,0,2.02972206,1.217833236,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T01:00:00+00:00,cdz3,18.67611114,18.45000004,19.04444427,24.22722259,24.20555623,24.28222205,60,0,5.551111449,3.330666869,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T01:00:00+00:00,cdz4,18.30111124,18.04666684,18.70333324,26.01138893,25.96777765,26.06444469,60.01944444,44.23333333,7.71027769,4.6277172,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T01:00:00+00:00,cdz5,23.79999924,23.79999924,23.79999924,24.89277737,24.8766662,24.89999962,60,0,1.092778132,0.655666879,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T01:00:00+00:00,cdz6,23.61916712,23.60000038,23.66888953,24.39166625,24.36666616,24.39999962,60,0,0.7724991322,0.4634994793,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T02:00:00+00:00,cdz1,23.59580111,23.5,23.76111094,23.95751276,23.89999962,24.0944448,60,0,0.3617116502,0.2170269901,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T02:00:00+00:00,cdz2,22.58000031,22.53222235,22.65000057,24.69321054,24.51395354,24.92999973,60,0,2.113210231,1.267926139,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T02:00:00+00:00,cdz3,18.49473517,18.42111113,18.57222235,24.32987021,24.29555486,24.36555504,60,0,5.835135035,3.501081021,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T02:00:00+00:00,cdz4,17.98624026,17.89777739,18.03777792,26.07932201,26.06395373,26.10444484,60,45.97603359,8.09308175,4.85584905,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T02:00:00+00:00,cdz5,23.84972165,23.79999924,23.88777735,24.91054229,24.89883682,24.92555527,60,0,1.060820645,0.6364923873,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T02:00:00+00:00,cdz6,23.68036245,23.63255865,23.70000076,24.44277756,24.39999962,24.49333331,60,0,0.7624151144,0.4574490686,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T03:00:00+00:00,cdz1,23.6972227,23.65111169,23.75666656,24.13805608,24.07444473,24.17000065,60,0,0.4408333778,0.2645000267,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T03:00:00+00:00,cdz2,22.48611106,22.4277775,22.557778,24.87444397,24.855555,24.90999966,60,0,2.388332907,1.432999744,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T03:00:00+00:00,cdz3,18.96638872,18.36999989,19.30999972,24.34833276,24.33555495,24.36777727,60,0,5.381944036,3.229166422,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T03:00:00+00:00,cdz4,18.80777758,17.89999962,19.31333298,25.7975005,25.66444507,26.08111142,60,35.03055556,6.989722914,4.193833748,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T03:00:00+00:00,cdz5,23.8569439,23.80111035,23.89999962,24.82583267,24.79999924,24.89333293,60,0,0.9688887702,0.5813332621,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T03:00:00+00:00,cdz6,23.68416737,23.63666719,23.70000076,24.44583313,24.40666631,24.46333319,60,0,0.7616657575,0.4569994545,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T04:00:00+00:00,cdz1,23.60027816,23.60000038,23.6011115,24.11805601,24.10000038,24.13555607,60,0,0.5177778456,0.3106667074,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T04:00:00+00:00,cdz2,22.46666654,22.42444416,22.5,24.73777803,24.67666734,24.82999942,60,0,2.271111494,1.362666896,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T04:00:00+00:00,cdz3,19.5419444,19.39999983,19.6833335,24.27722192,24.26222204,24.30777719,60,0,4.735277515,2.841166509,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T04:00:00+00:00,cdz4,19.59638868,19.40555551,19.78444407,25.6377783,25.61000042,25.67444511,60,28.50277778,6.041389619,3.624833771,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T04:00:00+00:00,cdz5,23.87083284,23.82333266,23.89999962,24.80999928,24.79999924,24.8333327,60,0,0.9391664399,0.5634998639,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T04:00:00+00:00,cdz6,23.70000076,23.70000076,23.70000076,24.44972203,24.40777743,24.49555554,60,0,0.7497212675,0.4498327605,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T05:00:00+00:00,cdz1,23.51527752,23.31111043,23.73444432,24.18388882,23.60555558,24.49333331,60,0,0.6686112987,0.4011667792,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T05:00:00+00:00,cdz2,19.14861098,16.47555542,22.3411105,25.45416675,24.31111151,26.00666669,60,27.88888889,6.305555773,3.783333464,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T05:00:00+00:00,cdz3,18.23833347,17.36999978,19.59000039,23.81027794,23.63000041,23.97777795,60,0,5.571944465,3.343166679,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T05:00:00+00:00,cdz4,17.82083326,16.00111112,19.75333296,26.04499999,25.44111089,26.37222178,63.81666667,48.19444444,8.224166722,5.27034607,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T05:00:00+00:00,cdz5,23.64583349,23.43222211,23.88888904,25.25055556,24.59444455,25.59555577,60,15.06944444,1.604722071,0.9628332424,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T05:00:00+00:00,cdz6,24.29249995,23.54888908,24.96888877,25.27750019,24.18666687,25.81222197,60,1.666666667,0.9850002395,0.5910001437,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T06:00:00+00:00,cdz1,23.4094441,23.39666627,23.42555527,24.47027766,24.442222,24.51222227,60,0,1.060833565,0.6365001392,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T06:00:00+00:00,cdz2,16.62583309,16.27111083,16.82111098,25.97388879,25.91777746,26.08888923,60,43,9.348055696,5.608833418,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T06:00:00+00:00,cdz3,17.7461112,17.5,18.22111113,23.57444473,23.55111131,23.59333369,60,0,5.828333531,3.497000119,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T06:00:00+00:00,cdz4,16.19055575,15.85333328,16.69333401,26.17861178,26.15111169,26.20333405,60.7,55.24722222,9.988056029,6.062879053,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T06:00:00+00:00,cdz5,23.55000019,23.51333338,23.59222257,25.31833265,25.29999924,25.35333277,60,25,1.76833246,1.060999476,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T06:00:00+00:00,cdz6,24.89972184,24.8988885,24.89999962,25.59861149,25.58777811,25.6088893,60,0,0.6988896476,0.4193337886,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T07:00:00+00:00,cdz1,23.44472201,23.41888858,23.49888888,24.6088893,24.5,24.65555615,60,0,1.164167293,0.6985003757,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T07:00:00+00:00,cdz2,16.29222203,16.23222256,16.355555,26.18583391,26.12111157,26.21555602,60.32777778,47.71111111,9.893611876,5.968590401,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T07:00:00+00:00,cdz3,17.71416693,17.60666703,17.95777783,23.66305612,23.56888915,23.71000059,60,0,5.948889192,3.569333515,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T07:00:00+00:00,cdz4,16.80194427,16.70111186,16.8766662,26.26916637,26.21000061,26.29888814,63.62222222,49.36666667,9.467222102,6.022780233,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T07:00:00+00:00,cdz5,23.60750041,23.56111134,23.64333388,25.39083292,25.31333262,25.43777754,60,25,1.783332507,1.069999504,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T07:00:00+00:00,cdz6,24.96749988,24.89999962,25,25.67694504,25.60000038,25.71333389,60,0,0.7094451639,0.4256670984,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T08:00:00+00:00,cdz1,23.49222219,23.44444423,23.51555561,24.63944498,24.59222257,24.68777849,60,0,1.147222784,0.6883336703,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T08:00:00+00:00,cdz2,16.37749953,16.35444389,16.38666623,26.16611161,26.12444492,26.21666718,60.38611111,47.35,9.78861208,5.911087714,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T08:00:00+00:00,cdz3,17.59611146,17.58222254,17.61111153,23.64277832,23.5944448,23.69888965,60,0,6.046666855,3.628000113,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T08:00:00+00:00,cdz4,16.88222177,16.87333285,16.88888847,26.30083257,26.29999924,26.30333258,65.02777778,49.99444444,9.418610801,6.124715199,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T08:00:00+00:00,cdz5,23.65916727,23.64555611,23.67444511,25.43888866,25.41222189,25.45222204,60,25,1.779721382,1.067832829,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T08:00:00+00:00,cdz6,25.02916678,25,25.07555584,25.75027777,25.7311114,25.76777751,60,0,0.7211109956,0.4326665974,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T09:00:00+00:00,cdz1,23.52000008,23.5,23.56222246,24.53166679,24.50555558,24.55888911,60,0,1.011666711,0.6070000267,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T09:00:00+00:00,cdz2,16.56388892,16.44999981,16.75222232,26.05194464,25.97555546,26.09333369,60,45.4,9.488055727,5.692833436,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T09:00:00+00:00,cdz3,17.62027814,17.59666695,17.64666708,23.59638926,23.586667,23.60222261,60,0,5.976111121,3.585666672,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T09:00:00+00:00,cdz4,16.96361097,16.90333296,16.98777773,26.2983326,26.29333267,26.29999924,64.97222222,49.96111111,9.334721624,6.064984179,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T09:00:00+00:00,cdz5,23.68777849,23.66222284,23.69777853,25.46833321,25.413333,25.49333331,60,25,1.780554718,1.068332831,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T09:00:00+00:00,cdz6,25.05388909,25,25.07777807,25.76694419,25.71444499,25.79444377,60,0,0.7130550914,0.4278330549,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T10:00:00+00:00,cdz1,23.59000034,23.54555573,23.65666726,24.52638899,24.48777773,24.55333354,60,0,0.9363886462,0.5618331877,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T10:00:00+00:00,cdz2,16.92361115,16.75777789,17.17000018,25.92416638,25.88555512,25.96666654,60,41.37222222,9.000555224,5.400333134,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T10:00:00+00:00,cdz3,18.05750015,18.0044445,18.12777793,23.55722244,23.47222212,23.5944448,60,0,5.49972229,3.299833374,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
