timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-03T10:00:00+00:00,cdz4,16.94333312,16.90888854,16.96666654,26.18500051,26.10444484,26.22111155,60.51111111,47.70277778,9.241667398,5.592368158,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T10:00:00+00:00,cdz5,23.5944448,23.56888915,23.62777827,25.37583286,25.34666608,25.39999962,60,25,1.781388055,1.068832833,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T10:00:00+00:00,cdz6,24.91972192,24.89999962,24.97888881,25.60500039,25.59000034,25.63000045,60,0,0.685278474,0.4111670844,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T11:00:00+00:00,cdz1,24.1594446,23.67888953,24.63444464,24.30083346,24.02111119,24.48777773,60,0,0.3036109077,0.1821665446,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T11:00:00+00:00,cdz2,20.6094445,17.37111138,23.24555531,25.29249977,24.82999988,25.84888831,60.07777778,16.6,4.683055274,2.814949214,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T11:00:00+00:00,cdz3,18.28972238,17.88888899,18.95666661,23.72416648,23.44333312,24.06222208,60,0,5.434444104,3.260666463,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T11:00:00+00:00,cdz4,18.128889,17.02444454,19.02111136,26.10833331,25.9011108,26.30444427,64.875,46.71388889,7.979444308,5.175517384,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T11:00:00+00:00,cdz5,23.76833345,23.57111138,23.95444427,25.22555535,25.0244445,25.44777758,60,11.52777778,1.457221895,0.8743331369,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T11:00:00+00:00,cdz6,24.28694423,23.8766663,24.89999962,24.99444455,24.60555553,25.57444473,60,0,0.7075003147,0.4245001888,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T12:00:00+00:00,cdz1,24.46166667,24.32444407,24.557778,24.86638873,24.71111132,24.95888873,60,0,0.4047220548,0.2428332329,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T12:00:00+00:00,cdz2,20.59388889,19.42111109,21.30888922,25.34666642,25.27666675,25.42666639,60,20.975,4.752777529,2.851666517,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T12:00:00+00:00,cdz3,17.40694426,17.34444413,17.48111104,23.96694427,23.8911107,24.08555569,60,0,6.560000006,3.936000004,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T12:00:00+00:00,cdz4,16.63055565,16.43222196,16.92888889,26.353055,26.33888827,26.37333285,68.08055556,62.35555556,9.722499349,6.618317767,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T12:00:00+00:00,cdz5,23.07861141,23.04888908,23.12222269,25.384444,25.34444385,25.41888858,60,25,2.305832593,1.383499556,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T12:00:00+00:00,cdz6,23.9763888,23.92222193,24.028889,25.00194445,24.96666654,25.02555565,60,0,1.025555653,0.6153333918,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T13:00:00+00:00,cdz1,24.40666637,24.33666628,24.56111134,24.98055548,24.90999966,25.0722225,60,0,0.5738891125,0.3443334675,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T13:00:00+00:00,cdz2,20.06944448,19.50222242,21.24777794,25.35777747,25.25,25.43777754,60,22.79166667,5.288332997,3.172999798,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T13:00:00+00:00,cdz3,17.22694463,17.15666726,17.29444451,23.98638884,23.8988885,24.08111142,60,0,6.75944421,4.055666526,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T13:00:00+00:00,cdz4,16.56027755,16.36666626,16.93333308,26.39444411,26.31888845,26.49666665,70.17777778,62,9.834166553,6.896966529,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T13:00:00+00:00,cdz5,23.0236112,23,23.05222242,25.34027718,25.32333266,25.36333281,60,25,2.316665983,1.38999959,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T13:00:00+00:00,cdz6,23.92055525,23.90111073,23.95777762,24.95861095,24.94444423,24.971111,60,0,1.038055701,0.6228334204,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T14:00:00+00:00,cdz1,24.54250016,24.50444446,24.57555584,24.90888854,24.85888835,25.00333335,60,0,0.3663883792,0.2198330275,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T14:00:00+00:00,cdz2,21.41777765,21.38999975,21.47777776,25.28388846,25.25666656,25.31333262,60,14.94166667,3.866110807,2.319666484,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T14:00:00+00:00,cdz3,17.04666689,17.02333342,17.06666692,24.29972214,24.06222246,24.44555535,60,0,7.253055249,4.35183315,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T14:00:00+00:00,cdz4,17.14750024,17.07111104,17.18555601,26.57666696,26.53666681,26.60222261,79.25277778,64.80555556,9.42916672,7.472832634,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T14:00:00+00:00,cdz5,23.04972241,23.03111123,23.08444477,25.38916624,25.37777731,25.39666627,60,25,2.339443832,1.403666299,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T14:00:00+00:00,cdz6,23.93861088,23.90444408,23.97666658,24.96444431,24.94333312,24.99333331,60,0,1.025833432,0.6155000591,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T15:00:00+00:00,cdz1,24.55277798,24.50888892,24.60000038,24.9566665,24.92333304,24.9855555,60,0,0.4038885223,0.2423331134,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T15:00:00+00:00,cdz2,21.47638871,21.18222196,21.76999969,25.25499997,25.20222291,25.30333265,60,14.06944444,3.778611263,2.267166758,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T15:00:00+00:00,cdz3,17.23000006,17.05111128,17.43111087,24.17944446,24.05444461,24.31222153,60,0,6.9494444,4.16966664,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T15:00:00+00:00,cdz4,16.60694429,16.37333302,16.83333306,26.38805519,26.31777708,26.49222219,70.38333333,62.33333333,9.781110901,6.880202327,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T15:00:00+00:00,cdz5,23.0144445,23,23.03888904,25.35638834,25.32333266,25.39333293,60,25,2.341943842,1.405166305,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T15:00:00+00:00,cdz6,23.92888862,23.89999962,24,24.94999981,24.91111077,25.00777781,60,0,1.021111192,0.612666715,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T16:00:00+00:00,cdz1,24.5669447,24.53555569,24.60000038,24.9111108,24.86999953,24.94555535,60,0,0.344166104,0.2064996624,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T16:00:00+00:00,cdz2,21.65333391,21.52222243,21.7055563,25.14888946,25.1088893,25.18222292,60,12.23055556,3.495555544,2.097333326,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T16:00:00+00:00,cdz3,17.59583328,17.26777751,17.86333347,24.10083347,23.94111089,24.21111122,60,0,6.505000199,3.90300012,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T16:00:00+00:00,cdz4,16.17694451,16.02444454,16.36888862,26.20555574,26.10333373,26.27999954,63.11388889,59.20555556,10.02861123,6.330999475,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T16:00:00+00:00,cdz5,22.97444435,22.95777762,23,25.29555504,25.28555501,25.30777704,60,25,2.321110688,1.392666413,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T16:00:00+00:00,cdz6,23.83833272,23.79999924,23.85888835,24.91527745,24.89555516,24.96444431,60,0,1.076944738,0.6461668428,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T17:00:00+00:00,cdz1,24.71694457,24.60555553,24.86000008,24.94777761,24.87555519,25.04111127,60,0,0.2308330377,0.1384998226,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T17:00:00+00:00,cdz2,21.85472239,20.85333332,22.6411112,25.17305599,25.12555603,25.30000025,60,13.12222222,3.318333599,1.99100016,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T17:00:00+00:00,cdz3,17.83694447,17.73444453,18.01888924,24.08166669,23.89444404,24.26666652,60,0,6.244722218,3.746833331,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T17:00:00+00:00,cdz4,16.27194441,15.97777769,16.64333301,26.15333372,26.10444484,26.25111128,61.53333333,55.69722222,9.881389311,6.077305199,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T17:00:00+00:00,cdz5,23.04916683,23.00888892,23.1222226,25.33805521,25.27777757,25.41777765,60,25,2.288888375,1.373333025,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T17:00:00+00:00,cdz6,23.96694432,23.92333304,24.02333342,25.02500003,24.94444423,25.10444457,60,0,1.058055708,0.6348334249,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T18:00:00+00:00,cdz1,24.54666666,24.48666668,24.65888871,24.95305551,24.78444415,25.03666681,60,0,0.4063888444,0.2438333066,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T18:00:00+00:00,cdz2,21.21916674,20.36222216,22.00444442,25.20722249,25.14333388,25.35888865,60,15.70555556,3.988055754,2.392833452,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T18:00:00+00:00,cdz3,17.90000004,17.79555581,18.1088893,24.16055546,24.01333338,24.38555512,60,0,6.260555421,3.756333253,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T18:00:00+00:00,cdz4,16.29666673,15.91555524,16.58777811,26.14194483,26.10555596,26.22333357,61.08611111,53.78611111,9.845278107,6.013671371,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T18:00:00+00:00,cdz5,23.02694436,22.95444427,23.11666637,25.28611128,25.20222293,25.38555542,60,23.33333333,2.259166914,1.355500148,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T18:00:00+00:00,cdz6,23.87583286,23.79888814,23.99222219,24.95444424,24.86888839,25.05666678,60,0,1.078611374,0.6471668243,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T19:00:00+00:00,cdz1,24.37805553,24.2466668,24.49444442,24.51805529,24.36777727,24.78888866,60,0,0.1399997605,0.08399985631,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T19:00:00+00:00,cdz2,21.35916676,20.82888877,21.75333339,25.20194461,25.08333365,25.29333307,60,14.05277778,3.842777846,2.305666707,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T19:00:00+00:00,cdz3,18.20444444,18.07000014,18.29333314,24.44944445,24.31555564,24.54555573,60,0,6.245000007,3.747000004,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T19:00:00+00:00,cdz4,17.92333343,17.71888909,18.0944448,26.23555572,26.19444508,26.26555532,62.11111111,48.72222222,8.312222295,5.163442262,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T19:00:00+00:00,cdz5,24.20499976,23.90333324,24.384444,25.36972173,25.31444374,25.39999962,60,2.986111111,1.164721966,0.6988331795,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T19:00:00+00:00,cdz6,23.96166652,23.86888839,24,25.02472232,24.97444435,25.07111138,60,0,1.063055796,0.6378334777,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T20:00:00+00:00,cdz1,24.38749986,24.29999924,24.50777791,24.46111096,24.43888866,24.50333335,60,0,0.0891667472,0.05350004832,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T20:00:00+00:00,cdz2,21.71111101,21.35111109,22.26999995,25.1011115,25.07444473,25.11777823,60,10.84444444,3.390000486,2.034000292,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T20:00:00+00:00,cdz3,18.30499997,18.14111108,18.49000003,24.40472223,24.22555601,24.56555581,60,0,6.099722264,3.659833358,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T20:00:00+00:00,cdz4,16.89250021,16.59333369,17.57444447,26.16694486,26.09111146,26.24444453,60.59444444,47.36666667,9.274444654,5.621069571,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T20:00:00+00:00,cdz5,23.16194435,22.89999962,23.81666692,25.25944431,25.21000061,25.30222147,60,19.86111111,2.097499959,1.258499975,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T20:00:00+00:00,cdz6,23.85583282,23.79333267,23.92333304,24.9224997,24.89777739,24.96777765,60,0,1.066666889,0.6400001335,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T21:00:00+00:00,cdz1,24.50527805,24.42333349,24.69111182,24.36833285,24.32999942,24.4277775,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T21:00:00+00:00,cdz2,22.29916668,21.92555574,23.21999995,25.09083368,25.07444473,25.11222265,60,7.247222222,2.791666995,1.675000197,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T21:00:00+00:00,cdz3,18.37138883,18.10999989,18.49333327,24.44416666,24.25444431,24.53444458,60,0,6.072777822,3.643666693,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T21:00:00+00:00,cdz4,18.06444469,18.03111123,18.08555588,26.17666702,26.10000038,26.25555547,61.01111111,47.68055556,8.112222327,4.950013085,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T21:00:00+00:00,cdz5,24.31111069,24.23777796,24.3911107,25.35083276,25.3044437,25.39999962,60,0,1.039722077,0.6238332462,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T21:00:00+00:00,cdz6,23.94805536,23.89666627,24,24.97694436,24.94333312,25.00555558,60,0,1.028888999,0.6173333995,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T22:00:00+00:00,cdz1,24.36333353,24.30111137,24.40444465,24.46222209,24.36444397,24.54222238,60,0,0.1088887321,0.06533323924,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T22:00:00+00:00,cdz2,21.78222229,21.46888892,22.11777793,25.10555596,25.0944448,25.11666711,60,10.59166667,3.323333666,1.9940002,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T22:00:00+00:00,cdz3,18.3955555,18.29333327,18.54000007,24.40305524,24.3644441,24.42444416,60,0,6.007499743,3.604499846,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T22:00:00+00:00,cdz4,17.13750032,16.59222257,18.12333368,26.16666726,26.10222261,26.20777842,60.14166667,47.35277778,9.029166942,5.429664703,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T22:00:00+00:00,cdz5,23.4449998,22.90777743,24.39999962,25.33611064,25.2688886,25.39777739,60,17.36111111,1.891110844,1.134666506,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T22:00:00+00:00,cdz6,23.94805536,23.8911107,24,24.98805551,24.92666639,25.0433335,60,0,1.040000153,0.6240000916,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T23:00:00+00:00,cdz1,24.51722239,24.4655557,24.58555588,23.96944431,23.90888854,24.09777809,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T23:00:00+00:00,cdz2,22.96611093,22.64444434,23.2877772,25.04972241,25.00666669,25.0722225,60,2.638888889,2.083611483,1.25016689,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T23:00:00+00:00,cdz3,18.39499995,18.25777781,18.5611113,24.44694436,24.38555512,24.48333346,60,0,6.051944409,3.631166646,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T23:00:00+00:00,cdz4,17.07472222,16.48333327,18.01000004,26.14250054,26.1233338,26.17666734,60.01944444,46.99722222,9.067778328,5.442551812,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T23:00:00+00:00,cdz5,23.35972208,22.8044437,24.20000076,25.26055555,25.2111117,25.3333327,60,14.58333333,1.900833469,1.140500081,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-03T23:00:00+00:00,cdz6,23.8113885,23.75,23.88999958,24.85111057,24.80222147,24.91222189,60,0,1.039722077,0.6238332462,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T00:00:00+00:00,cdz1,24.39222223,24.34444438,24.51555561,23.95833317,23.92888862,23.98222215,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T00:00:00+00:00,cdz2,22.49944457,22.01333307,23.19444519,25.06611136,25.00111112,25.10777819,60,5.716666667,2.566666789,1.540000073,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T00:00:00+00:00,cdz3,18.46111097,18.41777755,18.49666665,24.48638882,24.39222187,24.5944448,60,0,6.025277848,3.615166709,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T00:00:00+00:00,cdz4,17.71500006,17.09444466,18.03444458,26.12722271,26.11111153,26.15444503,60.00277778,46.66111111,8.41222265,5.047558282,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T00:00:00+00:00,cdz5,23.90888925,23.27777767,24.2122228,25.32527725,25.28666611,25.35111054,60,5.486111111,1.416388008,0.849832805,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T00:00:00+00:00,cdz6,23.86416617,23.79444377,23.89999962,24.87694398,24.8033326,24.92555527,60,0,1.012777805,0.6076666832,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T01:00:00+00:00,cdz1,24.28166647,24.14333324,24.413333,23.88277733,23.86111058,23.90222185,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T01:00:00+00:00,cdz2,22.31638912,21.60111105,23.16555619,25.07111138,25.028889,25.11444488,60,6.613888889,2.754722267,1.65283336,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T01:00:00+00:00,cdz3,18.49166663,18.47555546,18.50333335,24.29555552,24.10444459,24.41777759,60,0,5.803888888,3.482333333,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T01:00:00+00:00,cdz4,18.01722229,17.98111104,18.07888919,26.12750049,26.04111127,26.17222288,60.01944444,46.77222222,8.110278198,4.867751209,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T01:00:00+00:00,cdz5,24.14361166,24.1088893,24.18555626,25.30166599,25.29555492,25.30999936,60,0,1.158054331,0.6948325984,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T01:00:00+00:00,cdz6,23.79999924,23.79999924,23.79999924,24.82611046,24.80666593,24.8622217,60,0,1.026111221,0.6156667328,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T02:00:00+00:00,cdz1,24.31916637,24.19999985,24.4055552,23.89416626,23.8477772,23.91888858,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T02:00:00+00:00,cdz2,22.63666694,22.05777777,23.1233338,24.95583316,24.85111054,25.05666688,60,3.763888889,2.319166226,1.391499736,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T02:00:00+00:00,cdz3,18.54194459,18.50111122,18.61111139,24.42999978,24.32111051,24.54666684,60,0,5.888055187,3.532833112,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T02:00:00+00:00,cdz4,18.14750047,18.09555592,18.2011115,26.03916682,26,26.10000038,60.025,45.49166667,7.891666349,4.73696342,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T02:00:00+00:00,cdz5,24.18000069,24.14111165,24.19444519,25.29416608,25.28222173,25.3044437,60,0,1.114165391,0.6684992345,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T02:00:00+00:00,cdz6,23.79999924,23.79999924,23.79999924,24.82777712,24.82111043,24.8333327,60,0,1.027777884,0.6166667302,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T03:00:00+00:00,cdz1,24.32249968,24.17999973,24.39777739,23.90166629,23.88888847,23.91555523,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T03:00:00+00:00,cdz2,22.73611155,22.01555578,23.12000046,25.0275001,24.95111092,25.10555596,60,3.5,2.291388559,1.374833136,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T03:00:00+00:00,cdz3,18.51888893,18.47888887,18.55111124,24.42333345,24.27888896,24.557778,60,0,5.904444514,3.542666709,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T03:00:00+00:00,cdz4,18.05444465,18.01888896,18.0944448,26.086667,26.05222242,26.1233338,60,46.06944444,8.032222345,4.819333407,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T03:00:00+00:00,cdz5,24.14722278,24.1300005,24.16888953,25.29777711,25.28555503,25.30888816,60,0,1.150554328,0.6903325971,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T03:00:00+00:00,cdz6,23.79999924,23.79999924,23.79999924,24.81638819,24.80777704,24.82555489,60,0,1.016388951,0.6098333708,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T04:00:00+00:00,cdz1,24.4055552,24.39999962,24.42222193,23.95499983,23.91444412,23.98777773,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T04:00:00+00:00,cdz2,23.15472281,23.10777819,23.19777853,24.94583313,24.87888843,25.04000015,60,0,1.791110314,1.074666189,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T04:00:00+00:00,cdz3,18.47527771,18.43222198,18.51666671,24.57250028,24.53555569,24.6088893,60,0,6.097222567,3.65833354,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T04:00:00+00:00,cdz4,18.03527791,17.99111108,18.06666692,26.09861149,26.08000031,26.14222276,60.00277778,46.23055556,8.063333575,4.838225145,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T04:00:00+00:00,cdz5,24.18916739,24.15666726,24.20000076,25.30166591,25.29999924,25.30666593,60,0,1.112498522,0.6674991131,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T04:00:00+00:00,cdz6,23.79999924,23.79999924,23.79999924,24.86194392,24.84222162,24.884444,60,0,1.061944681,0.6371668084,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T05:00:00+00:00,cdz1,24.50638896,24.48111119,24.54444464,23.93222196,23.90222185,23.95888873,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T05:00:00+00:00,cdz2,23.06694489,22.87222282,23.20000076,25.01555561,24.98111104,25.05000019,60,1.180555556,1.948610724,1.169166435,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T05:00:00+00:00,cdz3,17.82499993,17.4777779,18.2411111,24.65972261,24.56888915,24.72666677,60,0,6.834722688,4.100833613,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T05:00:00+00:00,cdz4,18.0802778,18.02666677,18.15777747,26.32444406,26.25222219,26.40888854,66.39444444,50.82222222,8.244166258,5.474123126,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T05:00:00+00:00,cdz5,24.19055628,24.17888957,24.20000076,25.31416596,25.29999924,25.33999939,60,0,1.123609681,0.6741658084,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T05:00:00+00:00,cdz6,23.83666604,23.79999924,23.8622217,24.85972169,24.83222158,24.89999962,60,0,1.023055644,0.6138333861,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T06:00:00+00:00,cdz1,24.696111,24.55777815,24.79999924,23.99749999,23.99333331,24.00333335,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T06:00:00+00:00,cdz2,23.23499978,22.72777746,23.45999985,25.04972241,25.00333335,25.07888919,60,1.527777778,1.814722628,1.088833577,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T06:00:00+00:00,cdz3,17.09250018,16.9966668,17.17000022,24.37166655,24.23222249,24.5722225,60,0,7.279166375,4.367499825,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T06:00:00+00:00,cdz4,17.84750002,17.68666679,18.02222229,26.45416649,26.42666639,26.49555554,72.68333333,62.43333333,8.60666647,6.253797236,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T06:00:00+00:00,cdz5,24.16083395,24.10777819,24.20000076,25.29111049,25.27999954,25.30111035,60,0,1.130276542,0.6781659253,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T06:00:00+00:00,cdz6,23.79694373,23.7877772,23.79999924,24.80583269,24.77999954,24.83666604,60,0,1.00888896,0.6053333759,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T07:00:00+00:00,cdz1,24.58611105,24.5,24.69666629,23.71888911,23.54555573,24,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T07:00:00+00:00,cdz2,23.1483336,22.95555541,23.29777771,24.88194417,24.78111072,25.07111138,60,1.180555556,1.733610572,1.040166343,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T07:00:00+00:00,cdz3,17.02055564,16.91999999,17.11777802,24.30416668,24.23999996,24.4566665,60,0,7.283611033,4.37016662,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T07:00:00+00:00,cdz4,17.75583341,17.47999992,18.10555568,26.42416638,26.36666616,26.52777788,71.76111111,62.70277778,8.668332964,6.216145603,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T07:00:00+00:00,cdz5,23.97833325,23.84555497,24.15666726,25.07222198,24.92999973,25.30111042,60,0,1.093888728,0.6563332367,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T07:00:00+00:00,cdz6,23.64916674,23.53333346,23.78333285,24.58194426,24.42444416,24.80999947,60,0,0.9327775266,0.559666516,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T08:00:00+00:00,cdz1,24.51805562,24.5,24.54888908,23.7724996,23.69888878,23.83444381,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T08:00:00+00:00,cdz2,23.09333369,23.06333357,23.12777827,24.89638849,24.86444393,24.92222193,60,0,1.803054804,1.081832883,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T08:00:00+00:00,cdz3,17.04250002,16.95888873,17.1011112,23.74611119,23.61777823,23.92444416,60,0,6.703611167,4.0221667,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T08:00:00+00:00,cdz4,17.56444459,17.46333319,17.65444467,26.38333289,26.355555,26.41444412,69.35833333,62.36111111,8.818888293,6.116252889,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T08:00:00+00:00,cdz5,23.82138823,23.79999924,23.8622217,24.93333308,24.90222185,24.97555546,60,0,1.11194485,0.6671669102,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T08:00:00+00:00,cdz6,23.46416653,23.42111081,23.5,24.39305515,24.35888835,24.42666639,60,0,0.9288886176,0.5573331706,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T09:00:00+00:00,cdz1,24.52944458,24.50111112,24.60000038,23.82861091,23.72333374,23.91444412,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T09:00:00+00:00,cdz2,23.03805594,22.66000019,23.22444477,24.9116664,24.82999965,24.98444439,60,1.180555556,1.873610465,1.124166279,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T09:00:00+00:00,cdz3,17.16444456,17.02666696,17.25666669,23.58361134,23.40999966,23.7111117,60,0,6.419166782,3.851500069,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T09:00:00+00:00,cdz4,17.62500033,17.56555581,17.71444473,26.35416612,26.33222158,26.37111064,68.61388889,62.06111111,8.729165782,5.989125752,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T09:00:00+00:00,cdz5,23.86555506,23.79666595,23.90111073,24.96777765,24.89444404,25.00666669,60,0,1.102222596,0.6613335578,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T09:00:00+00:00,cdz6,23.50555558,23.39999962,23.60000038,24.43805532,24.32111043,24.51111115,60,0,0.9324997425,0.5594998455,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T10:00:00+00:00,cdz1,24.42499971,24.39999962,24.5,23.61117835,23.45555539,23.75,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T10:00:00+00:00,cdz2,22.85277722,22.79999924,23,24.59355381,24.52000008,24.73888906,60,0,1.740776595,1.044465957,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T10:00:00+00:00,cdz3,17.3246646,16.67222214,17.58555548,23.48986579,23.41724106,23.58777784,60,0,6.165201189,3.699120713,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T10:00:00+00:00,cdz4,17.41654179,17.29444396,17.72222243,26.25994256,26.22777812,26.32777733,67.15421456,63.21858238,8.843400772,5.928772199,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T10:00:00+00:00,cdz5,23.71527831,23.70000076,23.76111094,24.839281,24.81379239,24.87777731,60,0,1.124002689,0.6744016131,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T10:00:00+00:00,cdz6,23.32499933,23.29999924,23.39999962,24.26321819,24.23620711,24.29999924,60,0,0.9382188567,0.562931314,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T11:00:00+00:00,cdz1,24.34861078,24.24777781,24.39999962,23.43555531,23.39444404,23.47888881,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T11:00:00+00:00,cdz2,22.79694411,22.70666733,22.85222166,24.53388902,24.442222,24.58888923,60,0,1.736944903,1.042166942,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T11:00:00+00:00,cdz3,17.82527772,17.24999975,18.29222223,23.78361095,23.32333266,24.20111131,60,0,5.958333227,3.574999936,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T11:00:00+00:00,cdz4,17.74194445,17.33444394,18.1877783,26.133611,25.99888888,26.29888831,62.79444444,53.49444444,8.391666555,5.284213823,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T11:00:00+00:00,cdz5,23.6666673,23.56666692,23.70000076,24.79555526,24.67555623,24.86555504,60,0,1.128887961,0.6773327764,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T11:00:00+00:00,cdz6,23.29583263,23.28333282,23.29999924,24.23916645,24.11888934,24.29666595,60,0,0.9433338112,0.5660002867,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T12:00:00+00:00,cdz1,24.02666677,23.95777762,24.10777819,23.43333308,23.37999954,23.48222215,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T12:00:00+00:00,cdz2,22.66888953,22.60555596,22.70000076,24.30416601,24.28111064,24.32555489,60,0,1.635276477,0.9811658859,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T12:00:00+00:00,cdz3,18.34694427,18.30111112,18.37999971,23.27138856,23.25555547,23.28222173,60,0,4.924444294,2.954666576,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T12:00:00+00:00,cdz4,18.11388929,18.07777807,18.15444491,26.10638929,26.07888919,26.13111161,60,46.25555556,7.992500003,4.795500002,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T12:00:00+00:00,cdz5,23.43888866,23.39999962,23.5,24.61000042,24.586667,24.64000053,60,0,1.171111764,0.7026670583,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T12:00:00+00:00,cdz6,23.1672228,23.10444484,23.2122228,23.97888881,23.93222196,24.03000011,60,0,0.8116660065,0.4869996039,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T13:00:00+00:00,cdz1,23.96694432,23.9277775,24,23.42055525,23.37777731,23.47555546,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T13:00:00+00:00,cdz2,22.62250047,22.61333377,22.64555611,24.38277733,24.35666612,24.39999962,60,0,1.760276863,1.056166118,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T13:00:00+00:00,cdz3,18.95222228,18.42999973,19.59888927,23.27916622,23.26333313,23.29888814,60,0,4.326943943,2.596166366,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T13:00:00+00:00,cdz4,19.00055573,18.18444481,19.96333355,25.79527791,25.56888911,26.05333354,60.01666667,35.78611111,6.794722176,4.078096639,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T13:00:00+00:00,cdz5,23.39999962,23.39999962,23.39999962,24.53083345,24.47888881,24.59888927,60,0,1.130833832,0.6785002995,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T13:00:00+00:00,cdz6,23.10583374,23.10000038,23.1233338,23.95833317,23.92666639,23.98888885,60,0,0.8524994373,0.5114996624,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T14:00:00+00:00,cdz1,23.90639499,23.89999962,23.92558111,23.2913174,23.26666641,23.3186044,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T14:00:00+00:00,cdz2,22.60655725,22.60000038,22.61511672,24.26586543,24.25777766,24.27790668,60,0,1.659308181,0.9955849085,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T14:00:00+00:00,cdz3,19.45436689,19.41222216,19.51111137,23.22334645,23.17666734,23.26444435,60,0,3.76897956,2.261387736,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T14:00:00+00:00,cdz4,19.62258414,19.55888911,19.75666656,25.69058184,25.65444503,25.73555575,60,30.94237726,6.067997692,3.640798615,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T14:00:00+00:00,cdz5,23.39297763,23.37888843,23.39999962,24.47375313,24.4566665,24.48999996,60,0,1.080775502,0.6484653012,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T14:00:00+00:00,cdz6,23.10145388,23.10000038,23.10581436,23.90881748,23.89999962,23.91860434,60,0,0.8073636062,0.4844181637,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T15:00:00+00:00,cdz1,23.89999962,23.89999962,23.89999962,23.30499926,23.29999924,23.31444374,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T15:00:00+00:00,cdz2,22.66833398,22.60000038,22.70000076,24.3741663,24.27666628,24.41777746,60,0,1.705832328,1.023499397,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T15:00:00+00:00,cdz3,19.30583301,19.29111074,19.32555525,23.4377775,23.30666618,23.67000025,60,0,4.131944492,2.479166695,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T15:00:00+00:00,cdz4,19.32083305,19.28777767,19.36333307,25.75888875,25.74000015,25.78999939,60,33.91944444,6.438055706,3.862833424,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T15:00:00+00:00,cdz5,23.38888847,23.355555,23.39999962,24.50277779,24.48777773,24.52111119,60,0,1.113889323,0.668333594,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
