timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-04T15:00:00+00:00,cdz6,23.09694481,23.08777811,23.10000038,23.90499964,23.89777739,23.913333,60,0,0.8080548233,0.484832894,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T16:00:00+00:00,cdz1,23.87111062,23.81999931,23.89999962,23.30805493,23.28444392,23.34777732,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T16:00:00+00:00,cdz2,22.65333392,22.60000038,22.70000076,24.38861112,24.22000046,24.5,60,0,1.735277197,1.041166318,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T16:00:00+00:00,cdz3,19.32666638,19.28111081,19.34666636,23.76250005,23.57444473,23.90666656,60,0,4.435833671,2.661500203,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T16:00:00+00:00,cdz4,19.27027781,19.22666715,19.3244442,25.75916653,25.73555578,25.79888814,60,33.91111111,6.488888719,3.893333232,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T16:00:00+00:00,cdz5,23.36138836,23.30666593,23.39999962,24.49944444,24.49111108,24.50666669,60,0,1.138056082,0.6828336493,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T16:00:00+00:00,cdz6,23.05583355,23,23.10000038,23.89277737,23.87222173,23.90888854,60,0,0.8369438224,0.5021662935,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T17:00:00+00:00,cdz1,23.82318794,23.77999954,23.88666623,23.39423893,23.25333328,23.55362331,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T17:00:00+00:00,cdz2,22.64516946,22.58222254,22.73623209,24.30913087,24.12555603,24.68985516,60,0,1.663961409,0.9983768455,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T17:00:00+00:00,cdz3,19.33179937,19.26999978,19.45942033,23.59352698,23.21666722,23.89855084,60,0,4.261727614,2.557036568,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T17:00:00+00:00,cdz4,19.44099691,19.21666711,20.06176491,25.71131507,25.53970559,25.79111048,60,30.63684641,6.270318165,3.762190899,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T17:00:00+00:00,cdz5,23.3439864,23.30333258,23.38222177,24.62701803,24.51000004,24.96029416,60,1.102941176,1.283031628,0.7698189765,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T17:00:00+00:00,cdz6,23.07583339,23.00666669,23.25000003,24.01587384,23.8911107,24.37794102,60,0,0.9400404527,0.5640242716,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T18:00:00+00:00,cdz1,23.7063889,23.66555549,23.78888912,23.74694439,23.71666673,23.76333334,60,0,0.04972229004,0.02983337402,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T18:00:00+00:00,cdz2,22.22916677,21.79888893,22.74444468,25.03527767,24.93666653,25.07888885,60,4.722222222,2.806110907,1.683666544,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T18:00:00+00:00,cdz3,21.73861103,20.39222217,22.25666663,24.5197221,24.22555536,24.68888878,60,0,2.781111071,1.668666643,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T18:00:00+00:00,cdz4,21.64155849,21.64155849,21.64155849,25.70519492,25.70519492,25.70519492,60,11.36363636,4.063636433,2.43818186,1,4,0.25,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T18:00:00+00:00,cdz5,23.71249997,23.5766667,23.82888883,25.70888884,25.54222215,25.79555558,60.07777778,10.625,1.996388865,1.199511961,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T18:00:00+00:00,cdz6,23.75055562,23.67999994,23.80333347,24.90944437,24.83777773,24.99444436,60,0,1.158888748,0.6953332488,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T19:00:00+00:00,cdz1,23.67388882,23.64888882,23.71111094,23.70583333,23.67888894,23.74222209,60,0,0.03194451332,0.01916670799,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T19:00:00+00:00,cdz2,22.10722231,21.8200001,22.26111122,25.04444436,24.98333335,25.08888887,60,5.763888889,2.937222057,1.762333234,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T19:00:00+00:00,cdz3,22.2738889,22.23777782,22.30666661,24.66416657,24.64999989,24.67888894,60,0,2.390277677,1.434166606,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T19:00:00+00:00,cdz5,23.78166661,23.67888885,23.91555549,25.74666672,25.68222228,25.81222233,60,11.73611111,1.965000105,1.179000063,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T19:00:00+00:00,cdz6,23.83972244,23.79333358,23.88444466,24.89777772,24.82666664,24.98555544,60,0,1.058055284,0.6348331706,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T20:00:00+00:00,cdz1,23.63666657,23.60888877,23.68111093,23.68888893,23.63111131,23.74111106,60,0,0.05250007312,0.03150004387,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T20:00:00+00:00,cdz2,22.12888897,21.83111112,22.31222237,24.95305563,24.92333346,25.00333347,60,5.833333333,2.824166658,1.694499995,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T20:00:00+00:00,cdz3,22.24888888,22.19444444,22.30888884,24.59166657,24.52666651,24.67888866,60,0,2.342777687,1.405666612,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T20:00:00+00:00,cdz5,23.7538888,23.64111101,23.88555542,25.71055561,25.63111117,25.79000005,60,11.80555556,1.956666809,1.174000085,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T20:00:00+00:00,cdz6,23.8169446,23.76333349,23.86777795,24.8511111,24.76999995,24.93111112,60,0,1.0341665,0.6204999002,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T21:00:00+00:00,cdz1,23.67583306,23.61999984,23.78333302,23.62916683,23.59000013,23.67777801,60,0,0.003055593703,0.001833356222,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T21:00:00+00:00,cdz2,22.47055571,22.21444448,22.95000025,24.95083348,24.89555573,25.03111123,60,4.166666667,2.480277771,1.488166663,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T21:00:00+00:00,cdz3,22.22083328,22.19777775,22.24999989,24.59611106,24.54555556,24.65888886,60,0,2.375277789,1.425166674,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T21:00:00+00:00,cdz5,23.71611099,23.59999983,23.84777762,25.71694443,25.65444442,25.78222215,60,12.01388889,2.000833437,1.200500062,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T21:00:00+00:00,cdz6,23.79333344,23.74888901,23.83111121,24.8344445,24.76777774,24.88666679,60,0,1.041111061,0.6246666368,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T22:00:00+00:00,cdz1,23.67555537,23.60777762,23.72333327,23.60555577,23.5744446,23.62777814,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T22:00:00+00:00,cdz2,22.48472232,22.2677778,22.89666672,24.91750002,24.83555559,24.9688889,60,2.916666667,2.432777701,1.459666621,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T22:00:00+00:00,cdz3,22.20777771,22.18222213,22.26444435,24.55777783,24.53333335,24.59555562,60,0,2.350000117,1.41000007,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T22:00:00+00:00,cdz5,23.70777766,23.58777763,23.87222203,25.71666659,25.65777777,25.77888874,60,11.73611111,2.008888923,1.205333354,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T22:00:00+00:00,cdz6,23.79083344,23.74555564,23.84888899,24.82527782,24.76555549,24.89666682,60,0,1.03444438,0.6206666279,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T23:00:00+00:00,cdz1,23.70583306,23.60444452,23.80777732,23.57694464,23.49111108,23.66222248,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T23:00:00+00:00,cdz2,22.62333341,22.20888894,23.05666688,24.89472219,24.74999989,24.99444442,60,2.361111111,2.271388785,1.362833271,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T23:00:00+00:00,cdz3,22.20555547,22.131111,22.2388888,24.57888884,24.46666658,24.65444429,60,0,2.373333369,1.424000022,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T23:00:00+00:00,cdz5,23.69305548,23.54555539,23.83555542,25.73499997,25.62777774,25.78666659,60,12.01388889,2.041944488,1.225166693,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-04T23:00:00+00:00,cdz6,23.78666675,23.71777785,23.83777786,24.82555561,24.7222222,24.86444454,60,0,1.038888857,0.6233333143,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T00:00:00+00:00,cdz1,23.68999987,23.58888878,23.83555493,23.54750014,23.51222221,23.61333366,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T00:00:00+00:00,cdz2,22.44722213,21.88666659,23.0566669,24.87916659,24.79111099,25.03666681,60,2.291666667,2.43194446,1.459166676,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T00:00:00+00:00,cdz3,22.18249989,22.14666659,22.25999987,24.52222223,24.44111118,24.66777765,60,0,2.339722342,1.403833405,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T00:00:00+00:00,cdz5,23.67083333,23.54000005,23.82777767,25.71472218,25.63222218,25.83777779,60,11.875,2.04388885,1.22633331,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T00:00:00+00:00,cdz6,23.75750003,23.71000002,23.82777784,24.80166674,24.73333335,24.907778,60,0,1.044166713,0.626500028,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T01:00:00+00:00,cdz1,23.70333314,23.59888884,23.78333323,23.55027796,23.51666677,23.56666686,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T01:00:00+00:00,cdz2,22.44749983,22.0011112,22.85666618,24.90555551,24.83111115,24.95444427,60,2.291666667,2.458055676,1.474833406,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T01:00:00+00:00,cdz3,22.20305546,22.19111106,22.21777761,24.54388881,24.50555551,24.60888869,60,0,2.340833351,1.404500011,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T01:00:00+00:00,cdz5,23.69472221,23.5988888,23.79666668,25.72138885,25.67888896,25.7488888,60,11.94444444,2.026666641,1.215999985,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T01:00:00+00:00,cdz6,23.77027783,23.74555564,23.79777781,24.81500004,24.76666662,24.84666678,60,0,1.044722207,0.6268333244,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T02:00:00+00:00,cdz1,23.74329417,23.66333315,23.84651104,23.55735808,23.50111112,23.58720964,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T02:00:00+00:00,cdz2,22.49546504,22.0588889,22.99186043,24.91996776,24.84111112,25.02209311,60,2.361111111,2.424502715,1.454701629,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T02:00:00+00:00,cdz3,22.2264857,22.16555545,22.28372081,24.57804265,24.49555548,24.69883717,60,0,2.351556953,1.410934172,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T02:00:00+00:00,cdz5,23.70374678,23.55333341,23.83720928,25.74056197,25.64555554,25.82558137,60,11.9250646,2.03681519,1.222089114,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T02:00:00+00:00,cdz6,23.78031014,23.72222226,23.82790705,24.82485147,24.72333327,24.91162806,60,0,1.044541325,0.6267247953,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T03:00:00+00:00,cdz1,23.7161108,23.65888871,23.83777726,23.54027787,23.46888877,23.60555583,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T03:00:00+00:00,cdz2,22.2969444,22.06888892,22.83111102,24.88277777,24.83555567,25.00222223,60,3.333333333,2.585833375,1.551500025,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T03:00:00+00:00,cdz3,22.24361105,22.18222215,22.28333327,24.56138883,24.48111108,24.62999969,60,0,2.317777771,1.390666663,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T03:00:00+00:00,cdz5,23.72499999,23.55666663,23.84888884,25.73583334,25.63999998,25.82111111,60,11.80555556,2.010833353,1.206500012,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T03:00:00+00:00,cdz6,23.78694451,23.72333336,23.84666676,24.82694445,24.71111103,24.89444451,60,0,1.039999935,0.6239999612,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T04:00:00+00:00,cdz1,23.74861094,23.67222207,23.8911107,23.55138905,23.50111112,23.61666709,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T04:00:00+00:00,cdz2,22.13722218,21.76111109,22.94333322,24.90611123,24.82777788,25.04000015,60,4.513888889,2.768889051,1.661333431,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T04:00:00+00:00,cdz3,22.27583329,22.22777776,22.31333321,24.55916666,24.47777771,24.65999997,60,0,2.283333376,1.370000025,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T04:00:00+00:00,cdz5,23.72722221,23.57999994,23.84777781,25.73555558,25.62888894,25.83888885,60,11.66666667,2.008333365,1.205000019,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T04:00:00+00:00,cdz6,23.78861117,23.73777782,23.83666674,24.81972224,24.72333323,24.91000017,60,0,1.031111071,0.6186666425,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T05:00:00+00:00,cdz1,23.91138897,23.79222209,24.01222227,23.68833331,23.57000025,23.80555543,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T05:00:00+00:00,cdz2,22.04361118,21.7233334,22.20777785,24.99194453,24.91777791,25.06333317,60,5.763888889,2.948333353,1.769000012,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T05:00:00+00:00,cdz3,22.39777791,22.33555556,22.46333345,24.6144444,24.55555547,24.67000001,60,0,2.216666492,1.329999895,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T05:00:00+00:00,cdz5,23.74138889,23.58555561,23.84777768,25.77611119,25.69666682,25.81666679,60.075,12.43055556,2.034722307,1.222347551,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T05:00:00+00:00,cdz6,23.80194454,23.75888897,23.85000013,24.84472221,24.76444431,24.87777782,60,0,1.042777676,0.6256666056,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T06:00:00+00:00,cdz1,23.86638885,23.24333341,24.13555548,23.97027779,23.90666665,24.10888877,60,1.25,0.1724999958,0.1034999975,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T06:00:00+00:00,cdz2,21.58027779,21.38888885,21.82555553,24.99166668,24.66555553,25.13888904,60.18611111,9.652777778,3.411388885,2.052660676,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T06:00:00+00:00,cdz3,22.22527769,21.65444429,22.63333306,24.4355556,23.87333334,24.69111108,60,3.472222222,2.210277912,1.326166747,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T06:00:00+00:00,cdz5,23.58166667,23.06111113,23.87444439,25.68555565,25.31222233,25.86111126,63.21666667,12.15277778,2.103888983,1.33448188,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T06:00:00+00:00,cdz6,23.63472233,23.03000003,23.85777793,24.80638884,24.59222217,24.92777774,60.51944444,1.736111111,1.171666516,0.7111147858,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T07:00:00+00:00,cdz1,23.91166668,23.5944443,24.09333369,23.24611091,22.97111111,23.42888862,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T07:00:00+00:00,cdz2,22.60555583,22.36666669,22.72777822,24.16194429,23.85888869,24.35555522,60,0,1.556388463,0.9338330777,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T07:00:00+00:00,cdz3,20.89305558,19.16333321,22.65444472,23.19638931,23.15777781,23.23000037,60,0,2.303333733,1.38200024,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T07:00:00+00:00,cdz4,19.06500019,19.03000011,19.10000027,25.96158701,25.84222162,26.08095239,61.01190476,41.36428571,6.896586816,4.208592677,2,4,0.5,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T07:00:00+00:00,cdz5,23.80027775,23.30999997,24.41777759,24.96805548,24.6822222,25.24111103,60,0,1.167777734,0.7006666406,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T07:00:00+00:00,cdz6,23.54416655,23.05333316,24.18666672,24.40416672,23.76444431,25.12333368,60,0,0.8600001706,0.5160001024,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T08:00:00+00:00,cdz1,24.18305555,24.10000038,24.30666593,24.08555567,23.61777823,24.71333336,60,0,0.1016668585,0.06100011508,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T08:00:00+00:00,cdz2,22.7513886,22.64333388,22.79999924,24.58611144,24.41555549,24.67444511,60,0,1.834722847,1.100833708,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T08:00:00+00:00,cdz3,18.621389,18.41888894,18.90666673,23.55638908,23.39888927,23.74000015,60,0,4.935000081,2.961000048,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T08:00:00+00:00,cdz4,18.38972228,18.14666708,18.73666657,25.97833325,25.89999962,26.07777807,60,42.95,7.588610972,4.553166583,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T08:00:00+00:00,cdz5,23.72500018,23.53777792,24.14111084,24.71277816,24.60000038,24.97111119,60,0,0.9877779802,0.5926667881,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T08:00:00+00:00,cdz6,23.52305526,23.32555489,23.94000015,24.24888921,24.10000038,24.64777775,60,0,0.7258339511,0.4355003707,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T09:00:00+00:00,cdz1,24.05194474,23.90777783,24.10000038,23.72944474,23.59888927,24.08888887,60,0,0.04527775976,0.02716665586,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T09:00:00+00:00,cdz2,22.50666635,21.6988888,22.79555486,24.73111121,24.51111115,25.24888863,62.78333333,3.713888889,2.224444866,1.433475248,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T09:00:00+00:00,cdz3,18.41305566,17.64888882,18.70111124,23.58972227,23.5,23.85777796,60,2.361111111,5.176666609,3.105999966,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T09:00:00+00:00,cdz4,18.64527798,18.56444469,18.82888904,25.95999964,25.83888827,26.20111103,63.28611111,42.95277778,7.314721653,4.631092398,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T09:00:00+00:00,cdz5,23.58194451,23.5,23.79666682,24.68805584,24.59777815,24.95444446,60,0,1.10611133,0.6636667983,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T09:00:00+00:00,cdz6,23.35472162,23.29999924,23.51888875,24.20333361,24.10000038,24.51333328,60,0,0.8486119906,0.5091671944,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T10:00:00+00:00,cdz1,24.12611141,24.04888901,24.22555601,23.71555574,23.62666715,23.83444443,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T10:00:00+00:00,cdz2,22.73694431,22.24666691,22.97222212,24.62722245,24.51222227,24.79000009,60,2.291666667,1.890278143,1.134166886,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T10:00:00+00:00,cdz3,18.83111103,18.41777782,19.05777798,23.58277796,23.4855555,23.66777789,60,0,4.751666933,2.85100016,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T10:00:00+00:00,cdz4,18.86305554,18.39999994,19.10666686,25.82777739,25.75999985,25.94222209,60.65,36.78333333,6.964721849,4.227857554,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T10:00:00+00:00,cdz5,23.58111115,23.5,23.77777782,24.72916683,24.5944448,24.95555536,60,1.25,1.148055681,0.6888334084,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T10:00:00+00:00,cdz6,23.38638846,23.29999924,23.47555546,24.21833344,24.09888927,24.38888847,60,0,0.8319449796,0.4991669877,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T11:00:00+00:00,cdz1,23.8572226,23.06222223,24.20333394,23.80500015,23.67888917,23.92999994,60,2.361111111,0.2169444296,0.1301666578,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T11:00:00+00:00,cdz2,22.24222198,21.88999977,22.76333277,24.74500022,24.55000015,24.89111133,62.76666667,7.152777778,2.502778239,1.58294991,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T11:00:00+00:00,cdz3,19.05194444,18.81555534,19.27555546,23.55888895,23.47888881,23.60444446,60,0,4.506944513,2.704166708,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T11:00:00+00:00,cdz4,19.04000001,18.74111099,19.43777786,25.76111099,25.67777822,25.82444399,60,33.86388889,6.721110974,4.032666585,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T11:00:00+00:00,cdz5,23.58666668,23.44999981,23.70333358,24.81444464,24.64333358,25.26333345,60,2.777777778,1.227777958,0.7366667747,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T11:00:00+00:00,cdz6,23.36527772,23.15999997,23.6544448,24.23666675,24.01111103,24.71555568,60,0,0.8713890288,0.5228334173,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T12:00:00+00:00,cdz1,24.21638909,24.10555596,24.35333316,23.49305553,23.39999962,23.586667,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T12:00:00+00:00,cdz2,22.82166642,22.64888927,22.98333327,24.37972213,24.22222262,24.5,60,0,1.558055713,0.9348334281,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T12:00:00+00:00,cdz3,19.64361093,19.41888881,19.8911107,23.36111099,23.22333374,23.50111112,60,0,3.717500056,2.230500034,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T12:00:00+00:00,cdz4,19.92777783,19.65777785,20.30000004,25.61916711,25.57111138,25.68000064,60,27.94166667,5.69138928,3.414833568,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T12:00:00+00:00,cdz5,23.88861124,23.61333377,24.27444458,24.87416676,24.6088893,25.18888887,60,0,0.9855555163,0.5913333098,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T12:00:00+00:00,cdz6,23.62166647,23.31666597,24.0522221,24.54861113,24.15000057,25.06888885,60,0,0.9269446585,0.5561667951,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T13:00:00+00:00,cdz1,24.07277791,24,24.22333359,23.78472228,23.48999967,24.38777767,60,0,0.04111101892,0.02466661135,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T13:00:00+00:00,cdz2,22.66750064,22.57111138,22.70000076,24.38499998,24.20222276,24.5144445,60,0,1.717499341,1.030499605,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T13:00:00+00:00,cdz3,19.65972223,19.35777764,19.91999969,23.47972233,23.25555592,23.66888896,60,0,3.820000097,2.292000058,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T13:00:00+00:00,cdz4,19.89472204,19.45111109,20.36666626,25.62555589,25.58888923,25.71222244,60,28.08333333,5.730833843,3.438500306,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T13:00:00+00:00,cdz5,23.88083357,23.60000038,24.50555558,24.81027802,24.60555596,25.27555544,60,0,0.9294444455,0.5576666673,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T13:00:00+00:00,cdz6,23.65055526,23.34888831,24.27999975,24.45527812,24.1588895,25.17999986,60,0,0.8047228601,0.4828337161,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T14:00:00+00:00,cdz1,24.02555565,24,24.07888919,23.60805585,23.57777807,23.66888905,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T14:00:00+00:00,cdz2,22.70805622,22.69888965,22.73333371,24.44222192,24.39999962,24.50666635,60,0,1.734165695,1.040499417,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T14:00:00+00:00,cdz3,19.65388896,19.56555566,19.76555547,23.52138888,23.49444442,23.56333319,60,0,3.867499913,2.320499948,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T14:00:00+00:00,cdz4,19.83388883,19.70222225,20.00555558,25.61888923,25.60000038,25.66555574,60,27.78888889,5.785000398,3.471000239,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T14:00:00+00:00,cdz5,23.61805591,23.5944448,23.67777805,24.63611147,24.60333373,24.71777795,60,0,1.018055561,0.6108333365,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T14:00:00+00:00,cdz6,23.32361044,23.29999924,23.39444404,24.17722268,24.14222276,24.26000012,60,0,0.8536122428,0.5121673457,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T15:00:00+00:00,cdz1,24.04083349,24,24.10666707,23.52666677,23.41999969,23.59777815,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T15:00:00+00:00,cdz2,22.75888918,22.70000076,22.89999962,24.39055514,24.35666612,24.4055552,60,0,1.631665956,0.9789995734,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T15:00:00+00:00,cdz3,19.65972212,19.5177777,19.80777732,23.53527791,23.5,23.59111146,60,0,3.875555791,2.325333474,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T15:00:00+00:00,cdz4,19.80944456,19.6333334,20.01111115,25.63166716,25.586667,25.67444507,60,28.50277778,5.822222598,3.493333559,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T15:00:00+00:00,cdz5,23.63333378,23.59000034,23.71222278,24.68416673,24.60000038,24.825555,60,0,1.05083295,0.6304997698,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T15:00:00+00:00,cdz6,23.35111054,23.29999924,23.44444423,24.20222223,24.10666707,24.33222167,60,0,0.8511116823,0.5106670094,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T16:00:00+00:00,cdz1,24.08194476,24.03000011,24.10000038,23.40527742,23.37999954,23.4566665,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T16:00:00+00:00,cdz2,22.94472201,22.89999962,23,24.31194401,24.25777766,24.40666631,60,0,1.367221997,0.8203331979,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T16:00:00+00:00,cdz3,19.48138914,19.27666681,19.59555588,23.60055563,23.51888896,23.77666649,60,0,4.119166496,2.471499898,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T16:00:00+00:00,cdz4,19.49444462,19.1222221,19.67222254,25.72166709,25.66777842,25.84444406,60,32.43611111,6.227222469,3.736333481,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T16:00:00+00:00,cdz5,23.72916698,23.70000076,23.75555547,24.85388833,24.83222158,24.89222181,60,0,1.124721347,0.6748328082,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T16:00:00+00:00,cdz6,23.50305557,23.49555554,23.51666673,24.39277737,24.38666623,24.3988885,60,0,0.8897218015,0.5338330809,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T17:00:00+00:00,cdz1,24.01638895,24,24.06555581,23.46222208,23.45555539,23.46777765,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T17:00:00+00:00,cdz2,23.08944479,23.0722225,23.10000038,24.35888847,24.27777735,24.47555546,60,0,1.269443682,0.7616662089,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T17:00:00+00:00,cdz3,18.77999993,18.73333333,18.81555553,24.03083345,24.01222227,24.07000027,60,0,5.250833517,3.15050011,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T17:00:00+00:00,cdz4,18.50472221,18.46555542,18.55666667,25.9369442,25.92666639,25.96222208,60,42.04166667,7.43222199,4.459333194,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T17:00:00+00:00,cdz5,23.79999924,23.79999924,23.79999924,24.90972188,24.89666627,24.92333304,60,0,1.109722641,0.6658335845,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T17:00:00+00:00,cdz6,23.60000038,23.60000038,23.60000038,24.41722191,24.39999962,24.42888862,60,0,0.817221525,0.490332915,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T18:00:00+00:00,cdz1,24.0052778,24,24.02111119,23.56472247,23.54000015,23.586667,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T18:00:00+00:00,cdz2,23.1636117,23.09111146,23.20000076,24.29444395,24.2688886,24.31333281,60,0,1.130832248,0.678499349,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T18:00:00+00:00,cdz3,18.56250007,18.44444442,18.69444442,24.38555566,24.13111131,24.56444469,60,0,5.823055585,3.493833351,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T18:00:00+00:00,cdz4,18.12861122,17.97999992,18.3677777,26.03638903,25.92999973,26.09333369,60,44.85555556,7.907777807,4.744666684,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T18:00:00+00:00,cdz5,23.87416619,23.82888824,23.89999962,24.97444435,24.94777758,24.99777777,60,0,1.10027816,0.6601668962,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T18:00:00+00:00,cdz6,23.60583374,23.59888927,23.615556,24.50888892,24.471111,24.53555569,60,0,0.9030551857,0.5418331114,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T19:00:00+00:00,cdz1,24.51277799,24.31999989,24.62555603,24.33666647,24.05222223,24.47444435,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T19:00:00+00:00,cdz2,22.78888897,22.52222218,23.07333361,24.96305554,24.75666631,25.0766669,60,2.986111111,2.174166568,1.304499941,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T19:00:00+00:00,cdz3,19.11833321,18.93666638,19.27777752,23.77777789,23.69000047,23.88777752,60,0,4.659444682,2.795666809,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T19:00:00+00:00,cdz4,19.03888893,18.79666665,19.27111096,25.8024996,25.75444438,25.84888831,60,35.7,6.763610676,4.058166405,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T19:00:00+00:00,cdz5,24.13111161,24.03666681,24.1811118,25.11527822,25.07777807,25.144445,60,0,0.9841666063,0.5904999638,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T19:00:00+00:00,cdz6,23.90555533,23.75777738,23.96777765,24.8386106,24.7522217,24.89666627,60,0,0.9330552737,0.5598331642,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T20:00:00+00:00,cdz1,24.18500071,24.17222288,24.19666742,24.37472174,24.35111054,24.39555516,60,0,0.1897210386,0.1138326232,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T20:00:00+00:00,cdz2,21.13972273,20.98555595,21.21888936,25.1822228,25.13222273,25.22222258,60,12.25833333,4.042500067,2.42550004,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T20:00:00+00:00,cdz3,18.93583314,18.89111089,18.97444435,23.7899995,23.75,23.81777708,60,0,4.854166359,2.912499816,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T20:00:00+00:00,cdz4,18.81722178,18.75111065,18.88888876,25.88861069,25.87111062,25.89999962,60,39.73888889,7.071388902,4.242833341,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T20:00:00+00:00,cdz5,24.1902785,24.16888953,24.20000076,25.13138939,25.11111153,25.14333388,60,0,0.9411108865,0.5646665319,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T20:00:00+00:00,cdz6,23.99222219,23.98333327,24,24.87916621,24.84555497,24.90777743,60,0,0.8869440132,0.5321664079,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T21:00:00+00:00,cdz1,24.42694494,24.1522228,24.67222288,24.36527726,24.32666601,24.40999966,60,0,0.06749947866,0.04049968719,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T21:00:00+00:00,cdz2,22.21027804,20.99111142,23.08444477,25.09777814,25,25.20222295,60,5.133333333,2.887500101,1.73250006,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T21:00:00+00:00,cdz3,19.01944448,18.95777762,19.09555575,23.80972226,23.70777832,23.93555531,60,0,4.790277788,2.874166673,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T21:00:00+00:00,cdz4,19.02027789,18.91555523,19.10666705,25.84583275,25.82111043,25.87999954,60,37.78333333,6.825554858,4.095332915,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T21:00:00+00:00,cdz5,24.2891661,24.25111109,24.30555481,25.20888949,25.19444519,25.22111155,60,0,0.9197233942,0.5518340365,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T21:00:00+00:00,cdz6,24.08833367,24.05333354,24.10000038,24.97777769,24.942222,24.99777777,60,0,0.8894440227,0.5336664136,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T22:00:00+00:00,cdz1,24.54250016,24.5,24.60444484,24.34999943,24.30666593,24.39999962,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T22:00:00+00:00,cdz2,22.9055552,22.86333281,22.96666654,24.9908333,24.97999992,25.00333335,60,0,2.085278103,1.251166862,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T22:00:00+00:00,cdz3,19.12527809,19.09777798,19.16555581,23.8458328,23.79666606,23.90666631,60,0,4.720554707,2.832332824,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T22:00:00+00:00,cdz4,19.16805619,19.11333377,19.19888963,25.80083257,25.79999924,25.80333258,60,35.45833333,6.632776382,3.979665829,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T22:00:00+00:00,cdz5,24.18416676,24.10000038,24.29999924,25.15666726,25.10666707,25.20000076,60,0,0.9725005044,0.5835003026,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T22:00:00+00:00,cdz6,23.97944437,23.89999962,24.06777804,24.8372216,24.79999924,24.90444408,60,0,0.8577772352,0.5146663411,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T23:00:00+00:00,cdz1,24.5,24.5,24.5,24.29972171,24.26222204,24.3411105,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
