timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-05T23:00:00+00:00,cdz2,22.88333289,22.85222166,22.89999962,25.05972245,25,25.09777815,60,0,2.176389562,1.305833737,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T23:00:00+00:00,cdz3,19.16388887,19.11666679,19.23666657,23.82916601,23.8044437,23.8699995,60,0,4.665277142,2.799166285,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T23:00:00+00:00,cdz4,19.14333368,19.09000034,19.21555608,25.81527707,25.80111035,25.84444385,60,36.09444444,6.671943389,4.003166033,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T23:00:00+00:00,cdz5,24.115556,24.10000038,24.16000061,25.12388936,25.11333377,25.13888942,60,0,1.008333365,0.6050000191,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-05T23:00:00+00:00,cdz6,23.91499968,23.89999962,23.95999985,24.8149993,24.79777705,24.85666612,60,0,0.8999996291,0.5399997775,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T00:00:00+00:00,cdz1,24.34416691,24.18444515,24.5144445,24.31722152,24.30222147,24.32888824,60,0,0.03777719074,0.02266631444,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T00:00:00+00:00,cdz2,21.70416665,20.6011115,22.76777751,25.09861149,25.08555588,25.11444488,60,7.544444444,3.394444837,2.036666902,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T00:00:00+00:00,cdz3,19.23083333,19.08777803,19.46444431,23.80694436,23.63222273,23.90666631,60,0,4.576111031,2.745666618,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T00:00:00+00:00,cdz4,19.29500022,19.05888911,19.63333384,25.76805533,25.70222295,25.80999928,60,34.19444444,6.473055108,3.883833065,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T00:00:00+00:00,cdz5,24.20000076,24.20000076,24.20000076,25.15638949,25.12777827,25.18444515,60,0,0.9563887225,0.5738332335,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T00:00:00+00:00,cdz6,24,24,24,24.89583294,24.88777735,24.89999962,60,0,0.895832936,0.5374997616,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T01:00:00+00:00,cdz1,24.47444445,24.39777781,24.5,24.33361048,24.31111039,24.39666627,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T01:00:00+00:00,cdz2,22.5922223,22.12444466,22.76555532,25.01611117,25,25.04111127,60,0.4666666667,2.423888874,1.454333324,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T01:00:00+00:00,cdz3,19.54527795,19.49333341,19.58444477,23.74500001,23.70888922,23.79111057,60,0,4.199722068,2.519833241,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T01:00:00+00:00,cdz4,19.7266665,19.6866667,19.77333296,25.72222261,25.69333407,25.74111125,60,32.45555556,5.995556116,3.59733367,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T01:00:00+00:00,cdz5,24.15444503,24.10000038,24.20000076,25.10777819,25.00111112,25.1811118,60,0,0.9533331553,0.5719998932,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T01:00:00+00:00,cdz6,23.96083318,23.89999962,24,24.82583293,24.74888891,24.89999962,60,0,0.8649997446,0.5189998468,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T02:00:00+00:00,cdz1,24.49277775,24.47777769,24.5,24.36888839,24.30777704,24.41555523,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T02:00:00+00:00,cdz2,22.75999987,22.73000031,22.79777715,25.00222223,25,25.00777781,60,0,2.242222357,1.345333414,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T02:00:00+00:00,cdz3,19.33527739,19.26555525,19.3877775,23.85083277,23.79999926,23.88222177,60,0,4.515555382,2.709333229,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T02:00:00+00:00,cdz4,19.38499974,19.31666643,19.47222222,25.79777708,25.78999939,25.80666593,60,35.45833333,6.412777344,3.847666407,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T02:00:00+00:00,cdz5,24.08416699,24.05666688,24.10000038,25.00333335,24.99888888,25.01000004,60,0,0.9191663583,0.551499815,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T02:00:00+00:00,cdz6,23.82361044,23.79999924,23.89444404,24.74666672,24.71666718,24.76555532,60,0,0.9230562793,0.5538337676,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T03:00:00+00:00,cdz1,24.48111104,24.42555527,24.5,24.3174993,24.30333258,24.3411105,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T03:00:00+00:00,cdz2,22.79999924,22.79999924,22.79999924,25.02388898,25.01222227,25.04444461,60,0,2.223889743,1.334333846,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T03:00:00+00:00,cdz3,19.29638869,19.21888879,19.37555531,23.91027744,23.89555516,23.93111085,60,0,4.613888746,2.768333248,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T03:00:00+00:00,cdz4,19.37333304,19.26555517,19.52222246,25.77888845,25.73888906,25.79999924,60,34.63888889,6.405555413,3.843333248,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T03:00:00+00:00,cdz5,24.10000038,24.10000038,24.10000038,25.04277794,25.00666669,25.07888919,60,0,0.9427775595,0.5656665357,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T03:00:00+00:00,cdz6,23.89277737,23.87111062,23.89999962,24.79888815,24.79444377,24.80111035,60,0,0.9061107794,0.5436664677,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T04:00:00+00:00,cdz1,24.5,24.5,24.5,24.33444381,24.30555481,24.3766662,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T04:00:00+00:00,cdz2,22.79916592,22.79666595,22.79999924,25.08027808,25.06555581,25.10000038,60,0,2.281112168,1.368667301,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T04:00:00+00:00,cdz3,19.47916666,19.3866664,19.53666681,23.82305499,23.77777735,23.85444389,60,0,4.34388833,2.606332998,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T04:00:00+00:00,cdz4,19.60083378,19.50555564,19.68444515,25.7111117,25.70000076,25.72555593,60,32.075,6.110277923,3.666166754,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T04:00:00+00:00,cdz5,24.10000038,24.10000038,24.10000038,25.04972241,25.00111112,25.08333365,60,0,0.9497220304,0.5698332183,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T04:00:00+00:00,cdz6,23.90222185,23.89999962,23.90888854,24.78833277,24.75888875,24.8044437,60,0,0.8861109204,0.5316665522,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T05:00:00+00:00,cdz1,24.54666684,24.50555558,24.57444473,24.3766662,24.34222162,24.41111077,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T05:00:00+00:00,cdz2,22.80499926,22.79999924,22.81555485,25.07111138,25.05333354,25.09777815,60,0,2.266112126,1.359667276,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T05:00:00+00:00,cdz3,19.25888872,19.21666652,19.28777758,23.78138841,23.76666641,23.79333267,60,0,4.522499694,2.713499816,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T05:00:00+00:00,cdz4,19.28499981,19.19222215,19.35666612,25.80638819,25.79222158,25.8333327,60,35.83055556,6.521388377,3.912833026,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T05:00:00+00:00,cdz5,24.08055586,24.02222231,24.10000038,25.05055575,25.00666669,25.09555592,60,0,0.9699998856,0.5819999313,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T05:00:00+00:00,cdz6,23.85583278,23.79999924,23.89666627,24.75333328,24.7111117,24.77777735,60,0,0.8975004991,0.5385002995,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T06:00:00+00:00,cdz1,24.50194467,24.39888908,24.64000053,24.3897218,24.37444397,24.40777743,60,0,0.002222087648,0.001333252589,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T06:00:00+00:00,cdz2,21.65861107,21.10000017,22.60999974,25.11361154,25.10666707,25.12444492,60,8.236111111,3.455000475,2.073000285,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T06:00:00+00:00,cdz3,18.74944447,18.65999989,18.97888881,23.66305583,23.61333377,23.77222188,60,0,4.913611359,2.948166815,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T06:00:00+00:00,cdz4,18.65527793,18.53000011,18.95666663,25.9816666,25.92888862,26.02333342,60,43.77222222,7.326388672,4.395833203,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T06:00:00+00:00,cdz5,24.11666711,24.10000038,24.15666726,25.11194487,25.10000038,25.12444492,60,0,0.9952777598,0.5971666559,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T06:00:00+00:00,cdz6,23.93222196,23.89999962,24,24.82083265,24.79999924,24.85999947,60,0,0.8886106862,0.5331664117,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T07:00:00+00:00,cdz1,24.50500016,24.43111142,24.57666696,24.11777762,23.92111081,24.43777754,60,0,0.001666529973,0.000999917984,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T07:00:00+00:00,cdz2,22.23833334,21.25444457,22.79999924,24.98361105,24.89333293,25.1233338,60,3.658333333,2.745277712,1.647166627,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T07:00:00+00:00,cdz3,18.63666667,18.53555559,18.73666655,23.46638873,23.3988885,23.64000041,60,0,4.829722055,2.897833233,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T07:00:00+00:00,cdz4,18.6891666,18.50333335,18.85222206,25.91611079,25.84666608,26.01000004,60,40.64722222,7.226944187,4.336166512,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T07:00:00+00:00,cdz5,23.98138882,23.79999924,24.17888957,24.91722227,24.73222249,25.144445,60,0,0.9358334488,0.5615000693,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T07:00:00+00:00,cdz6,23.76472242,23.60000038,23.98111104,24.60111081,24.40444408,24.85888835,60,0,0.8363883919,0.5018330352,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T08:00:00+00:00,cdz1,24.47027766,24.42555527,24.5,24.02638899,24.00111112,24.09000034,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T08:00:00+00:00,cdz2,22.71944491,22.70000076,22.73666687,24.94611091,24.86666616,25.01333338,60,0,2.226665995,1.335999597,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T08:00:00+00:00,cdz3,18.59388913,18.52333338,18.66111145,23.36527728,23.31555485,23.41222189,60,0,4.771388155,2.862832893,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T08:00:00+00:00,cdz4,18.66833366,18.57222231,18.74666706,25.91194411,25.88888847,25.93888866,60,40.86111111,7.243610451,4.346166271,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T08:00:00+00:00,cdz5,23.76833305,23.70444514,23.79999924,24.73027807,24.70000076,24.74888888,60,0,0.9619450198,0.5771670119,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T08:00:00+00:00,cdz6,23.56611136,23.5,23.60000038,24.37444397,24.33666604,24.40222185,60,0,0.8083326022,0.4849995613,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T09:00:00+00:00,cdz1,24.53250012,24.5,24.58333365,23.92499971,23.82999935,24.06000023,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T09:00:00+00:00,cdz2,22.73444468,22.70444514,22.78444392,24.94583313,24.9055552,24.99444442,60,0,2.211388445,1.326833067,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T09:00:00+00:00,cdz3,18.45861113,18.36777776,18.53555575,23.46499987,23.45888873,23.46999989,60,0,5.006388733,3.00383324,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T09:00:00+00:00,cdz4,18.50861113,18.44555535,18.61555595,25.94888869,25.91999969,25.97444435,60,42.62222222,7.440277561,4.464166536,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T09:00:00+00:00,cdz5,23.78166618,23.75111109,23.79999924,24.74416676,24.72333374,24.77999954,60,0,0.9625005722,0.5775003433,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T09:00:00+00:00,cdz6,23.51083337,23.5,23.53000011,24.384444,24.37222173,24.39999962,60,0,0.873610629,0.5241663774,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T10:00:00+00:00,cdz1,24.53944459,24.5,24.60000038,23.96166652,23.88555512,24.11888934,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T10:00:00+00:00,cdz2,22.74527785,22.7111117,22.79999924,24.85444393,24.82222163,24.93222196,60,0,2.109166082,1.265499649,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T10:00:00+00:00,cdz3,18.85861115,18.64000005,19.01777785,23.43999977,23.39555516,23.49111108,60,0,4.581388617,2.74883317,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T10:00:00+00:00,cdz4,18.98666699,18.64666723,19.20444448,25.83194386,25.7888883,25.90333296,60,36.85,6.84527687,4.107166122,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T10:00:00+00:00,cdz5,23.78833297,23.75,23.8333327,24.7944438,24.78555501,24.80222155,60,0,1.006110838,0.6036665026,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T10:00:00+00:00,cdz6,23.53972237,23.5,23.60000038,24.41555523,24.36666616,24.46888877,60,0,0.8758328597,0.5254997158,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T11:00:00+00:00,cdz1,24.6588893,24.60000038,24.74000015,24.36388863,24.22444443,24.50444446,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T11:00:00+00:00,cdz2,22.7974994,22.76333313,22.81555485,24.99138886,24.95222204,25.05000019,60,0,2.193889454,1.316333672,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T11:00:00+00:00,cdz3,19.07638905,19.00000002,19.13777809,23.42194415,23.38222177,23.48333327,60,0,4.345555094,2.607333056,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T11:00:00+00:00,cdz4,19.30694417,19.23777779,19.37444397,25.77111079,25.74888891,25.7911105,60,34.23055556,6.464166625,3.878499975,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T11:00:00+00:00,cdz5,23.88083288,23.83111047,23.8988885,24.8188882,24.80444372,24.83666604,60,0,0.9380553246,0.5628331947,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T11:00:00+00:00,cdz6,23.60000038,23.60000038,23.60000038,24.49111108,24.47222212,24.5144445,60,0,0.8911106957,0.5346664174,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T12:00:00+00:00,cdz1,24.56055591,24.44444453,24.6300005,24.59527805,24.43666643,24.70888943,60,0,0.05444450908,0.03266670545,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T12:00:00+00:00,cdz2,22.38027735,21.60444455,22.82777712,25.07000027,25.02000008,25.12777827,60,3.816666667,2.689722919,1.613833752,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T12:00:00+00:00,cdz3,19.16833332,19.08444464,19.31444414,23.52805532,23.35555532,23.79888852,60,0,4.359722,2.6158332,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T12:00:00+00:00,cdz4,19.31555567,19.15444503,19.47444439,25.75972207,25.70333364,25.82111043,60,33.96388889,6.444166406,3.866499844,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T12:00:00+00:00,cdz5,23.87972176,23.84888831,23.89999962,24.83833272,24.82333266,24.85666612,60,0,0.9586109532,0.5751665719,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T12:00:00+00:00,cdz6,23.60000038,23.60000038,23.60000038,24.50805559,24.47222212,24.53888904,60,0,0.9080552048,0.5448331229,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T13:00:00+00:00,cdz1,24.33444392,24.26999955,24.38111066,24.90583305,24.86222199,24.9566665,60,0,0.5713891294,0.3428334777,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T13:00:00+00:00,cdz2,20.5080556,20.42666639,20.61888934,25.23888895,25.18555609,25.27888845,60,13.35,4.73083335,2.83850001,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T13:00:00+00:00,cdz3,18.87666645,18.77444424,18.9377776,23.72055573,23.67000037,23.75666652,60,0,4.843889284,2.90633357,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T13:00:00+00:00,cdz4,18.94555556,18.77333332,19.057778,25.85333277,25.8333327,25.88222177,60,37.93333333,6.907777214,4.144666328,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T13:00:00+00:00,cdz5,24.1141671,23.99666665,24.18555626,25.06333357,24.97555546,25.0944448,60,0,0.9491664728,0.5694998837,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T13:00:00+00:00,cdz6,23.84083316,23.70111169,23.93222196,24.81972196,24.70000055,24.8766662,60,0,0.9788888031,0.5873332818,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T14:00:00+00:00,cdz1,24.29148923,24.26818139,24.29999924,24.91672948,24.90222185,24.95454528,60,0,0.6252402471,0.3751441482,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T14:00:00+00:00,cdz2,20.23128803,20.05681818,20.30777791,25.27331402,25.26363611,25.28295404,60,14.46811869,5.042025992,3.025215595,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T14:00:00+00:00,cdz3,18.82080159,18.79333307,18.87045435,23.64013914,23.5944448,23.74111091,60,0,4.81933755,2.89160253,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T14:00:00+00:00,cdz4,18.85354147,18.80568168,18.88181797,25.85594011,25.8477772,25.86477221,60,38.06477273,7.002398639,4.201439184,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T14:00:00+00:00,cdz5,24.20777842,24.20000076,24.2311114,25.09203949,25.06818208,25.1088893,60,0,0.8842610705,0.5305566423,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T14:00:00+00:00,cdz6,24,24,24,24.90215872,24.88409047,24.92111081,60,0,0.9021587177,0.5412952306,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T15:00:00+00:00,cdz1,24.03500004,23.8788886,24.20777813,25.00138889,24.93666643,25.03222235,60,0,0.9663888507,0.5798333104,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T15:00:00+00:00,cdz2,19.16944445,18.5388888,19.8100001,25.44444425,25.3288883,25.53444458,60,22.99722222,6.274999799,3.764999879,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T15:00:00+00:00,cdz3,18.62944441,18.40666637,18.75666673,23.71305576,23.62555601,23.86444414,60,0,5.083611351,3.05016681,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T15:00:00+00:00,cdz4,18.49527807,18.13444496,18.71000017,25.94249978,25.84888831,26.06555581,60,41.81666667,7.447221714,4.468333028,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T15:00:00+00:00,cdz5,24.37638842,24.29999924,24.43111085,25.233889,25.17111176,25.29333276,60,0,0.8575005796,0.5145003478,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T15:00:00+00:00,cdz6,24.10527818,24.07111138,24.15000057,25.0275001,24.98999996,25.06000023,60,0,0.9222219255,0.5533331553,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T16:00:00+00:00,cdz1,23.89472185,23.87888851,23.90111073,25.02777788,25.00111112,25.04444461,60,0,1.133056037,0.679833622,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T16:00:00+00:00,cdz2,18.99027807,18.82444458,19.13333384,25.5250001,25.5,25.54888908,60,26.02777778,6.534722021,3.920833213,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T16:00:00+00:00,cdz3,18.10222237,18.04555573,18.21555551,23.95888875,23.89888857,24.00333335,60,0,5.856666374,3.513999825,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T16:00:00+00:00,cdz4,18.17666705,18.06111134,18.2411114,26.0038889,25.98111104,26.02777788,60.01111111,44.975,7.827221855,4.697218298,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T16:00:00+00:00,cdz5,24.47194434,24.44888869,24.49555554,25.32249939,25.29222168,25.36666616,60,0,0.850555049,0.5103330294,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T16:00:00+00:00,cdz6,24.23888906,24.20000076,24.28333282,25.12111157,25.09777815,25.16333396,60,0,0.8822225147,0.5293335088,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T17:00:00+00:00,cdz1,23.86555516,23.8366663,23.89999962,25.05888911,25.0433335,25.08333365,60,0,1.193333949,0.7160003694,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T17:00:00+00:00,cdz2,18.85555542,18.71999972,18.99888888,25.40472186,25.39666627,25.42111081,60,25.83333333,6.549166436,3.929499861,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T17:00:00+00:00,cdz3,18.4305556,18.16555561,18.56000023,23.87249962,23.79555522,23.91222189,60,0,5.441944022,3.265166413,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T17:00:00+00:00,cdz4,18.3102777,18.10777802,18.43444426,25.92194415,25.8911107,25.96444431,60.00833333,41.25833333,7.611666452,4.567654593,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T17:00:00+00:00,cdz5,24.49416664,24.48222215,24.5,25.26972198,25.22666702,25.30888824,60,0,0.7755553404,0.4653332043,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T17:00:00+00:00,cdz6,24.28833275,24.28222173,24.29444377,25.11666711,25.10333373,25.12666715,60,0,0.8283343633,0.497000618,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T18:00:00+00:00,cdz1,23.59166648,23.34333291,23.79999924,24.95777756,24.8911107,25.12666668,60,1.25,1.366111077,0.8196666463,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T18:00:00+00:00,cdz2,18.65694456,18.34666636,18.85111128,25.4263886,25.33444419,25.56111092,60.19444444,26.35833333,6.769444036,4.075694509,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T18:00:00+00:00,cdz3,18.77249992,18.43555567,18.96777765,23.71638924,23.63000018,23.8833334,60,0,4.943889316,2.96633359,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T18:00:00+00:00,cdz4,18.69444433,18.15777789,18.99777777,25.83027731,25.75777745,25.96777744,60.79722222,36.83611111,7.135832972,4.342966879,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T18:00:00+00:00,cdz5,24.19416656,23.83111102,24.5,25.26055574,25.14111154,25.40666688,60.29722222,3.263888889,1.066389179,0.6445164097,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T18:00:00+00:00,cdz6,24.14777717,23.92333296,24.29999924,25.14750033,25.04111127,25.31222248,60.02777778,1.805555556,0.9997231589,0.6001795746,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T19:00:00+00:00,cdz1,23.63222241,23.54111127,23.70111101,24.73638899,24.6666673,24.78333282,60,0,1.104166577,0.662499946,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T19:00:00+00:00,cdz2,18.81722244,18.41555574,19.49888888,25.32777722,25.29999924,25.39222181,60,24.16111111,6.51055478,3.906332868,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T19:00:00+00:00,cdz3,18.78722213,18.6933335,18.91222206,23.92277775,23.77222243,24.1088893,60,0,5.135555622,3.081333373,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T19:00:00+00:00,cdz4,18.68194439,18.51555561,18.85999968,25.85361055,25.81222151,25.89999962,60.00277778,38.175,7.171666167,4.303200009,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T19:00:00+00:00,cdz5,24.48638884,24.471111,24.5,25.26055539,25.23222249,25.29888814,60,0,0.7741665575,0.4644999345,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T19:00:00+00:00,cdz6,24.29583263,24.28333282,24.29999924,25.12194491,25.10000038,25.15444503,60,0,0.8261122757,0.4956673654,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T20:00:00+00:00,cdz1,23.71888908,23.64888946,23.76999969,24.64611153,24.57000027,24.72888921,60,0,0.9272224532,0.5563334719,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T20:00:00+00:00,cdz2,19.72305547,19.4644445,19.87444418,25.3261105,25.30666595,25.34444385,60,16.62777778,5.603055027,3.361833016,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T20:00:00+00:00,cdz3,18.83666653,18.74333335,18.95777762,23.96027756,23.81666597,24.17666707,60,0,5.123611032,3.074166619,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T20:00:00+00:00,cdz4,18.78944417,18.59666659,18.94777758,25.81361048,25.78333282,25.86111058,60.03055556,36.13611111,7.024166309,4.216667192,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T20:00:00+00:00,cdz5,24.40361074,24.3988885,24.41555523,25.2075006,25.19111184,25.22888921,60,0,0.8038898574,0.4823339144,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T20:00:00+00:00,cdz6,24.21888936,24.20333405,24.24777781,25.03027789,25.0144445,25.05555577,60,0,0.8113885297,0.4868331178,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T21:00:00+00:00,cdz1,23.63666719,23.60333373,23.70000076,24.54138905,24.52555565,24.54888908,60,0,0.9047218588,0.5428331153,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T21:00:00+00:00,cdz2,19.79638864,19.58111091,19.9277775,25.3055549,25.28666611,25.32111043,60,15.65833333,5.509166262,3.305499757,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T21:00:00+00:00,cdz3,19.02388897,18.9144445,19.11777793,23.85055512,23.80222147,23.913333,60,0,4.826666149,2.895999689,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T21:00:00+00:00,cdz4,19.02277777,18.91666635,19.13222247,25.76777751,25.74555562,25.79777705,60,34.18055556,6.744999737,4.046999842,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T21:00:00+00:00,cdz5,24.39666627,24.38777735,24.39999962,25.19305624,25.17666734,25.20111169,60,0,0.7963899718,0.4778339831,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T21:00:00+00:00,cdz6,24.20138962,24.19777853,24.20777842,25.01333338,25,25.03888904,60,0,0.8119437642,0.4871662585,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T22:00:00+00:00,cdz1,23.59111146,23.56666692,23.60000038,24.5197223,24.5144445,24.53111123,60,0,0.9286108388,0.5571665033,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T22:00:00+00:00,cdz2,19.8338885,19.64777741,19.9566665,25.29305491,25.27888845,25.30222147,60,15.10277778,5.45916641,3.275499846,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T22:00:00+00:00,cdz3,19.14583344,19.05111116,19.23555552,23.85361055,23.82555489,23.88777735,60,0,4.707777108,2.824666265,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T22:00:00+00:00,cdz4,19.18111104,19.07999994,19.28999947,25.73138917,25.70888952,25.75,60,32.75833333,6.550278129,3.930166877,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T22:00:00+00:00,cdz5,24.39999962,24.39999962,24.39999962,25.19888959,25.1966674,25.20111167,60,0,0.7988899708,0.4793339825,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T22:00:00+00:00,cdz6,24.20777842,24.20000076,24.2311114,25.03611125,25.00444446,25.05888911,60,0,0.8283328268,0.4969996961,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T23:00:00+00:00,cdz1,23.56277802,23.52333342,23.59000034,24.5052778,24.49888888,24.52222231,60,0,0.9424997807,0.5654998684,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T23:00:00+00:00,cdz2,19.89583315,19.7199998,20.02555565,25.2730552,25.24000015,25.29111048,60,14.48888889,5.377222051,3.22633323,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T23:00:00+00:00,cdz3,19.18333333,19.11555538,19.23222224,23.92472194,23.89777739,23.96444431,60,0,4.741388602,2.844833161,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T23:00:00+00:00,cdz4,19.21888874,19.16888864,19.27999969,25.72805589,25.70333405,25.75222219,60,32.70277778,6.509167147,3.905500288,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T23:00:00+00:00,cdz5,24.39916628,24.39666627,24.39999962,25.19638961,25.18000069,25.20555621,60,0,0.7972233242,0.4783339945,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-06T23:00:00+00:00,cdz6,24.20000076,24.20000076,24.20000076,25.02305564,25.01111115,25.03222235,60,0,0.8230548806,0.4938329283,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T00:00:00+00:00,cdz1,23.53111123,23.5,23.60000038,24.47416657,24.42999973,24.50777781,60,0,0.9430553383,0.565833203,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T00:00:00+00:00,cdz2,19.94138881,19.74111129,20.22555576,25.26222207,25.21666718,25.29111061,60,14.1,5.320833254,3.192499952,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T00:00:00+00:00,cdz3,19.10722218,19.02777776,19.20222204,23.99527776,23.9055552,24.08222254,60,0,4.888055579,2.932833347,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T00:00:00+00:00,cdz4,19.15333325,19.08000005,19.24666644,25.74694449,25.70444514,25.78333282,60,33.49722222,6.593611246,3.956166747,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T00:00:00+00:00,cdz5,24.38416622,24.35444389,24.39999962,25.2205559,25.18000069,25.25555547,60,0,0.8363896741,0.5018338044,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T00:00:00+00:00,cdz6,24.18000069,24.14333388,24.20000076,25.02083341,25,25.06888915,60,0,0.8408327262,0.5044996357,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T01:00:00+00:00,cdz1,23.33611115,22.80888892,23.52777788,24.50444439,24.46111096,24.56777774,60,1.180555556,1.168333234,0.7009999402,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T01:00:00+00:00,cdz2,20.28027753,20.04222166,20.58555563,25.24611166,25.17555618,25.41888909,60.09444444,11.76111111,4.96583413,2.984065293,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T01:00:00+00:00,cdz3,19.14888887,18.85999991,19.81555585,24.08416685,24.03555569,24.15111114,60,1.180555556,4.935277981,2.961166789,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T01:00:00+00:00,cdz4,19.36388884,18.8922223,20.66000008,25.83777745,25.76999969,26.01333336,60.40833333,28.41388889,6.473888614,3.906192613,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T01:00:00+00:00,cdz5,24.02138839,23.07777767,24.3477772,25.2133339,25.17666734,25.27333344,60.175,2.916666667,1.191945505,0.7190095257,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T01:00:00+00:00,cdz6,23.96500041,23.44333337,24.14555611,24.97416667,24.92666679,25,60,1.180555556,1.009166262,0.6054997571,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T02:00:00+00:00,cdz1,23.8361819,23.71222244,23.89999962,24.54355301,24.49333331,24.64666672,60,0,0.70737111,0.424422666,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T02:00:00+00:00,cdz2,21.84899887,20.82222239,22.33888849,25.41616241,25.31999942,25.6566669,60.01111111,0,3.567163534,2.140835281,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T02:00:00+00:00,cdz3,20.87125954,20.68222211,21.01111115,24.10494209,24.04888908,24.18555569,60,0,3.233682552,1.940209531,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T02:00:00+00:00,cdz4,22.17980623,21.76444467,22.43255793,26.19024592,26.10000038,26.29888891,61.46111111,0,4.010439697,2.472517087,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T02:00:00+00:00,cdz5,24.08472276,23.81555572,24.20000076,25.2289927,25.20000076,25.26222254,60,2.361111111,1.144269933,0.6865619599,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T02:00:00+00:00,cdz6,24.04448329,24.01111115,24.07888885,24.76304911,24.72444483,24.78000031,60,0,0.7185658204,0.4311394922,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T03:00:00+00:00,cdz1,23.3747218,23.2877772,23.442222,24.31999985,24.20888907,24.45222204,60,0,0.9452780512,0.5671668307,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T03:00:00+00:00,cdz2,19.82666663,19.50666669,20.03555569,25.53722236,25.52222231,25.55222242,60,0,5.710555739,3.426333443,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T03:00:00+00:00,cdz3,20.76999976,20.68666734,20.81222151,23.88111074,23.80999942,23.92111081,60,0,3.111110973,1.866666584,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T03:00:00+00:00,cdz4,22.19638912,22.05666688,22.29999987,26.1211115,26.08000031,26.14111163,60.2,0,3.92472238,2.36266815,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T03:00:00+00:00,cdz5,24.10527818,24.08888923,24.13111161,25.18250051,25.11222265,25.22444471,60,0,1.077222326,0.6463333956,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T03:00:00+00:00,cdz6,23.97805547,23.92555527,24.01777785,24.67555603,24.6088893,24.7255557,60,0,0.6975005574,0.4185003344,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T04:00:00+00:00,cdz1,23.2552777,23.20555623,23.29222158,24.15500048,24.11333377,24.22333374,60,0,0.8997227828,0.5398336697,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T04:00:00+00:00,cdz2,19.58944444,19.29999924,19.74888891,25.46555542,25.442222,25.49888888,60,0,5.876110988,3.525666593,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T04:00:00+00:00,cdz3,20.74722215,20.64888946,20.84333274,23.77277754,23.73000031,23.8011105,60,0,3.025555388,1.815333233,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
