timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-07T04:00:00+00:00,cdz4,22.21833317,22.057778,22.36111058,26.07138916,26.05222242,26.09777815,60,0,3.853055991,2.311833595,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T04:00:00+00:00,cdz5,24.10055594,24.09666704,24.10555596,25.18416732,25.17444511,25.19666723,60,0,1.083611377,0.6501668262,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T04:00:00+00:00,cdz6,23.92499971,23.89999962,23.97888881,24.65527836,24.63666719,24.67444507,60,0,0.7302786456,0.4381671874,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T05:00:00+00:00,cdz1,23.533611,23.34888831,23.86888888,24.17055614,24.1522228,24.19222287,60,0,0.6369451417,0.382167085,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T05:00:00+00:00,cdz2,20.55222222,19.93777777,21.83777786,25.31750018,25.12555572,25.50888892,60,7.077777778,4.765277958,2.859166775,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T05:00:00+00:00,cdz3,20.23138881,18.7444444,21.44888878,23.63583331,23.49444442,23.87555514,60,0,3.404444498,2.042666699,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T05:00:00+00:00,cdz4,21.32527775,18.67222224,23.44777764,26.16083328,25.96222208,26.33555497,62.65277778,20.425,4.835555532,3.006099979,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T05:00:00+00:00,cdz5,24.10027816,24.10000038,24.1011115,25.17555584,25.10000038,25.26222204,60,0,1.075277678,0.6451666069,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T05:00:00+00:00,cdz6,23.86944395,23.79999924,23.95222204,24.69611169,24.6588895,24.71666718,60,0,0.8266677486,0.4960006491,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T06:00:00+00:00,cdz1,23.69111176,23.65666709,23.70777842,24.19944492,24.15777836,24.23222249,60,0,0.5083331638,0.3049998983,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T06:00:00+00:00,cdz2,20.76749984,20.51777751,20.89777739,25.21444466,25.15777838,25.26222197,60,13.67222222,4.446944825,2.668166895,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T06:00:00+00:00,cdz3,18.38361094,18.33777769,18.50666669,23.69388933,23.65111169,23.78555544,60,0,5.310278384,3.18616703,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T06:00:00+00:00,cdz4,18.29333311,18.22000046,18.40222185,26.01722229,25.9855555,26.07555584,60,45.15,7.723889181,4.634333509,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T06:00:00+00:00,cdz5,24.09944482,24.09777815,24.10000038,25.08611144,25.06666692,25.10000038,60,0,0.9866666158,0.5919999695,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T06:00:00+00:00,cdz6,23.84888831,23.79999924,23.89999962,24.74694447,24.70333405,24.79666595,60,0,0.8980561574,0.5388336945,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T07:00:00+00:00,cdz1,23.65277806,23.61999978,23.71333362,24.50694493,24.20666733,24.68666706,60,0,0.854166868,0.5125001208,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T07:00:00+00:00,cdz2,19.695278,19.15000057,20.81000006,25.43083362,25.18555626,25.59777815,60,22.57777778,5.735555617,3.44133337,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T07:00:00+00:00,cdz3,17.56916671,17.04222238,18.29333312,23.97972256,23.61888934,24.23444464,60,0,6.410555855,3.846333513,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T07:00:00+00:00,cdz4,17.49805566,16.6122224,18.25888907,26.32666664,26.09777815,26.4566665,67.86388889,55.21666667,8.828610982,6.030902812,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T07:00:00+00:00,cdz5,23.59611125,22.97888881,24.17666664,25.25611094,25.09666704,25.34888831,60,13.40277778,1.659999688,0.9959998131,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T07:00:00+00:00,cdz6,24.0183334,23.89999962,24.11000042,24.90166674,24.72333374,25.01666673,60,0,0.8833333333,0.53,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T08:00:00+00:00,cdz1,23.59333369,23.58222254,23.60555596,24.67166723,24.6088893,24.70111156,60,0,1.078333542,0.6470001252,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T08:00:00+00:00,cdz2,19.10138925,19.0133336,19.19444504,25.46277764,25.39999962,25.51111115,60,26.04722222,6.361388381,3.816833029,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T08:00:00+00:00,cdz3,17.13000006,16.95888873,17.24888897,24.05722229,23.91555523,24.15888926,60,0,6.927222225,4.156333335,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T08:00:00+00:00,cdz4,16.96333343,16.45333332,17.68111121,26.35472183,26.29888846,26.42444416,68.31388889,62.25,9.3913884,6.415969541,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T08:00:00+00:00,cdz5,23.5341667,23.07555584,24.2622221,25.33805516,25.24777771,25.39222181,60,15.41666667,1.803888459,1.082333075,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T08:00:00+00:00,cdz6,24.12111157,24.03555569,24.18444515,25.01666673,24.92333304,25.07666696,60,0,0.8955551571,0.5373330943,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T09:00:00+00:00,cdz1,23.58805589,23.55666688,23.61444488,24.76861118,24.70444512,24.87444397,60,0,1.180555285,0.7083331712,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T09:00:00+00:00,cdz2,18.94472246,18.79555558,19.00333362,25.57472249,25.46444431,25.66666728,60,27.83055556,6.630000035,3.978000021,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T09:00:00+00:00,cdz3,17.33583357,17.11444465,17.52444454,24.04972241,23.97777769,24.15666726,60,0,6.713888841,4.028333305,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T09:00:00+00:00,cdz4,16.12138924,16.08111144,16.16777808,26.2619443,26.20444489,26.31444374,63.83611111,61.56944444,10.14055506,6.474432853,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T09:00:00+00:00,cdz5,22.98861107,22.94111089,23.04222238,25.32527716,25.29444377,25.37222173,60,25,2.336666097,1.401999658,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T09:00:00+00:00,cdz6,24.0563891,24,24.10000038,24.96694432,24.90777743,25.03111123,60,0,0.9105552144,0.5463331286,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T10:00:00+00:00,cdz1,23.70305591,23.56888915,23.89555552,24.6719444,24.45444427,24.87444397,60,0,0.9688884947,0.5813330968,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T10:00:00+00:00,cdz2,19.573611,18.92666656,21.01555553,25.43916685,25.13444472,25.62222269,60,23.63055556,5.865555853,3.519333512,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T10:00:00+00:00,cdz3,17.30416655,17.17222229,17.43111106,24.11083366,24.06666692,24.18222251,60,0,6.806667105,4.084000263,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T10:00:00+00:00,cdz4,16.13083349,15.97666677,16.30999966,26.28194421,26.24000015,26.34999943,64.66944444,61.80277778,10.15111071,6.563501502,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T10:00:00+00:00,cdz5,22.97027766,22.93666643,23.00222223,25.31611058,25.27999954,25.38777735,60,25,2.34583292,1.407499752,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T10:00:00+00:00,cdz6,24.04555573,24,24.10000038,24.96166652,24.90999966,25.00333335,60,0,0.9161107911,0.5496664747,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T11:00:00+00:00,cdz1,23.96111115,23.81555559,24.06111134,24.39444404,24.3699995,24.43222196,60,0,0.4333328936,0.2599997362,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T11:00:00+00:00,cdz2,21.14138902,20.1188889,21.55333354,25.1963893,25.1011115,25.32777786,60,15.11111111,4.055000284,2.43300017,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T11:00:00+00:00,cdz3,17.61555577,17.50000019,17.69666701,24.27333332,24.21222278,24.31222176,60,0,6.657777548,3.994666529,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T11:00:00+00:00,cdz4,15.92361092,15.87222197,16.02666677,26.19000063,26.16555619,26.21222274,60.84444444,60.39444444,10.26638971,6.246529819,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T11:00:00+00:00,cdz5,22.93527753,22.9055552,23,25.31611041,25.30111035,25.35333277,60,25,2.380832879,1.428499727,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T11:00:00+00:00,cdz6,24.02000008,24,24.07666696,24.93805532,24.91555523,24.98777773,60,0,0.918055243,0.5508331458,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T12:00:00+00:00,cdz1,23.99388895,23.89111101,24.10000038,24.31555557,24.10222261,24.45444448,60,0,0.3216666222,0.1929999733,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T12:00:00+00:00,cdz2,21.30611139,20.6255555,21.66444507,25.25083374,25.19444519,25.39111074,60,15.19444444,3.94472235,2.36683341,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T12:00:00+00:00,cdz3,18.01777803,17.86222254,18.07888919,24.07805575,23.95444427,24.15333388,60,0,6.060277722,3.636166633,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T12:00:00+00:00,cdz4,16.56416711,16.3422224,16.6811118,26.10083372,26.10000038,26.10222261,60.01666667,47.36944444,9.536666611,5.723626263,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T12:00:00+00:00,cdz5,22.91083299,22.89999962,22.9277775,25.30583259,25.30111035,25.31666597,60,25,2.394999599,1.43699976,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T12:00:00+00:00,cdz6,24.00361112,24,24.0144445,24.91361078,24.88111066,24.94555535,60,0,0.9099996567,0.545999794,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T13:00:00+00:00,cdz1,23.73833318,23.65000057,23.80111035,24.64611159,24.58333365,24.70777827,60,0,0.9077784167,0.54466705,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T13:00:00+00:00,cdz2,19.4986115,19.29000026,19.6377783,25.45694428,25.42555527,25.49666665,60,25.7,5.958332782,3.574999669,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T13:00:00+00:00,cdz3,18.04611127,18.00444446,18.09111146,23.9527776,23.87333285,24.02444454,60,0,5.906666327,3.543999796,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T13:00:00+00:00,cdz4,16.62500048,16.54666684,16.69888965,26.1483339,26.07333361,26.20000076,60.01944444,47.11944444,9.523333422,5.715877091,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T13:00:00+00:00,cdz5,23.00083334,23,23.00333335,25.29027722,25.26222204,25.30555481,60,25,2.28944388,1.373666328,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T13:00:00+00:00,cdz6,24.10000038,24.10000038,24.10000038,24.99777777,24.99111108,25,60,0,0.8977773878,0.5386664327,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T14:00:00+00:00,cdz1,23.78350068,23.7651158,23.79999924,24.67622156,24.67111176,24.68488427,60,0,0.8927208756,0.5356325254,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T14:00:00+00:00,cdz2,19.55375373,19.41444486,19.67333399,25.46322337,25.44777758,25.47777769,60,25.81860465,5.909469647,3.545681788,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T14:00:00+00:00,cdz3,17.95443812,17.80444463,18.07333361,24.10119548,23.99444442,24.20000076,60,0,6.146757357,3.688054414,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T14:00:00+00:00,cdz4,16.63585968,16.60232597,16.6522228,26.22121475,26.16555619,26.27666626,61.52338501,48.41065891,9.58535507,5.89764891,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T14:00:00+00:00,cdz5,23.00722225,23,23.02111119,25.26555532,25.25,25.27666626,60,25,2.258333068,1.354999841,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T14:00:00+00:00,cdz6,24.09354687,24.08000031,24.10000038,24.98359167,24.96111096,25,60,0,0.8900448002,0.5340268801,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T15:00:00+00:00,cdz1,23.82861128,23.66666718,23.99555554,24.66027838,24.60777819,24.69111182,60,0,0.8316671054,0.4990002632,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T15:00:00+00:00,cdz2,20.13416684,19.23333327,21.09111167,25.34999948,25.30222166,25.41222189,60,20.98055556,5.215832631,3.129499578,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T15:00:00+00:00,cdz3,17.9130557,17.75111103,18.09888918,24.25694461,24.12000046,24.43888866,60,0,6.343888919,3.806333351,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T15:00:00+00:00,cdz4,16.72916679,16.67777837,16.79999924,26.25249996,26.20555623,26.29999924,62.64166667,49.04722222,9.523333168,5.965450545,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T15:00:00+00:00,cdz5,23.00805559,23,23.01888896,25.26916645,25.22888921,25.30888816,60,25,2.261110862,1.356666517,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T15:00:00+00:00,cdz6,24.09805593,24.09222257,24.10000038,25.01472228,24.98999996,25.05222242,60,0,0.9166663488,0.5499998093,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T16:00:00+00:00,cdz1,23.99583332,23.97444435,24.01333338,24.63916716,24.58555588,24.70777842,60,0,0.6433338377,0.3860003026,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T16:00:00+00:00,cdz2,21.20250024,21.02888938,21.34999943,25.29444379,25.27999961,25.30111035,60,15.13611111,4.09194355,2.45516613,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T16:00:00+00:00,cdz3,17.87083306,17.76666641,18.0088889,24.4369442,24.3911107,24.50111112,60,0,6.566111146,3.939666688,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T16:00:00+00:00,cdz4,16.85916613,16.80999928,16.89999962,26.28611056,26.24888891,26.29888814,64.45277778,49.72222222,9.426944431,6.076205853,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T16:00:00+00:00,cdz5,23.07888919,23.06000023,23.09666704,25.40277741,25.3988885,25.41111077,60,25,2.323888217,1.39433293,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T16:00:00+00:00,cdz6,24.16972287,24.12111157,24.20000076,25.07972253,25.03888904,25.1011115,60,0,0.9099996567,0.545999794,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T17:00:00+00:00,cdz1,23.92305528,23.884444,24.00777781,24.62805604,24.61444488,24.65111169,60,0,0.7050007608,0.4230004565,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T17:00:00+00:00,cdz2,21.08388902,20.91555574,21.2588886,25.31027705,25.30111035,25.32111043,60,15.75277778,4.226388036,2.535832822,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T17:00:00+00:00,cdz3,17.89388859,17.85555526,17.9766666,24.47333323,24.44888869,24.5,60,0,6.579444642,3.947666785,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T17:00:00+00:00,cdz4,16.88194399,16.81999931,16.91444412,26.27916622,26.25888875,26.2888883,64.31666667,49.54722222,9.397222228,6.043856545,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T17:00:00+00:00,cdz5,23.10138928,23.08444477,23.115556,25.43583309,25.41444412,25.44999981,60,25,2.334443813,1.400666288,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T17:00:00+00:00,cdz6,24.25277769,24.19111184,24.29999924,25.1588895,25.10000038,25.18666738,60,0,0.906111802,0.5436670812,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T18:00:00+00:00,cdz1,23.85527737,23.79111082,23.90666631,24.65305609,24.62000042,24.69444504,60,0,0.7977787177,0.4786672306,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T18:00:00+00:00,cdz2,20.85083348,20.46555557,21.06888915,25.30888824,25.29999924,25.32444386,60,16.75277778,4.458054765,2.674832859,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T18:00:00+00:00,cdz3,17.98222205,17.90999966,18.0733333,24.46083318,24.42555527,24.48777773,60,0,6.478611135,3.887166681,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T18:00:00+00:00,cdz4,16.8274994,16.79888819,16.8622217,26.25694435,26.24777781,26.27777735,63.17777778,49.14166667,9.429444954,5.957277728,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T18:00:00+00:00,cdz5,23.10722263,23.10222261,23.115556,25.44444423,25.43666643,25.45222204,60,25,2.337221601,1.402332961,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T18:00:00+00:00,cdz6,24.26583309,24.24777781,24.27666626,25.16583394,25.14888946,25.18111172,60,0,0.900000853,0.5400005118,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T19:00:00+00:00,cdz1,23.6019443,23.43666643,23.83444381,24.62166713,24.5944448,24.66444507,60,0,1.019722827,0.6118336964,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T19:00:00+00:00,cdz2,20.81249977,20.75777764,20.87888866,25.28277746,25.23000031,25.31444374,60,14.92222222,4.470277691,2.682166615,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T19:00:00+00:00,cdz3,18.34500004,18.06444435,19.12333334,24.4383331,24.40444408,24.51222227,60,0,6.093333059,3.655999835,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T19:00:00+00:00,cdz4,17.02222231,16.51333338,18.15444423,26.2136114,26.15777838,26.25555547,61.8,41.65277778,9.191389089,5.676285739,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T19:00:00+00:00,cdz5,23.07888919,23.00333335,23.11333377,25.44416645,25.40666631,25.48888885,60,25,2.365277264,1.419166358,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T19:00:00+00:00,cdz6,24.25277775,24.22444483,24.27888845,25.17111176,25.14777834,25.19111184,60,0,0.9183340126,0.5510004075,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T20:00:00+00:00,cdz1,23.86861101,23.64222247,24,24.82333328,24.68333395,24.93444419,60,0,0.954722272,0.5728333632,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T20:00:00+00:00,cdz2,21.05888889,20.91444463,21.18111112,25.53027789,25.3411105,25.61666711,60,2.85,4.471389008,2.682833405,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T20:00:00+00:00,cdz3,20.76500012,20.11666709,21.46555542,24.54472239,24.41888858,24.6011115,60,0,3.779722277,2.267833366,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T20:00:00+00:00,cdz4,20.98472227,20.28888887,21.68555597,26.64305567,26.50111112,26.78444392,82.01388889,0,5.658333402,4.618470286,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T20:00:00+00:00,cdz5,23.34111073,23.25333328,23.39666627,25.74888888,25.69333407,25.80222147,60,25,2.407778157,1.444666894,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T20:00:00+00:00,cdz6,24.51722229,24.40444408,24.60000038,25.32499977,25.20888952,25.38222177,60,0,0.807777479,0.4846664874,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T21:00:00+00:00,cdz1,23.97527768,23.94777758,23.99888888,24.86277725,24.81555485,24.8988885,60,0,0.8874995708,0.5324997425,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T21:00:00+00:00,cdz2,20.71805575,20.60000038,20.82333342,25.53722236,25.51111115,25.56777804,60,0,4.819166618,2.891499971,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T21:00:00+00:00,cdz3,21.3277777,21.20000076,21.38888874,24.53611125,24.50666669,24.55444465,60,0,3.208333545,1.925000127,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T21:00:00+00:00,cdz4,21.58916696,21.49111108,21.6500004,26.8044437,26.79999924,26.81777708,90.20277778,0,5.215276739,4.704228168,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T21:00:00+00:00,cdz5,23.4094441,23.40111073,23.42222193,25.81833264,25.80666593,25.82777712,60,25,2.408888541,1.445333125,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T21:00:00+00:00,cdz6,24.60333373,24.60000038,24.61333377,25.39777739,25.3911107,25.40444408,60,0,0.7944436603,0.4766661962,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T22:00:00+00:00,cdz1,23.99972222,23.92111081,24.06777804,24.85055501,24.82888824,24.87999954,60,0,0.8508327908,0.5104996745,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T22:00:00+00:00,cdz2,20.71722219,20.47555546,20.91888858,25.54277794,25.52666677,25.55666688,60,0,4.825555754,2.895333452,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T22:00:00+00:00,cdz3,21.33432878,21.1522227,21.45842681,24.54238468,24.50777781,24.58888923,60,0,3.208055899,1.924833539,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T22:00:00+00:00,cdz4,21.59805557,21.38999958,21.7522221,26.80249951,26.74444453,26.83555493,90.23611111,0,5.204443942,4.694636668,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T22:00:00+00:00,cdz5,23.43472197,23.39333293,23.46777765,25.82999936,25.79888814,25.855555,60,25,2.395277384,1.43716643,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T22:00:00+00:00,cdz6,24.58361143,24.51222227,24.6300005,25.39027736,25.33111049,25.42555527,60,0,0.8066659345,0.4839995607,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T23:00:00+00:00,cdz1,24.01861118,23.95222204,24.06111134,24.85888847,24.8533329,24.86777727,60,0,0.8402772903,0.5041663742,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T23:00:00+00:00,cdz2,20.7163889,20.62000046,20.81111062,25.60916703,25.56555581,25.65111169,60,0,4.892778126,2.935666876,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T23:00:00+00:00,cdz3,21.42138881,21.25444438,21.62222269,24.60472254,24.58333365,24.61777823,60,0,3.183333725,1.910000235,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T23:00:00+00:00,cdz4,21.16888895,20.22666692,21.86111064,26.83694384,26.79666595,26.85666614,91.77222222,0,5.668054893,5.204660198,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T23:00:00+00:00,cdz5,23.18805518,22.85777724,23.41888858,25.81111076,25.74555562,25.84444385,60,36.04166667,2.623055585,1.573833351,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-07T23:00:00+00:00,cdz6,24.55055575,24.5,24.60000038,25.3649996,25.29888827,25.40444408,60,0,0.8144438532,0.4886663119,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T00:00:00+00:00,cdz1,23.88777735,23.86555504,23.94333312,24.85166629,24.82777746,24.87444405,60,0,0.9638889419,0.5783333651,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T00:00:00+00:00,cdz2,20.20555578,20.13444496,20.28888893,25.59472247,25.55111131,25.64888946,60,0,5.389166689,3.233500013,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T00:00:00+00:00,cdz3,20.76861137,20.67777841,20.942222,24.52138905,24.45888899,24.62666715,60,0,3.752777677,2.251666606,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T00:00:00+00:00,cdz4,20.35444444,19.87777767,20.76777753,26.67249998,26.55444465,26.80555492,83.8,0,6.31805554,5.313910436,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T00:00:00+00:00,cdz5,23.00611105,22.82444377,23.14888933,25.65194472,25.60555583,25.72111149,60,34.58333333,2.645833662,1.587500197,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T00:00:00+00:00,cdz6,24.40972188,24.38555512,24.45111092,25.20500013,25.17333349,25.26888877,60,0,0.7952782525,0.4771669515,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T01:00:00+00:00,cdz1,23.72944457,23.61000042,23.86111058,24.78749955,24.77111094,24.81444376,60,0,1.058054982,0.6348329894,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T01:00:00+00:00,cdz2,19.67055545,19.34888831,20.10666686,25.54527795,25.52111119,25.57444473,60,0,5.874722502,3.524833501,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T01:00:00+00:00,cdz3,20.30083353,20.14777834,20.52444454,24.35916616,24.32555495,24.41222189,60,0,4.058332623,2.434999574,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T01:00:00+00:00,cdz4,20.35000021,20.17777846,20.59333369,26.47666658,26.43888866,26.51222227,73.85555556,0,6.126666366,4.522873025,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T01:00:00+00:00,cdz5,23.16527841,23.14888946,23.18333403,25.55138908,25.51000004,25.59555592,60,25,2.386110677,1.431666406,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T01:00:00+00:00,cdz6,24.40111073,24.39555516,24.41111077,25.15972274,25.13222273,25.18555601,60,0,0.7586120023,0.4551672014,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T02:00:00+00:00,cdz1,23.55944467,23.50777781,23.64888946,24.87916641,24.78111066,25.03333357,60,0,1.319721736,0.7918330415,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T02:00:00+00:00,cdz2,18.91527769,18.75111109,19.12333366,25.57861141,25.5433335,25.61444488,60,0,6.663333718,3.998000231,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T02:00:00+00:00,cdz3,19.98527772,19.96999989,20.00777781,24.2824998,24.22888902,24.37222173,60,0,4.297222074,2.578333244,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T02:00:00+00:00,cdz4,19.85999999,19.71777827,20.04000015,26.38055511,26.33999939,26.44111089,69.18333333,0,6.520555125,4.509319552,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T02:00:00+00:00,cdz5,23.14111164,23.10444484,23.18333401,25.43888866,25.3988885,25.47999992,60,25,2.297777012,1.378666207,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T02:00:00+00:00,cdz6,24.3516661,24.30666593,24.38888847,25.10194483,25.04000015,25.144445,60,0,0.7502787325,0.4501672395,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T03:00:00+00:00,cdz1,23.51611099,23.43222196,23.60666633,24.90222228,24.7466664,25.10555596,60,0,1.386111291,0.8316667747,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T03:00:00+00:00,cdz2,18.85833362,18.55555577,19.51000012,25.58194461,25.52888896,25.65111114,60.23333333,0,6.723610984,4.048495849,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T03:00:00+00:00,cdz3,19.92555546,19.62666662,20.12555561,24.23916684,24.16000036,24.40888869,60,0,4.31361138,2.588166828,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T03:00:00+00:00,cdz4,19.85888895,19.62666715,20.09666668,26.32888867,26.25999976,26.43111093,67.09722222,0,6.469999716,4.342463703,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T03:00:00+00:00,cdz5,23.13388904,22.68777754,23.5044444,25.44194428,25.38777735,25.50999997,60.40277778,22.36111111,2.308055237,1.396200427,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T03:00:00+00:00,cdz6,24.18166632,23.62999982,24.42999973,25.12333359,25.04222238,25.21555585,60,1.180555556,0.9416672707,0.5650003624,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T04:00:00+00:00,cdz1,23.71055595,23.6933335,23.72111155,24.77583312,24.74777768,24.82666601,60,0,1.065277174,0.6391663043,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T04:00:00+00:00,cdz2,19.88138889,19.64000011,20.03333331,25.53194462,25.48777796,25.59333369,60,0,5.650555738,3.390333443,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T04:00:00+00:00,cdz3,19.75444446,19.6899999,19.82333351,24.30666618,24.28888857,24.33555508,60,0,4.552221727,2.731333036,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T04:00:00+00:00,cdz4,19.83472227,19.5144445,20.26999986,26.34111062,26.29888859,26.39999962,67.13333333,0,6.506388352,4.365346956,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T04:00:00+00:00,cdz5,23.31388916,23.09222257,23.53000024,25.37749964,25.33999981,25.42333306,60,21.45833333,2.06361048,1.238166288,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T04:00:00+00:00,cdz6,24.32194389,24.2766662,24.3622217,25.02805566,24.96777765,25.08111142,60,0,0.7061117702,0.4236670621,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T05:00:00+00:00,cdz1,23.87638912,23.71666705,24.04444461,25.01166631,24.80888858,25.3044437,60,0,1.135277186,0.6811663119,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T05:00:00+00:00,cdz2,19.85083335,18.99444425,20.42444435,25.54305566,25.44999983,25.61555576,60,6.561111111,5.692222309,3.415333385,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T05:00:00+00:00,cdz3,20.58222228,20.01666673,21.32666649,24.56166653,24.38555537,24.75333305,60,0,3.979444244,2.387666547,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T05:00:00+00:00,cdz4,20.81527766,20.13888906,21.50777753,26.72611115,26.45777762,27.057778,85.18611111,0.5555555556,5.910833491,5.001762688,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T05:00:00+00:00,cdz5,23.28694463,23.15888909,23.40888871,25.62749981,25.43999998,25.90444408,60,27.01388889,2.340555186,1.404333111,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T05:00:00+00:00,cdz6,24.49861111,24.33888827,24.70000076,25.28694458,25.07666696,25.58777811,60,0,0.7883334743,0.4730000846,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T06:00:00+00:00,cdz1,23.85583286,23.8177771,23.88666623,25.28527739,25.26333319,25.32666601,60,0,1.429444536,0.8576667213,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T06:00:00+00:00,cdz2,18.76583338,18.19666665,19.03777792,25.58416699,25.50777781,25.62777827,60,27.27777778,6.818333605,4.091000163,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T06:00:00+00:00,cdz3,17.70638905,16.32333366,20.49777785,24.71111141,24.60222261,24.91888892,60,1.875,7.004722362,4.202833417,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T06:00:00+00:00,cdz4,16.6941665,15.41888861,19.71333321,26.76194482,26.60444484,27.14777804,86.63888889,53.28333333,10.06777831,8.601177061,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T06:00:00+00:00,cdz5,22.69638899,22.52000008,22.97444435,25.77083352,25.69555605,25.91222195,60,50,3.074444538,1.844666723,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T06:00:00+00:00,cdz6,24.59583358,24.52222231,24.71888924,25.52194453,25.48666662,25.56555581,60,0,0.9261109511,0.5556665707,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T07:00:00+00:00,cdz1,24.03861126,23.91666635,24.15444503,24.8849999,24.56555581,25.28444402,60,0,0.8463886367,0.507833182,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T07:00:00+00:00,cdz2,20.1019445,18.85222223,21.03333346,25.38777791,25.22444464,25.63333384,60,19.61388889,5.285833401,3.171500041,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T07:00:00+00:00,cdz3,16.79972214,16.69777824,16.92999973,24.69444452,24.53000011,24.90999972,60,0,7.894722377,4.736833426,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T07:00:00+00:00,cdz4,16.29305549,15.51222227,16.90666631,26.5944448,26.54777796,26.66777842,80.36388889,64.82777778,10.30138931,8.293891393,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T07:00:00+00:00,cdz5,22.77749985,22.50111112,22.99888888,25.46138881,25.2911108,25.69888965,60,33.61111111,2.683888955,1.610333373,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T07:00:00+00:00,cdz6,24.2947224,24.1377783,24.5,25.21388903,25.03555569,25.49222219,60,0,0.9191666285,0.5514999771,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T08:00:00+00:00,cdz1,24.13611163,24.0944448,24.17888957,24.50888892,24.47777769,24.53333346,60,0,0.3727772925,0.2236663755,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T08:00:00+00:00,cdz2,21.0816669,20.92666649,21.21333389,25.20694473,25.15666726,25.24444417,60,13.20277778,4.125277827,2.475166696,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T08:00:00+00:00,cdz3,16.69972254,16.63222268,16.74444444,24.27805548,24.1233338,24.4055552,60,0,7.578332938,4.546999763,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T08:00:00+00:00,cdz4,16.38972225,16.16777789,16.65222278,26.42138863,26.34222179,26.49222219,71.78888889,62.37777778,10.03166638,7.198681646,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T08:00:00+00:00,cdz5,22.99249997,22.98222215,23,25.19750074,25.19000072,25.20222295,60,25,2.205000766,1.32300046,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T08:00:00+00:00,cdz6,24.08277809,24.05666688,24.10000038,24.96861099,24.92555527,24.98999996,60,0,0.8858328978,0.5314997387,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T09:00:00+00:00,cdz1,24.15111156,24.10222215,24.20222295,24.75861128,24.68333399,24.93555531,60,0,0.6074997213,0.3644998328,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T09:00:00+00:00,cdz2,20.84111078,20.67333298,21.04444442,25.17111173,25.1011115,25.2044451,60,12.30277778,4.330000957,2.598000574,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T09:00:00+00:00,cdz3,16.93999989,16.75666648,17.15333326,24.23416652,24.086667,24.32222154,60,0,7.294166629,4.376499977,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T09:00:00+00:00,cdz4,15.84444429,15.76222217,15.92888862,26.24999992,26.20333373,26.29999924,64.26944444,61.50833333,10.40555563,6.687253375,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
