timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-08T09:00:00+00:00,cdz5,23.02027786,22.99333331,23.06333357,25.24888882,25.18222292,25.29444377,60,25,2.228610966,1.33716658,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T09:00:00+00:00,cdz6,24.10416706,24.08222254,24.13555607,25.02944456,24.95888873,25.06777804,60,0,0.9252774927,0.5551664956,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T10:00:00+00:00,cdz1,24.17166732,24.144445,24.19222296,24.6858339,24.66666724,24.70777808,60,0,0.5141665777,0.3084999466,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T10:00:00+00:00,cdz2,20.67222238,20.45777813,20.77333298,25.13944498,25.11777823,25.16000061,60,12.43333333,4.467222595,2.680333557,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T10:00:00+00:00,cdz3,17.12861137,17.00555583,17.21888896,24.30694374,24.29999924,24.31777708,60,0,7.178332371,4.306999423,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T10:00:00+00:00,cdz4,15.67527773,15.66333335,15.70111102,26.16722281,26.11000042,26.20888947,62.13611111,60.15833333,10.49194508,6.51932314,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T10:00:00+00:00,cdz5,23.02444454,23.00222223,23.03666681,25.23083363,25.20222295,25.25777766,60,25,2.206389088,1.323833453,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T10:00:00+00:00,cdz6,24.10027816,24.10000038,24.1011115,25.04416684,25.01222227,25.07444473,60,0,0.9438886748,0.5663332049,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T11:00:00+00:00,cdz1,24.1772229,24.12555603,24.20000076,24.68416734,24.64888946,24.70222287,60,0,0.5069444391,0.3041666635,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T11:00:00+00:00,cdz2,20.54305604,20.3711113,20.70555623,25.12055601,25.10000038,25.14777834,60,12.43333333,4.577499967,2.74649998,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T11:00:00+00:00,cdz3,17.50777782,17.28888921,17.74888891,24.33388824,24.29666598,24.41666612,60,2.291666667,6.826110427,4.095666256,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T11:00:00+00:00,cdz4,16.2480552,15.88666676,16.39777739,26.08750033,26.05444465,26.10000038,60.23888889,47.79444444,9.83944513,5.92805498,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T11:00:00+00:00,cdz5,23.00444446,23,23.01555561,25.22388929,25.20000076,25.24333344,60,25,2.219444826,1.331666896,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T11:00:00+00:00,cdz6,24.10000038,24.10000038,24.10000038,25.03305568,25.02000008,25.04444461,60,0,0.9330553002,0.5598331801,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T12:00:00+00:00,cdz1,24.11888913,24.10000038,24.17111128,24.53694468,24.30444408,24.67111174,60,0,0.418055545,0.250833327,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T12:00:00+00:00,cdz2,21.11027807,20.92888904,21.27666677,25.11361154,25.10000038,25.13555607,60,12.23333333,4.003333479,2.402000087,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T12:00:00+00:00,cdz3,17.85972188,17.82333306,17.88888855,24.20833365,24.1811118,24.27444414,60,0,6.348611763,3.809167058,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T12:00:00+00:00,cdz4,16.4727777,16.38222194,16.52222222,26.0091667,25.98666662,26.05000019,60.03333333,44.95277778,9.536389007,5.725046676,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T12:00:00+00:00,cdz5,22.97277767,22.91555523,23.0144445,25.17277829,25.13666719,25.2311114,60,25,2.200000615,1.320000369,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T12:00:00+00:00,cdz6,24.03722236,24,24.10000038,24.96972211,24.91999969,25.02777788,60,0,0.9324997425,0.5594998455,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T13:00:00+00:00,cdz1,24.01500002,23.89444404,24.14222219,24.83055521,24.70333341,24.88666623,60,0,0.815555191,0.4893331146,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T13:00:00+00:00,cdz2,19.99194465,19.01888896,21.00444457,25.3436106,25.27777729,25.40222185,60,20.58888889,5.351665952,3.210999571,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T13:00:00+00:00,cdz3,18.02083341,17.98222215,18.06222244,24.07916684,23.89999962,24.19444466,60,0,6.058333423,3.635000054,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T13:00:00+00:00,cdz4,16.81055543,16.73222226,16.86666667,25.93499975,25.92333304,25.9566665,60.01388889,41.89444444,9.124444326,5.475932151,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T13:00:00+00:00,cdz5,23.05416687,22.99555554,23.09666704,25.26555531,25.25999981,25.27999954,60,25,2.211388434,1.326833061,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T13:00:00+00:00,cdz6,24.11083376,24.07555584,24.13444496,25.06888915,25.03333346,25.09888927,60,0,0.9580553956,0.5748332373,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T14:00:00+00:00,cdz1,23.8597218,23.82999942,23.8766662,24.82333273,24.7888883,24.85444389,60,0,0.9636109299,0.5781665579,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T14:00:00+00:00,cdz2,18.87722215,18.79777777,18.99777777,25.34583275,25.29999924,25.39999962,60,25.8,6.468610594,3.881166356,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T14:00:00+00:00,cdz3,18.10166694,18.02444454,18.15222255,23.91027744,23.86444393,23.98999996,60,0,5.808610492,3.485166295,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T14:00:00+00:00,cdz4,16.94249989,16.86888881,16.99333331,25.90999966,25.89999962,25.92555527,60.01388889,40.675,8.96749977,5.381754183,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T14:00:00+00:00,cdz5,23.08277809,23.05000019,23.10000038,25.26527754,25.2122228,25.29999924,60,25,2.182499451,1.309499671,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T14:00:00+00:00,cdz6,24.16833398,24.11111153,24.20000076,25.10000038,25.05888911,25.13666719,60,0,0.931666406,0.5589998436,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T15:00:00+00:00,cdz1,23.97888888,23.84333301,24.06000023,24.94666646,24.79999924,25.04777796,60,0,0.967777586,0.5806665516,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T15:00:00+00:00,cdz2,19.84388902,18.83222222,20.28444464,25.35055499,25.31111039,25.38888847,60,20.67777778,5.506665966,3.30399958,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T15:00:00+00:00,cdz3,18.1105558,18.04111127,18.15000034,24.09222257,24.02333342,24.16444507,60,0,5.981666772,3.589000063,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T15:00:00+00:00,cdz4,16.92583325,16.85555543,16.98999996,25.91833302,25.89999962,25.94777758,60.00833333,41.15277778,8.99249977,5.396247547,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T15:00:00+00:00,cdz5,23.10666707,23.09777815,23.11222265,25.31055506,25.28111064,25.34999943,60,25,2.203887987,1.322332792,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T15:00:00+00:00,cdz6,24.2172226,24.1955563,24.23555578,25.15027835,25.10000038,25.17888957,60,0,0.9330557505,0.5598334503,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T16:00:00+00:00,cdz1,24.02777788,24.00111112,24.06555581,25.2113889,25.11666711,25.3044437,60,0,1.183611017,0.7101666101,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T16:00:00+00:00,cdz2,20.15138914,20.03222256,20.33111125,25.38083288,25.355555,25.39777739,60,19.29166667,5.229443736,3.137666241,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T16:00:00+00:00,cdz3,18.08333347,18.028889,18.14444457,24.08277809,24.03888904,24.11888934,60,0,5.999444628,3.599666777,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T16:00:00+00:00,cdz4,16.90527758,16.85555522,16.94888891,25.93555531,25.90777743,25.95555539,60.01944444,41.725,9.030277729,5.419911298,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T16:00:00+00:00,cdz5,23.17027843,23.15000057,23.18333403,25.39222181,25.38777735,25.39666627,60,25,2.221943384,1.33316603,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T16:00:00+00:00,cdz6,24.2919438,24.26777751,24.29999924,25.20583396,25.19666737,25.21333389,60,0,0.9138901605,0.5483340963,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T17:00:00+00:00,cdz1,24.0236112,23.98888885,24.07000027,25.17194471,25.09888927,25.25222187,60,0,1.148333507,0.6890001043,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T17:00:00+00:00,cdz2,20.21527799,20.0844446,20.39111125,25.37472174,25.35666612,25.39333293,60,18.89722222,5.159443755,3.095666253,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T17:00:00+00:00,cdz3,18.09638902,18.02777786,18.17222231,24.0775003,24.04555573,24.09222257,60,0,5.981111277,3.588666766,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T17:00:00+00:00,cdz4,16.77999986,16.70444431,16.88222192,25.93972199,25.91555523,25.96111096,60.05,42.23333333,9.159722132,5.500454267,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T17:00:00+00:00,cdz5,23.0997226,23.09111146,23.115556,25.35111054,25.32333266,25.37444397,60,25,2.251387941,1.350832764,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T17:00:00+00:00,cdz6,24.19777824,24.16222284,24.26111094,25.12416714,25.10555596,25.1522228,60,0,0.9263888995,0.5558333397,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T18:00:00+00:00,cdz1,23.68333341,22.63111106,24.06444469,25.14361145,25.04555573,25.21555564,60,2.152777778,1.460278045,0.8761668269,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T18:00:00+00:00,cdz2,20.05972224,19.66111122,20.91999982,25.34722183,25.31999953,25.37111062,60,18.08055556,5.287499592,3.172499755,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T18:00:00+00:00,cdz3,18.23388879,18.13555548,18.3322219,24.04444455,24.00888892,24.08111142,60,0,5.810555765,3.486333459,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T18:00:00+00:00,cdz4,16.87972207,16.81777776,16.94999981,25.91722191,25.9055552,25.93222196,60.02777778,40.83333333,9.037499836,5.425028235,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T18:00:00+00:00,cdz5,23.11805594,23.10000038,23.15222253,25.39333294,25.384444,25.41666639,60,25,2.275277,1.3651662,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T18:00:00+00:00,cdz6,24.22250048,24.20000076,24.25222244,25.16277826,25.14111165,25.2066669,60,0,0.9402777778,0.5641666667,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T19:00:00+00:00,cdz1,23.97749991,23.96555542,24,25.12944491,25.03555569,25.20444514,60,0,1.151944998,0.6911669985,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T19:00:00+00:00,cdz2,19.56527769,19.50444425,19.60000008,25.37055506,25.35999947,25.37888843,60,18.89722222,5.805277369,3.483166421,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T19:00:00+00:00,cdz3,18.38638877,18.27777765,18.53111129,23.99972222,23.99222219,24.00666669,60,0,5.613333453,3.368000072,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T19:00:00+00:00,cdz4,17.08249992,16.91444433,17.26333313,25.87083284,25.82333266,25.89999962,60.01666667,38.88888889,8.788332918,5.27449401,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T19:00:00+00:00,cdz5,23.10416706,23.10000038,23.11000042,25.37999954,25.36333281,25.39555516,60,25,2.275832478,1.365499487,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T19:00:00+00:00,cdz6,24.21916714,24.20000076,24.24888891,25.14777834,25.1233338,25.16333396,60,0,0.9286112044,0.5571667226,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T20:00:00+00:00,cdz1,23.91944432,23.85666663,23.97555546,25.04555573,24.90888854,25.13555607,60,0,1.126111412,0.6756668472,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T20:00:00+00:00,cdz2,20.0444445,19.17888894,20.45444478,25.27083325,25.22333374,25.33444409,60,16.23333333,5.226388751,3.135833251,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T20:00:00+00:00,cdz3,18.50694447,18.43555548,18.55444455,24.02416676,23.95555539,24.0722225,60,0,5.517222293,3.310333376,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T20:00:00+00:00,cdz4,17.26388874,17.12777795,17.34888865,25.82777712,25.79999924,25.85222166,60,36.84444444,8.563888386,5.138333031,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T20:00:00+00:00,cdz5,23.02083341,23,23.07000027,25.30388821,25.28666611,25.32555489,60,25,2.283054797,1.369832878,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T20:00:00+00:00,cdz6,24.10555596,24.10000038,24.12222269,25.04833352,25,25.07000027,60,0,0.9427775595,0.5656665357,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T21:00:00+00:00,cdz1,23.9619443,23.90999966,24.05000019,25.10694451,24.971111,25.27111079,60,0,1.145000214,0.6870001284,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T21:00:00+00:00,cdz2,20.3205556,20.17333332,20.49555554,25.21138909,25.14777834,25.29555514,60,13.46666667,4.890833489,2.934500093,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T21:00:00+00:00,cdz3,18.683889,18.63111153,18.75000004,23.96499987,23.88333289,24.06444469,60,0,5.281110864,3.168666519,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T21:00:00+00:00,cdz4,17.5299999,17.4555556,17.60888867,25.7741663,25.74000015,25.79999924,60,34.52777778,8.244166401,4.94649984,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T21:00:00+00:00,cdz5,22.99916666,22.98222215,23.01777785,25.2705553,25.2311114,25.29999924,60,25,2.271388637,1.362833182,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T21:00:00+00:00,cdz6,24.08333365,24.05111131,24.10000038,25.04138905,25.00333335,25.10000038,60,0,0.9580553956,0.5748332373,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T22:00:00+00:00,cdz1,24.01888896,23.98333327,24.07444473,25.21500002,25.12555601,25.30999951,60,0,1.196111059,0.7176666355,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T22:00:00+00:00,cdz2,20.25194431,20.04666651,20.3866664,25.24416676,25.21666718,25.27333298,60,13.50277778,4.992222447,2.995333468,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T22:00:00+00:00,cdz3,18.73694434,18.67444471,18.80555532,23.95166648,23.91888858,23.97444435,60,0,5.214722146,3.128833288,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T22:00:00+00:00,cdz4,17.5969444,17.50999993,17.68444426,25.74777781,25.72222265,25.77333298,60,33.45277778,8.150833411,4.890500046,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T22:00:00+00:00,cdz5,23.02083341,23.00111112,23.07111138,25.23861128,25.20111186,25.2888883,60,25,2.217777872,1.330666723,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T22:00:00+00:00,cdz6,24.10000038,24.10000038,24.10000038,25.06777804,25.03888904,25.09666704,60,0,0.9677776549,0.5806665929,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T23:00:00+00:00,cdz1,24.06638914,24.01222227,24.10000038,25.24027759,25.14777802,25.32444377,60,0,1.173888445,0.7043330669,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T23:00:00+00:00,cdz2,20.30416662,20.00999993,20.48444439,25.23583355,25.20666733,25.26444422,60,13.22777778,4.931666925,2.959000155,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T23:00:00+00:00,cdz3,18.5783335,18.536667,18.62000008,23.97888881,23.95777762,23.99777777,60,0,5.400555309,3.240333185,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T23:00:00+00:00,cdz4,17.36333299,17.28999979,17.45555522,25.79111048,25.78333282,25.79999924,60.00555556,35.2,8.427777497,5.05713835,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T23:00:00+00:00,cdz5,23.03666681,23,23.06222246,25.26416645,25.22222265,25.29888814,60,25,2.227499644,1.336499786,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-08T23:00:00+00:00,cdz6,24.1011115,24.10000038,24.10444484,25.09527814,25.08111142,25.10000038,60,0,0.9941666444,0.5964999866,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T00:00:00+00:00,cdz1,24.0341668,24.02777788,24.04000015,25.2291666,25.14777809,25.3477772,60,0,1.194999801,0.7169998805,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T00:00:00+00:00,cdz2,20.27750004,20.16222214,20.46333332,25.23833351,25.21777827,25.27666626,60,13.32222222,4.960833475,2.976500085,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T00:00:00+00:00,cdz3,19.58472237,18.52222233,20.7744445,24.06888915,23.99777777,24.16222284,60,0,4.484166781,2.690500069,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T00:00:00+00:00,cdz4,18.8580553,17.31888841,20.59333354,25.96888849,25.79999924,26.25666656,60.62777778,19.35555556,7.110833195,4.302053063,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T00:00:00+00:00,cdz5,23.09416703,23.08222254,23.10000038,25.33416603,25.30111035,25.37222173,60,25,2.239999008,1.343999405,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T00:00:00+00:00,cdz6,24.21833345,24.12888938,24.29999924,25.07333361,24.99222219,25.1300005,60,0,0.8550001674,0.5130001005,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T01:00:00+00:00,cdz1,24.33527732,24.27999946,24.39999962,25.28749989,25.17555599,25.35888835,60,0,0.9522225698,0.5713335419,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T01:00:00+00:00,cdz2,22.45555546,22.36444393,22.5433335,25.31111042,25.29444377,25.32555489,60,0,2.855554957,1.713332974,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T01:00:00+00:00,cdz3,20.47472213,20.40333303,20.56111128,24.35416623,24.27555517,24.38333289,60,0,3.879444101,2.327666461,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T01:00:00+00:00,cdz4,20.50611091,20.04111127,21.2977776,26.27166634,26.23555578,26.29999924,63.59722222,0,5.765555429,3.667308097,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T01:00:00+00:00,cdz5,23.41750027,23.10222261,24.35777766,25.22694452,25.15333392,25.30777707,60,18.61111111,1.809444253,1.085666552,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T01:00:00+00:00,cdz6,24.31444374,24.29999924,24.35777724,25.00888892,24.97555546,25.06888915,60,0,0.6944451862,0.4166671117,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T02:00:00+00:00,cdz1,24.20527811,24.13111161,24.26222204,25.31027759,25.18333371,25.44666646,60,0,1.104999479,0.6629996872,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T02:00:00+00:00,cdz2,22.26194448,22.14888946,22.40666631,25.28694389,25.27333298,25.29999926,60,0,3.024999407,1.814999644,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T02:00:00+00:00,cdz3,20.26194446,20.22555589,20.36666629,24.34638833,24.29999924,24.40888865,60,0,4.084443871,2.450666323,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T02:00:00+00:00,cdz4,20.53027781,19.80333358,21.39111103,26.20416707,26.15111169,26.24222234,61.01944444,0,5.673889261,3.460419823,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T02:00:00+00:00,cdz5,23.95861133,23.25777804,24.51222257,25.27722207,25.18000041,25.34777741,60,10.76388889,1.318610732,0.7911664391,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T02:00:00+00:00,cdz6,24.4002774,24.34666608,24.45222204,25.10000038,25.06444469,25.15777838,60,0,0.6997229841,0.4198337905,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T03:00:00+00:00,cdz1,24.27555537,24.21222244,24.34666608,24.79638886,24.70777796,24.92333304,60,0,0.520833487,0.3125000922,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T03:00:00+00:00,cdz2,22.56277812,22.48888925,22.62555603,24.86805553,24.75555575,25.03111123,60,0,2.305277416,1.38316645,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T03:00:00+00:00,cdz3,20.01583339,19.95333316,20.12111157,24.11805575,24.07333361,24.16666675,60,0,4.102222358,2.461333415,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T03:00:00+00:00,cdz4,20.69944467,20.59111146,20.90222185,25.97222212,25.90333296,26.07555584,60,0,5.272777446,3.163666468,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T03:00:00+00:00,cdz5,24.26833337,24.17111123,24.43888866,24.97111093,24.8866663,25.14555573,60,0,0.7027775606,0.4216665363,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T03:00:00+00:00,cdz6,24.20583345,24.10444472,24.35555511,24.75138903,24.65444476,24.91999993,60,0,0.5455555757,0.3273333454,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T04:00:00+00:00,cdz1,24.17361177,24.10000038,24.20000076,24.61111153,24.58222254,24.65333392,60,0,0.4374997616,0.2624998569,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T04:00:00+00:00,cdz2,22.54416684,22.50333335,22.57000027,24.67805578,24.59333369,24.76111094,60,0,2.133888944,1.280333366,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T04:00:00+00:00,cdz3,20.03444448,19.9566665,20.15111131,24.14055609,24.11222265,24.15111169,60,0,4.106111611,2.463666967,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T04:00:00+00:00,cdz4,20.85861106,20.72222265,21.08555556,25.9002774,25.88222177,25.91888858,60,0,5.041666333,3.0249998,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T04:00:00+00:00,cdz5,24.17138954,24.12888938,24.1955563,24.98888889,24.921111,25.01555561,60,0,0.8174993515,0.4904996109,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T04:00:00+00:00,cdz6,24.08444477,24.057778,24.09666704,24.69111174,24.67666734,24.71666718,60,0,0.6066669782,0.3640001869,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T05:00:00+00:00,cdz1,24.34555552,24.21333364,24.47555546,24.91861111,24.71000012,25.00333335,60,0,0.5730555905,0.3438333543,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T05:00:00+00:00,cdz2,22.32361148,21.48555584,22.67666734,25.10305605,24.78777813,25.22777812,60,2.616666667,2.779444578,1.667666747,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T05:00:00+00:00,cdz3,20.55777772,20.41666635,20.79888891,24.35638867,24.23888923,24.41666635,60,0,3.798610957,2.279166574,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T05:00:00+00:00,cdz4,21.78583328,21.41333296,22.39666682,26.37277789,26.02111119,26.65333392,70.675,0,4.586944607,3.259120512,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T05:00:00+00:00,cdz5,24.03972221,23.19666701,24.41333311,25.26416651,25.01888896,25.46444431,60,6.736111111,1.224444299,0.7346665796,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T05:00:00+00:00,cdz6,24.23249971,24.08222254,24.29999924,24.8844444,24.6944448,24.99888888,60,0,0.6519446903,0.3911668142,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T06:00:00+00:00,cdz1,24.26972192,24.19333344,24.36333281,25.00805524,24.82777712,25.32999988,60,0.06944444444,0.7383333206,0.4429999924,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T06:00:00+00:00,cdz2,20.8741669,20.70000076,21.02333327,25.21055551,25.1233338,25.29999924,60,13.53888889,4.336388609,2.601833165,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T06:00:00+00:00,cdz3,18.56138891,17.46888877,21.33333342,24.20361136,24.10000038,24.34555505,60,0,5.642222452,3.385333471,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T06:00:00+00:00,cdz4,17.98861096,16.37333285,21.63333316,26.44638845,26.26666641,26.83999956,72.92222222,37.70555556,8.45777749,5.952262936,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T06:00:00+00:00,cdz5,23.05861133,23.02444454,23.10333373,25.27750053,25.20000076,25.5,60,25,2.218889194,1.331333516,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T06:00:00+00:00,cdz6,24.15194465,24.10000038,24.27888845,25.02055563,25,25.0433335,60,0,0.8686109861,0.5211665916,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T07:00:00+00:00,cdz1,21.52388871,20.19888857,23.95444427,25.23972235,25.1677778,25.30000002,60,16.31944444,3.715833643,2.229500186,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T07:00:00+00:00,cdz2,21.0963888,19.31666671,21.93444436,25.20388897,25.0555557,25.43666643,60,13.85,4.107500172,2.464500103,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T07:00:00+00:00,cdz3,16.86888914,16.61111151,17.3288886,24.46277803,24.16000012,24.63777828,60,0,7.593888887,4.556333332,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T07:00:00+00:00,cdz4,16.50972219,16.33888827,16.57222231,26.47722214,26.3188882,26.56000023,74.12777778,58.72777778,9.967499945,7.388711288,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T07:00:00+00:00,cdz5,23.21222189,23.00777781,23.34888831,25.38833353,25.19888965,25.48888885,60,25,2.17611164,1.305666984,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T07:00:00+00:00,cdz6,24.34416676,24.1011115,24.5,25.27166649,25.01333338,25.42111081,60,1.180555556,0.9274997287,0.5564998372,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T08:00:00+00:00,cdz1,24.19611148,24.13333384,24.23000024,25.318055,25.30999961,25.33444396,60,0,1.121943527,0.6731661161,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T08:00:00+00:00,cdz2,19.14277785,19.03000011,19.23333359,25.5052778,25.48666662,25.54111127,60,25.91666667,6.362499947,3.817499968,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T08:00:00+00:00,cdz3,16.55222242,16.5144445,16.59777815,24.44388867,24.40333296,24.48999996,60,0,7.891666253,4.734999752,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T08:00:00+00:00,cdz4,16.68694491,16.63111161,16.71333385,26.58361143,26.56555581,26.59888927,80.17777778,64.88611111,9.896666521,7.934831921,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T08:00:00+00:00,cdz5,23.34499941,23.3044437,23.36888839,25.49583332,25.49333331,25.5,60,25,2.150833909,1.290500345,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T08:00:00+00:00,cdz6,24.50861114,24.5,24.51777785,25.42722194,25.39999962,25.44666646,60,0,0.9186108006,0.5511664804,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T09:00:00+00:00,cdz1,23.96027813,23.23111072,24.21444499,25.36499949,25.355555,25.38222177,60,2.361111111,1.404721355,0.8428328133,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T09:00:00+00:00,cdz2,19.10666712,18.99222276,19.22555593,25.50222223,25.471111,25.528889,60,25.93055556,6.395555115,3.837333069,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T09:00:00+00:00,cdz3,16.57833367,16.52666694,16.63333384,24.42361082,24.39333293,24.44111089,60,0,7.845277145,4.707166287,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T09:00:00+00:00,cdz4,16.49305555,16.38666657,16.65111143,26.5144445,26.47333323,26.56888915,76.31666667,63.10555556,10.02138895,7.646962762,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T09:00:00+00:00,cdz5,23.38916624,23.33111047,23.4855555,25.53694459,25.49444442,25.60555596,60,25,2.147778342,1.288667005,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T09:00:00+00:00,cdz6,24.57194472,24.5,24.70000076,25.47888881,25.40777743,25.59111146,60,0,0.9069440895,0.5441664537,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T10:00:00+00:00,cdz1,20.25000013,20.02333342,20.58999986,25.3094442,25.18000007,25.36333302,60,23.33333333,5.059444073,3.035666444,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T10:00:00+00:00,cdz2,21.08194433,20.76666652,21.29888814,25.16472276,25.1233338,25.21444499,60,12.78333333,4.082778433,2.44966706,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T10:00:00+00:00,cdz3,16.65083368,16.5855559,16.72333359,24.5275001,24.43999977,24.56888915,60,0,7.876666424,4.725999854,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T10:00:00+00:00,cdz4,16.04944459,15.92333312,16.17666709,26.34638833,26.29999924,26.39999962,70.08611111,62.40555556,10.29694375,7.215687657,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T10:00:00+00:00,cdz5,23.46388875,23.40333296,23.48999996,25.59861149,25.52333342,25.64666723,60,25,2.134722736,1.280833642,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T10:00:00+00:00,cdz6,24.69083402,24.65444503,24.70888952,25.56583358,25.50333335,25.60222261,60,0,0.8749995655,0.5249997393,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T11:00:00+00:00,cdz1,23.248611,20.59888891,24.32777712,25.24555551,25.086667,25.37444397,60,7.013888889,1.996944512,1.198166707,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T11:00:00+00:00,cdz2,20.37333354,18.61333345,21.20111118,25.27972207,25.06555538,25.44444423,60,17.84444444,4.906388526,2.943833116,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T11:00:00+00:00,cdz3,17.14527788,17.02000014,17.2111113,24.43499987,24.31333309,24.53111123,60,0,7.289721992,4.373833195,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T11:00:00+00:00,cdz4,15.62388911,15.56555581,15.72333338,26.15083382,26.10000038,26.21888936,62.175,59.98333333,10.52694471,6.545078963,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T11:00:00+00:00,cdz5,23.32916601,23.31777708,23.35444389,25.43722198,25.41888858,25.46444431,60,25,2.108055968,1.264833581,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T11:00:00+00:00,cdz6,24.51638895,24.5,24.56444469,25.42083303,25.41444412,25.43777754,60,0.5555555556,0.9044440799,0.542666448,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T12:00:00+00:00,cdz1,20.24972206,20.12777748,20.45333345,25.21944479,25.17222288,25.32111094,60,25,4.969722727,2.981833636,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T12:00:00+00:00,cdz2,22.24611121,21.71777782,22.71555595,25.07972252,25.02444454,25.1088893,60,7.2,2.833611308,1.700166785,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T12:00:00+00:00,cdz3,17.43972218,17.23666664,17.76777768,24.68583377,24.65000057,24.76222216,60,0,7.246111594,4.347666957,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T12:00:00+00:00,cdz4,15.89333342,15.57333361,16.25444438,26.18055623,26.16777842,26.20111186,61.25555556,54.51666667,10.28722281,6.302703167,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T12:00:00+00:00,cdz5,23.35027721,23.30111037,23.39999962,25.49888888,25.45999985,25.53000011,60,25,2.148611673,1.289167004,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T12:00:00+00:00,cdz6,24.52111119,24.5,24.56000023,25.45055537,25.41222189,25.5,60,0,0.9294441753,0.5576665052,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T13:00:00+00:00,cdz1,24.11138877,23.32888877,24.43666643,25.19027808,25.11222259,25.24111125,60,0.9027777778,1.078889312,0.647333587,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T13:00:00+00:00,cdz2,21.49249994,20.56777757,23.08444477,25.08861156,24.8922224,25.19111167,60,10.43055556,3.59611161,2.157666966,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T13:00:00+00:00,cdz3,17.77222204,17.68333342,17.82111068,24.57611137,24.48777773,24.68333403,60,0,6.803889328,4.082333597,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T13:00:00+00:00,cdz4,16.24916667,16.2122228,16.28333282,26.1338894,26.10000038,26.19888965,60.05833333,46.83611111,9.884722726,5.93657558,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T13:00:00+00:00,cdz5,23.27416637,23.23777796,23.31555485,25.43611087,25.39222181,25.5,60,25,2.161944495,1.297166697,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T13:00:00+00:00,cdz6,24.43583309,24.39999962,24.5,25.33999941,25.29555486,25.39999962,60,0,0.9041663223,0.5424997934,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T14:00:00+00:00,cdz1,24.24138884,23.50888886,24.5,25.28874016,25.24000013,25.31162754,60,2.430555556,1.04735132,0.6284107918,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T14:00:00+00:00,cdz2,20.7877773,20.52444439,20.95333273,25.17623452,25.14555611,25.18888961,60,11.93333333,4.38845722,2.633074332,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T14:00:00+00:00,cdz3,17.74169899,17.68888897,17.7944443,24.63333372,24.59333369,24.65111143,60,0,6.891634737,4.134980842,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T14:00:00+00:00,cdz4,16.22388279,16.21444499,16.2411111,26.10083372,26.10000038,26.10333373,60.07790698,46.14444444,9.876950928,5.933854953,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
