timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-09T14:00:00+00:00,cdz5,23.20333405,23.20000076,23.21000061,25.36572946,25.34069707,25.38333289,60,25,2.162395417,1.29743725,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T14:00:00+00:00,cdz6,24.37288065,24.35930179,24.38111066,25.28175016,25.27777735,25.28555501,60,0,0.9088695095,0.5453217057,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T15:00:00+00:00,cdz1,21.84666655,20.39999962,24.19222251,25.05194458,24.8122217,25.2188893,60,15.20833333,3.205278031,1.923166819,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T15:00:00+00:00,cdz2,22.50194454,21.00999981,23.11444488,24.95666652,24.8633329,25.15444503,60,3.783333333,2.454721986,1.472833192,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T15:00:00+00:00,cdz3,17.4188889,16.87777807,17.81222182,24.92444421,24.84555518,24.96555542,60,2.116666667,7.505555312,4.503333187,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T15:00:00+00:00,cdz4,16.29027813,16.19333401,16.44555537,26.2572224,26.14555611,26.38555512,63.80555556,48.76388889,9.966944271,6.35905146,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T15:00:00+00:00,cdz5,23.24944443,23.19777849,23.2888883,25.44999981,25.40777743,25.49444442,60,25,2.200555378,1.320333227,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T15:00:00+00:00,cdz6,24.38722179,24.355555,24.39999962,25.32166632,25.23222251,25.37777731,60,0,0.9344445282,0.5606667169,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T16:00:00+00:00,cdz1,24.33055555,24.30666646,24.38666689,24.7713885,24.70000036,24.80333265,60,0,0.4408329487,0.2644997692,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T16:00:00+00:00,cdz2,21.14666674,21.04000011,21.37555553,25.11472265,25.08222254,25.13888938,60,12.63055556,3.968055911,2.380833546,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T16:00:00+00:00,cdz3,16.27833346,16.12111111,16.36777787,25.05111108,25.01222206,25.14444449,60,7.930555556,8.772777616,5.263666569,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T16:00:00+00:00,cdz4,15.71250005,15.61111121,15.89111112,26.31361057,26.29111048,26.35111088,68.60833333,62.08055556,10.60111052,7.27293793,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T16:00:00+00:00,cdz5,23.12611159,23.10555596,23.1666673,25.37944398,25.3622217,25.38888847,60,25,2.253332392,1.351999435,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T16:00:00+00:00,cdz6,24.30083257,24.29999924,24.30333258,25.17888951,25.15555615,25.19888939,60,0,0.8780569341,0.5268341605,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T17:00:00+00:00,cdz1,24.4494446,24.34,24.60222261,24.50361112,24.44444423,24.54222238,60,0,0.08250003921,0.04950002352,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T17:00:00+00:00,cdz2,22.16666671,21.41444437,23.01000021,25.07694474,25.07111138,25.08333365,60,6.163888889,2.910278029,1.746166817,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T17:00:00+00:00,cdz3,17.07888895,16.16222228,17.72888891,24.92694441,24.82999994,25.04444434,60,1.875,7.848055461,4.708833276,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T17:00:00+00:00,cdz4,15.86111134,15.5788889,16.12222269,26.18916678,26.1088893,26.28888842,64.11944444,53.96111111,10.32805544,6.635363497,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T17:00:00+00:00,cdz5,23.04888908,23.02444454,23.07111138,25.31027708,25.29555486,25.32111043,60,25,2.261388005,1.356832803,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T17:00:00+00:00,cdz6,24.16194496,24.10444484,24.22000042,25.08611144,25.06555581,25.10666707,60,0,0.9241664833,0.55449989,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T18:00:00+00:00,cdz1,24.39944454,24.36666679,24.45666682,24.50694447,24.46444431,24.53888904,60,0,0.1074999332,0.06449995995,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T18:00:00+00:00,cdz2,22.02583333,21.84111108,22.30333345,25.09138919,25.07555584,25.12222256,60,9.152777778,3.065555859,1.839333515,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T18:00:00+00:00,cdz3,17.75083328,17.71222246,17.7799998,24.85499981,24.83222192,24.87999984,60,0,7.104166529,4.262499917,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T18:00:00+00:00,cdz4,16.09611148,16.04777796,16.13111161,26.12444492,26.09888927,26.16222284,60.075,46.66111111,10.02833344,6.024494231,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T18:00:00+00:00,cdz5,23.07555584,23.05444465,23.08888923,25.34027718,25.32555489,25.34888831,60,25,2.264721335,1.358832801,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T18:00:00+00:00,cdz6,24.15944501,24.13111161,24.20333394,25.10555593,25.09777815,25.11666701,60,0,0.9461109214,0.5676665529,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T19:00:00+00:00,cdz1,24.37138903,24.24555588,24.56000023,24.50027778,24.49333331,24.50888892,60,0,0.1427776919,0.08566661517,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T19:00:00+00:00,cdz2,22.0097223,21.26000002,23.12111157,25.08166695,25.04444461,25.12222258,60,7.069444444,3.071944645,1.843166787,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T19:00:00+00:00,cdz3,17.7169445,17.66777802,17.73444441,24.80777762,24.7255557,24.88222182,60,0,7.090833118,4.254499871,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T19:00:00+00:00,cdz4,16.07638918,16.06666692,16.086667,26.13027827,26.11000042,26.14777834,60.07777778,46.76666667,10.05388909,6.040131852,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T19:00:00+00:00,cdz5,23.03861126,23.00888892,23.06555581,25.32944379,25.31666597,25.34222162,60,25,2.290832535,1.374499521,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T19:00:00+00:00,cdz6,24.12666715,24.10000038,24.16111173,25.0761114,25.04888908,25.1088893,60,0,0.9494442516,0.569666551,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T20:00:00+00:00,cdz1,24.27027788,24.11666711,24.5,24.40194407,24.35444389,24.44666646,60,0,0.1466662513,0.08799975077,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T20:00:00+00:00,cdz2,21.59944435,20.67222186,22.9422224,25.09083368,24.98111104,25.14111165,60,9.505555556,3.491389333,2.0948336,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T20:00:00+00:00,cdz3,17.67638884,17.48999996,17.8266663,24.60305572,24.39888865,24.86111141,60,1.180555556,6.926666874,4.156000125,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T20:00:00+00:00,cdz4,16.11166707,16.06888915,16.15000049,26.10638929,26.057778,26.1522228,60.05,46.38055556,9.994722223,6.001800741,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T20:00:00+00:00,cdz5,23.12361158,23.03000011,23.19000072,25.43583309,25.36666616,25.49555554,60,25,2.312221506,1.387332904,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T20:00:00+00:00,cdz6,24.23749974,24.12666715,24.29999924,25.18555586,25.08777811,25.23777796,60,0,0.948056115,0.568833669,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T21:00:00+00:00,cdz1,24.13000034,24.0433335,24.18333403,24.31194398,24.29111048,24.34333276,60,0,0.1819436391,0.1091661835,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T21:00:00+00:00,cdz2,21.01305545,20.82333274,21.19666742,25.13555607,25.11111153,25.1666673,60,12.18055556,4.122500626,2.473500376,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T21:00:00+00:00,cdz3,17.74027785,17.70666695,17.7577777,24.59000034,24.55000019,24.6377783,60,0,6.849722497,4.109833498,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T21:00:00+00:00,cdz4,16.07972253,16.06333357,16.0944448,26.11888934,26.09666704,26.14333388,60.08055556,46.525,10.03916682,6.031604473,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T21:00:00+00:00,cdz5,23.17027843,23.14000053,23.19444519,25.48111104,25.47222212,25.49555554,60,25,2.310832612,1.386499567,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T21:00:00+00:00,cdz6,24.30805485,24.29999924,24.32999935,25.21166703,25.19000049,25.23777788,60,0,0.9036121792,0.5421673075,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T22:00:00+00:00,cdz1,23.80999967,23.7544441,23.8522224,24.13138939,24.08333365,24.20000076,60,0,0.3213897175,0.1928338305,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T22:00:00+00:00,cdz2,21.2230559,20.91777816,21.55666659,25.14083387,25.11666709,25.18777849,60,12.16388889,3.917777967,2.35066678,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T22:00:00+00:00,cdz3,18.40111138,17.64000051,20.11555578,24.51222227,24.35333277,24.59888927,60,0,6.111110889,3.666666533,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T22:00:00+00:00,cdz4,17.27111132,16.05000019,20.26777785,26.22416701,26.0722225,26.528889,64.10555556,32.30833333,8.953055692,5.633088726,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T22:00:00+00:00,cdz5,23.00277779,23,23.01111115,25.41361078,25.34333274,25.56111134,60,25,2.410832993,1.446499796,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T22:00:00+00:00,cdz6,24.12361158,24.10000038,24.17777846,24.99972222,24.97888881,25.04777796,60,0,0.8761106385,0.5256663831,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T23:00:00+00:00,cdz1,23.96638899,23.84444436,24.11777774,24.23916683,24.20888952,24.29999924,60,0,0.2727778382,0.1636667029,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T23:00:00+00:00,cdz2,21.56277774,21.18000009,22.17333313,25.13166709,25.08444477,25.21666718,60,8.822222222,3.568889353,2.141333612,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T23:00:00+00:00,cdz3,20.4747222,20.35111084,20.53111123,24.7852777,24.71666696,24.88555512,60,0,4.3105555,2.5863333,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T23:00:00+00:00,cdz4,20.74277748,20.6011115,20.80999928,26.855833,26.75555547,26.90111073,92.73055556,0,6.113055515,5.667950434,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T23:00:00+00:00,cdz5,23.06888915,23.02111119,23.10000038,25.64750056,25.59777815,25.68555626,60,25,2.578611411,1.547166847,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-09T23:00:00+00:00,cdz6,24.19777851,24.18555626,24.20555623,25.04027793,24.99111108,25.07777807,60,0,0.8424994257,0.5054996554,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T00:00:00+00:00,cdz1,24.2636109,24.20000076,24.29999924,24.29499933,24.28666611,24.29999924,60,0,0.03138842583,0.0188330555,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T00:00:00+00:00,cdz2,22.59361105,22.33666679,22.84222162,25.30805495,25.28333282,25.33555493,60,0,2.714443896,1.628666337,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T00:00:00+00:00,cdz3,20.17888903,19.66777799,20.5722225,25.13944453,24.96333319,25.43000003,60,0,4.960555506,2.976333303,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T00:00:00+00:00,cdz4,20.64611128,20.53777792,20.81333298,26.93333308,26.89999962,26.95222204,96.68333333,0,6.287221797,6.079703043,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T00:00:00+00:00,cdz5,23.10000038,23.09000034,23.11000042,25.66777826,25.62222269,25.7200002,60,25,2.567777877,1.540666726,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T00:00:00+00:00,cdz6,24.22750034,24.20000076,24.25222219,25.06111134,25.03777792,25.09000034,60,0,0.8336110009,0.5001666005,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T01:00:00+00:00,cdz1,24.0958337,24,24.17888957,24.52500001,24.38555512,24.65111135,60,0,0.4291663117,0.257499787,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T01:00:00+00:00,cdz2,22.10138872,21.86444393,22.35111054,25.34055503,25.30111067,25.37888843,60,0,3.239166307,1.943499784,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T01:00:00+00:00,cdz3,19.97861103,19.90666631,20.05555577,24.86777779,24.71888898,25.09888922,60,0,4.889166758,2.933500055,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T01:00:00+00:00,cdz4,21.45138899,20.32888923,22.47999992,26.8152773,26.78555503,26.84666608,90.7,0,5.363888306,4.87674595,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T01:00:00+00:00,cdz5,23.7569443,23.03000011,24.39777739,25.33138856,25.26333319,25.44777758,60,10.27777778,1.574444267,0.9446665605,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T01:00:00+00:00,cdz6,24.14638942,24.09888927,24.20000076,24.93999977,24.88222177,25,60,0,0.7936103556,0.4761662134,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T02:00:00+00:00,cdz1,23.69396662,23.55666688,23.94555535,24.56815271,24.52333342,24.59888927,60,0,0.8741860933,0.524511656,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T02:00:00+00:00,cdz2,20.48510965,20.10222215,21.39777779,25.31638848,25.25111109,25.37999954,60,0,4.831278829,2.898767297,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T02:00:00+00:00,cdz3,19.98350128,19.71511672,20.31333275,24.72925061,24.6155557,24.82111053,60,0,4.74574933,2.847449598,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T02:00:00+00:00,cdz4,20.99642743,20.1534886,21.40888854,26.53337848,26.17333399,26.87999954,77.19147287,0,5.536951049,4.350671034,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T02:00:00+00:00,cdz5,23.74639553,23.07558144,24.24444453,25.23366933,25.1233338,25.35777726,60,10.31169251,1.487273799,0.8923642793,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T02:00:00+00:00,cdz6,24.13737761,24.09888927,24.23666687,24.86699562,24.81111039,24.97333323,60,0,0.7296180065,0.4377708039,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T03:00:00+00:00,cdz1,23.51277783,23.4855555,23.5722225,24.57388917,24.55111131,24.58777811,60,0,1.061111344,0.6366668065,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T03:00:00+00:00,cdz2,19.97027761,19.82444382,20.38888906,25.20444488,25.18777818,25.21555604,60,0,5.234167269,3.140500361,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T03:00:00+00:00,cdz3,20.29638853,20.25777768,20.33666621,24.5091667,24.4855555,24.55111131,60,0,4.212778171,2.527666903,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T03:00:00+00:00,cdz4,21.31638829,21.27999956,21.355555,26.11805601,26.10000038,26.17000065,60,0,4.801667711,2.881000627,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T03:00:00+00:00,cdz5,24.2888883,24.25555547,24.29999924,25.19000059,25.144445,25.2122228,60,0,0.9011122968,0.5406673781,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T03:00:00+00:00,cdz6,24.10000038,24.10000038,24.10000038,24.83138825,24.81111039,24.85444389,60,0,0.7313878642,0.4388327185,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T04:00:00+00:00,cdz1,23.38749957,23.35111054,23.39999962,24.45611104,24.3477776,24.57666696,60,0,1.068611474,0.6411668841,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T04:00:00+00:00,cdz2,19.42972217,19.36666696,19.47888881,25.2133335,25.17777801,25.25444438,60,0,5.783611335,3.470166801,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T04:00:00+00:00,cdz3,20.4019441,20.31111048,20.56222246,24.46361097,24.37777731,24.51666673,60,0,4.061666875,2.437000125,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T04:00:00+00:00,cdz4,21.45361108,21.37444397,21.50777781,26.11000042,26.10000038,26.14000053,60,0,4.656389342,2.793833605,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T04:00:00+00:00,cdz5,24.2933329,24.08777763,24.39999962,25.32444423,25.21555608,25.3988885,60,1.944444444,1.031111325,0.6186667951,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T04:00:00+00:00,cdz6,24.13083383,24.10666707,24.16222284,24.88944402,24.86777727,24.89999962,60,0,0.7586101903,0.4551661142,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T05:00:00+00:00,cdz1,23.55055558,23.40333332,23.76555553,24.57000033,24.38666666,24.70000057,60,0,1.019444746,0.6116668479,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T05:00:00+00:00,cdz2,19.6433334,18.06555561,20.63666657,25.47722217,25.39999977,25.55555577,60,8.088888889,5.833888774,3.500333265,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T05:00:00+00:00,cdz3,20.93138898,20.62888902,21.39222209,24.82222222,24.65777789,24.97333323,60,1.388888889,3.890833245,2.334499947,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T05:00:00+00:00,cdz4,21.19805555,20.54555562,21.85222238,26.56611113,26.25444457,26.84333288,78.05,0,5.368055582,4.160711211,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T05:00:00+00:00,cdz5,23.01166671,23,23.03888904,25.41972192,25.36777727,25.50444446,60,25,2.408055205,1.444833123,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T05:00:00+00:00,cdz6,24.10805597,24.10000038,24.13222273,24.87749953,24.81555485,24.94999981,60,0,0.7694435649,0.461666139,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T06:00:00+00:00,cdz1,23.59555585,23.52000008,23.65333364,24.63222273,24.61111153,24.65555615,60,0,1.036666875,0.6220001252,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T06:00:00+00:00,cdz2,19.08472246,18.69444464,19.63555567,25.45305538,25.36222172,25.528889,60,25.26666667,6.368332921,3.820999753,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T06:00:00+00:00,cdz3,18.08972229,16.59000022,21.78222232,24.63888937,24.60000038,24.68555607,60,0,6.549167077,3.929500246,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T06:00:00+00:00,cdz4,17.59194442,15.58555569,22.09999975,26.50999971,26.27888845,27.04111127,77.56111111,47.68888889,8.918055291,6.602283585,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T06:00:00+00:00,cdz5,23.0105556,22.95999985,23.09888927,25.34777792,25.20888952,25.60666707,60,25,2.337222322,1.402333393,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T06:00:00+00:00,cdz6,24.06083357,24,24.16222284,24.94638868,24.8988885,25.0144445,60,0,0.885555119,0.5313330714,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T07:00:00+00:00,cdz1,23.7072222,23.55444465,23.81888856,24.48833317,24.33888838,24.67777835,60,0,0.7811109649,0.4686665789,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T07:00:00+00:00,cdz2,19.72750012,18.95444455,20.47888889,25.39777756,25.28555512,25.57777807,60,20.59444444,5.670277447,3.402166468,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T07:00:00+00:00,cdz3,16.80000006,16.58444466,16.97666658,24.54555522,24.38777735,24.77333304,60,0,7.745555154,4.647333093,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T07:00:00+00:00,cdz4,16.49472218,15.7066667,16.99888888,26.25916684,26.20000076,26.33555493,66.58333333,61.28055556,9.764444669,6.516708652,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T07:00:00+00:00,cdz5,23.61805553,23,24,25.13416659,25.06000023,25.2877772,60,8.958333333,1.516111056,0.9096666336,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T07:00:00+00:00,cdz6,23.87749953,23.79999924,24,24.77444481,24.69888965,24.9277775,60,0,0.8969452752,0.5381671651,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T08:00:00+00:00,cdz1,23.91194416,23.88333308,23.93888866,24.3580551,24.33888834,24.38222177,60,0,0.4461109479,0.2676665688,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T08:00:00+00:00,cdz2,20.67583321,20.40222212,20.84666646,25.24972223,25.22111155,25.26444422,60,13.68611111,4.573889017,2.74433341,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T08:00:00+00:00,cdz3,16.85055543,16.80444448,16.87999978,24.44999981,24.41888858,24.47444435,60,0,7.599444379,4.559666627,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T08:00:00+00:00,cdz4,16.9688888,16.92999984,16.99555554,26.21000055,26.19111178,26.24666672,64.38333333,60.63055556,9.241111755,5.94981384,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T08:00:00+00:00,cdz5,24.00583336,24,24.01000004,25.0761114,25.06888915,25.08555588,60,0,1.070278046,0.6421668275,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T08:00:00+00:00,cdz6,23.79999924,23.79999924,23.79999924,24.70055628,24.69444519,24.70555623,60,0,0.9005570465,0.5403342279,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T09:00:00+00:00,cdz1,23.87611069,23.86444393,23.89999962,24.40388862,24.36222174,24.45111092,60,0,0.5277779261,0.3166667557,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T09:00:00+00:00,cdz2,20.39083336,20.19555552,20.58333344,25.31083276,25.29666595,25.33999939,60,15.93611111,4.919999398,2.951999639,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T09:00:00+00:00,cdz3,16.84749988,16.70222217,16.91111092,24.50944448,24.49333331,24.52111119,60,0,7.661944596,4.597166758,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T09:00:00+00:00,cdz4,16.9863889,16.96333324,17.02777788,26.20166735,26.19555626,26.2122228,64.53333333,60.50277778,9.215278456,5.946912598,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T09:00:00+00:00,cdz5,24.00583336,24,24.01333338,25.05361132,25.04888908,25.06444469,60,0,1.04777796,0.628666776,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T09:00:00+00:00,cdz6,23.76138872,23.73222249,23.78555501,24.68583402,24.67111176,24.69666733,60,0,0.9244453006,0.5546671804,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T10:00:00+00:00,cdz1,23.90833298,23.88777735,23.92222193,24.36055508,24.29777711,24.43666643,60,0,0.4522220982,0.2713332589,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T10:00:00+00:00,cdz2,20.60694453,20.51888898,20.69222223,25.2724997,25.26555532,25.28555518,60,14.5,4.665555165,2.799333099,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T10:00:00+00:00,cdz3,17.3608334,17.01888894,17.73222228,24.5197223,24.5,24.56444469,60,0,7.158888896,4.295333338,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T10:00:00+00:00,cdz4,17.40138913,17.03444458,17.69111137,26.13694497,26.12777827,26.15666726,62.01944444,52.71111111,8.73555584,5.423049592,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T10:00:00+00:00,cdz5,24,24,24,25.07500029,25.06666692,25.08000031,60,0,1.075000286,0.6450001717,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T10:00:00+00:00,cdz6,23.7016674,23.70000076,23.70666733,24.6811118,24.67555623,24.69111184,60,0,0.9794443978,0.5876666387,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T11:00:00+00:00,cdz1,24.12833295,23.87555523,24.29999924,23.95194413,23.87888843,24.08333314,60,0,0.05194447835,0.03116668701,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T11:00:00+00:00,cdz2,22.22916674,20.68555529,23.10000038,25.09138922,25.04444461,25.15888943,60,4.141666667,2.862222486,1.717333492,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T11:00:00+00:00,cdz3,17.83722194,17.77333317,17.89222183,24.32777752,24.25444446,24.48888885,60,0,6.490555583,3.89433335,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T11:00:00+00:00,cdz4,17.86666658,17.70555615,17.99777773,26.0183334,25.97222212,26.09777815,60.03333333,45.06944444,8.151666821,4.893669846,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T11:00:00+00:00,cdz5,24.01222227,24,24.03111123,25.07527806,25.06222246,25.08555588,60,0,1.063055796,0.6378334777,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T11:00:00+00:00,cdz6,23.76527754,23.70000076,23.79999924,24.6922229,24.67111176,24.70333405,60,0,0.9269453579,0.5561672147,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T12:00:00+00:00,cdz1,24.24222198,24.15222227,24.29333267,24.00027778,23.96222208,24.03222235,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T12:00:00+00:00,cdz2,22.95555577,22.64555573,23.10000038,25.02638899,25,25.04666684,60,1.111111111,2.070833222,1.242499933,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T12:00:00+00:00,cdz3,18.07305569,18.00111112,18.17444471,24.34305513,24.26888869,24.40999966,60,0,6.269999441,3.761999664,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T12:00:00+00:00,cdz4,18.29916647,18.2155554,18.40888863,25.93527753,25.91777746,25.94777758,60.03611111,42.04722222,7.636111063,4.584454354,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T12:00:00+00:00,cdz5,24.02444454,24.00777781,24.0433335,25.05277798,25.03555569,25.06888915,60,0,1.028333441,0.6170000648,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T12:00:00+00:00,cdz6,23.79999924,23.79999924,23.79999924,24.70916729,24.70666733,24.71555608,60,0,0.9091680527,0.5455008316,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T13:00:00+00:00,cdz1,24.21861073,24.15222206,24.28222173,24.00472224,23.99888888,24.01111115,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T13:00:00+00:00,cdz2,22.76361137,22.58111138,23.07888919,25.08000031,25.06000023,25.09666704,60,3.125,2.31638893,1.389833358,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T13:00:00+00:00,cdz3,18.00972217,17.97999992,18.04888886,24.50833337,24.40444408,24.56777804,60,0,6.498611191,3.899166714,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T13:00:00+00:00,cdz4,18.21166666,17.99666661,18.59999996,25.95638872,25.9055552,25.97888881,60.02222222,43.06388889,7.744722064,4.648548362,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T13:00:00+00:00,cdz5,24.09638926,24.086667,24.10000038,25.08833367,25.08000031,25.09333369,60,0,0.9919444137,0.5951666482,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T13:00:00+00:00,cdz6,23.79999924,23.79999924,23.79999924,24.77527739,24.75777766,24.79333267,60,0,0.975278155,0.585166893,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T14:00:00+00:00,cdz1,24.23416618,24.18666643,24.29999924,24.03916682,23.99777777,24.12777827,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T14:00:00+00:00,cdz2,22.77250024,22.57333349,23.13333384,25.07527806,25.03666681,25.10000038,60,2.916666667,2.302777825,1.381666695,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T14:00:00+00:00,cdz3,18.01972217,17.90333322,18.20333326,24.44138867,24.36666616,24.48999996,60,0,6.4216665,3.8529999,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T14:00:00+00:00,cdz4,18.15444449,17.97444443,18.31222221,25.97444435,25.93777754,25.99333331,60.075,43.84722222,7.819999854,4.697963925,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T14:00:00+00:00,cdz5,24.10000038,24.10000038,24.10000038,25.08861145,25.08000031,25.0944448,60,0,0.9886110677,0.5931666406,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T14:00:00+00:00,cdz6,23.85249944,23.80333258,23.87999954,24.79222158,24.7877772,24.79777705,60,0,0.9397221406,0.5638332844,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T15:00:00+00:00,cdz1,24.0097221,23.98333327,24.04666621,24.45611101,24.28666611,24.52222231,60,0,0.4463889069,0.2678333441,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T15:00:00+00:00,cdz2,21.41194442,21.30555558,21.56111122,25.19361147,25.1088893,25.22888921,60,12.81666667,3.781667058,2.269000235,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T15:00:00+00:00,cdz3,17.9144442,17.89777739,17.94333312,24.58722251,24.54444461,24.61888934,60,0,6.672778315,4.003666989,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T15:00:00+00:00,cdz4,17.87972186,17.87111064,17.89777743,26.04305572,26.028889,26.05333354,60.05833333,45.56666667,8.163333856,4.902757073,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T15:00:00+00:00,cdz5,24.16972287,24.10000038,24.20000076,25.16305617,25.10222261,25.20111186,60,0,0.9933333026,0.5959999816,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T15:00:00+00:00,cdz6,23.95305538,23.89999962,23.99666665,24.86416615,24.81111039,24.89999962,60,0,0.911110772,0.5466664632,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T16:00:00+00:00,cdz1,23.98583328,23.94888869,24,24.52861122,24.50666669,24.56555581,60,0,0.542777941,0.3256667646,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T16:00:00+00:00,cdz2,21.35083312,21.18222201,21.49888888,25.21111163,25.19222279,25.22444483,60,12.72222222,3.860278506,2.316167103,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T16:00:00+00:00,cdz3,17.94333313,17.91555528,17.98888885,24.65222274,24.5722225,24.7044451,60,0,6.708889606,4.025333764,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T16:00:00+00:00,cdz4,17.87138844,17.81777708,17.93777754,26.08472255,26.04666684,26.1233338,60.02222222,45.99444444,8.21333411,4.929835621,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T16:00:00+00:00,cdz5,24.2624998,24.19777853,24.29999924,25.24055567,25.19333407,25.29777705,60,0,0.9780558692,0.5868335215,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T16:00:00+00:00,cdz6,23.99916666,23.98444439,24.01222227,24.93638865,24.89444404,24.97444435,60,0,0.9372219827,0.5623331896,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T17:00:00+00:00,cdz1,23.96361097,23.91111077,24,24.60444484,24.57777807,24.63333384,60,0,0.6408338706,0.3845003223,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T17:00:00+00:00,cdz2,21.36361108,21.10555551,21.52444454,25.20861159,25.19666727,25.2233337,60,12.875,3.845000511,2.307000306,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T17:00:00+00:00,cdz3,17.95694431,17.942222,17.99555554,24.66055612,24.6300005,24.69777832,60,0,6.703611803,4.022167082,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T17:00:00+00:00,cdz4,17.86444403,17.83999939,17.90111073,26.09305591,26.07111138,26.1011115,60.04444444,45.93611111,8.228611883,4.940812222,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T17:00:00+00:00,cdz5,24.32972166,24.30666593,24.37555508,25.35527726,25.315555,25.3988885,60,0.8333333333,1.025555605,0.6153333632,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T17:00:00+00:00,cdz6,24.06611136,24.02555565,24.10000038,25.00666669,24.98888885,25.03222235,60,0,0.9405553288,0.5643331973,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T18:00:00+00:00,cdz1,23.91388857,23.88888849,23.94777758,24.60777819,24.56000023,24.64111165,60,0,0.6938896232,0.4163337739,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T18:00:00+00:00,cdz2,21.31083308,21.26777746,21.34777773,25.1813893,25.14000053,25.23333346,60,12.86111111,3.870556222,2.322333733,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T18:00:00+00:00,cdz3,18.13749984,17.83333308,18.47444439,24.67888934,24.66444505,24.70222244,60,0,6.541389502,3.924833701,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T18:00:00+00:00,cdz4,16.55944448,16.39666627,16.67666709,26.05361131,26.03111123,26.08777809,60.05277778,45.73611111,9.494166835,5.701470595,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T18:00:00+00:00,cdz5,22.94722198,22.89999962,23.08111127,25.24750028,25.2122228,25.3166666,60,25,2.300278293,1.380166976,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T18:00:00+00:00,cdz6,23.95999985,23.89999962,24.06888915,24.9041663,24.86777727,24.97444435,60,0,0.9441664537,0.5664998722,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T19:00:00+00:00,cdz1,23.88722186,23.86111084,23.89999962,24.64777834,24.62888938,24.66777842,60,0,0.7605564859,0.4563338916,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T19:00:00+00:00,cdz2,21.24777718,21.06888869,21.3188882,25.17916735,25.15333392,25.19888965,60,12.43333333,3.931390174,2.358834105,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T19:00:00+00:00,cdz3,17.87944414,17.78777746,17.92666639,24.6686117,24.62777824,24.68888959,60,0,6.789167563,4.073500538,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T19:00:00+00:00,cdz4,16.46555548,16.40888875,16.49222219,26.00444446,26.00222223,26.00555558,60.04444444,45.21388889,9.538888984,5.727597094,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T19:00:00+00:00,cdz5,22.89861072,22.89555516,22.89999962,25.20638955,25.20000076,25.22333374,60,25,2.30777883,1.384667298,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
