timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-10T19:00:00+00:00,cdz6,23.89777739,23.89222181,23.89999962,24.86555504,24.84222162,24.88666623,60,0,0.9677776549,0.5806665929,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T20:00:00+00:00,cdz1,24.05277757,23.87111062,24.14666638,24.66916722,24.65444503,24.68777811,60,0,0.6163896455,0.3698337873,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T20:00:00+00:00,cdz2,21.7958333,21.33777756,22.06222221,25.12861143,25.0944448,25.19222226,60,8.983333333,3.332778131,1.999666878,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T20:00:00+00:00,cdz3,17.97388897,17.84444451,18.07444469,24.73777782,24.69333375,24.78555537,60,0,6.763888841,4.058333305,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T20:00:00+00:00,cdz4,17.48055536,16.41666656,17.97555546,26.04611129,26.02555565,26.06888915,60.03333333,45.59722222,8.565555922,5.142538368,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T20:00:00+00:00,cdz5,23.85055528,22.89777739,24.33777716,25.31777755,25.23666687,25.39555516,60,6.736111111,1.467222272,0.8803333632,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T20:00:00+00:00,cdz6,23.97055544,23.89555516,24.07555584,24.93999978,24.84666608,25.04000015,60,0,0.9694443385,0.5816666031,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T21:00:00+00:00,cdz1,23.91000014,23.37222226,24.13111163,24.69888941,24.61000042,24.80888916,60,1.25,0.7888892704,0.4733335622,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T21:00:00+00:00,cdz2,21.97527776,21.4399999,22.98000014,25.07805577,25.04444461,25.1044445,60,6.347222222,3.102778011,1.861666807,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T21:00:00+00:00,cdz3,17.8302778,17.32444424,18.15666705,24.81638889,24.7244445,24.90333326,60,2.291666667,6.98611109,4.191666654,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T21:00:00+00:00,cdz4,17.62222224,16.8966669,18.10555579,26.02083341,26,26.04222238,61.11388889,45.25,8.398611177,5.140690655,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T21:00:00+00:00,cdz5,23.75138861,22.48222224,24.31444374,25.35555509,25.32333302,25.37444397,60.17222222,7.916666667,1.604166481,0.9673929129,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T21:00:00+00:00,cdz6,23.88666686,23.38222224,24.08888923,25.00750001,24.99111101,25.03555569,60,2.291666667,1.120833153,0.6724998919,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T22:00:00+00:00,cdz1,24.02083334,23.88111104,24.11333324,24.77166646,24.73555578,24.80999959,60,0,0.7508331246,0.4504998748,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T22:00:00+00:00,cdz2,21.57833335,20.93777799,21.96666658,25.11777811,25.08444477,25.17888908,60,9.088888889,3.539444759,2.123666855,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T22:00:00+00:00,cdz3,18.14861127,18.08444466,18.21000021,24.81888871,24.74777783,24.87555536,60,0,6.670277442,4.002166465,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T22:00:00+00:00,cdz4,18.13250007,18.057778,18.24444444,25.96416653,25.93666643,25.99666665,60.025,43.38888889,7.831666464,4.700975434,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T22:00:00+00:00,cdz5,24.32861046,24.29999924,24.35999947,25.33916607,25.29888814,25.39999962,60,0,1.010555612,0.606333367,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T22:00:00+00:00,cdz6,24.05666688,24.00888892,24.10000038,24.98694439,24.94555535,25.01333338,60,0,0.9302775118,0.5581665071,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T23:00:00+00:00,cdz1,23.80805557,23.74555545,23.88555554,24.46222208,24.39777739,24.56444469,60,0,0.6541665077,0.3924999046,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T23:00:00+00:00,cdz2,20.7191667,20.00444433,21.46666671,25.19333351,25.06111134,25.30111084,60,12.09444444,4.474166812,2.684500087,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T23:00:00+00:00,cdz3,17.89805529,17.84333299,17.9855555,24.68027774,24.49888888,24.88999964,60,0,6.782222451,4.069333471,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T23:00:00+00:00,cdz4,17.76027771,17.71222254,17.8433328,26.06500025,26.04888908,26.08777811,60.05277778,45.80555556,8.304722537,4.987233368,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T23:00:00+00:00,cdz5,24.19805604,24.14666723,24.25666656,25.23250025,25.20444514,25.26333313,60,0,1.034444205,0.620666523,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-10T23:00:00+00:00,cdz6,23.9802777,23.91999969,24.01555561,24.88027732,24.81666597,24.92333304,60,0,0.8999996185,0.5399997711,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T00:00:00+00:00,cdz1,24.01166685,23.84555554,24.09111146,24.51805577,24.27999973,24.65777838,60,0,0.5063889133,0.303833348,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T00:00:00+00:00,cdz2,22.42361163,21.59999998,22.71000061,24.91916644,24.84555528,24.98999996,60,1.944444444,2.495554813,1.497332888,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T00:00:00+00:00,cdz3,17.91722199,17.87444411,17.99666676,24.695,24.5755558,24.76666641,60,0,6.777778011,4.066666807,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T00:00:00+00:00,cdz4,17.87638898,17.68111136,18.1622224,25.98833329,25.913333,26.08555588,60.04444444,43.83055556,8.11194431,4.870703006,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T00:00:00+00:00,cdz5,24.0997226,24.09777815,24.1011115,25.1675006,25.14333388,25.19000058,60,0,1.067777999,0.6406667995,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T00:00:00+00:00,cdz6,23.85138832,23.79999924,23.89999962,24.79555499,24.77555517,24.80888816,60,0,0.9441666709,0.5665000025,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T01:00:00+00:00,cdz1,24.09305591,24.07666696,24.10000038,24.50777781,24.44111089,24.58555588,60,0,0.4147218969,0.2488331381,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T01:00:00+00:00,cdz2,22.65861176,22.53555588,22.70000076,24.86249969,24.79999977,24.92999973,60,0,2.203887929,1.322332757,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T01:00:00+00:00,cdz3,18.06805584,17.81111137,18.18000035,24.6522225,24.57888913,24.80555579,60,1.180555556,6.584166659,3.950499996,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T01:00:00+00:00,cdz4,18.26277757,18.24666659,18.27666634,25.90055519,25.884444,25.91222195,60.01111111,40.15,7.63777762,4.583514195,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T01:00:00+00:00,cdz5,24.14194499,24.1300005,24.16777842,25.16638942,25.14888946,25.17777805,60,0,1.024444437,0.6146666622,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T01:00:00+00:00,cdz6,23.9224997,23.89999962,23.98222215,24.85416619,24.8333327,24.88333289,60,0,0.9316664855,0.5589998913,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T02:00:00+00:00,cdz1,24.12166713,24.10000038,24.17555623,24.49694443,24.4055552,24.55000019,60,0,0.375277302,0.2251663812,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T02:00:00+00:00,cdz2,22.69777853,22.69111184,22.70000076,24.96805543,24.90222185,25.03333346,60,0,2.270276901,1.362166141,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T02:00:00+00:00,cdz3,18.2533335,18.08444464,18.50111116,24.62583353,24.53444458,24.73222239,60,0,6.372500028,3.823500017,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T02:00:00+00:00,cdz4,18.37472198,18.21666658,18.64777751,25.90999966,25.87333285,25.92555527,60.02222222,38.86666667,7.535277674,4.522805864,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T02:00:00+00:00,cdz5,24.18833405,24.16222284,24.20000076,25.17388954,25.14666723,25.19888965,60,0,0.9855554846,0.5913332907,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T02:00:00+00:00,cdz6,23.97416657,23.93444419,24,24.88722181,24.85222174,24.92555527,60,0,0.9130552451,0.547833147,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T03:00:00+00:00,cdz1,24.09027829,23.9155557,24.20000076,24.46666654,24.43888866,24.48999996,60,0,0.3763882531,0.2258329519,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T03:00:00+00:00,cdz2,22.12444474,21.22222216,22.66555619,25.05138905,25,25.10111137,60,3.497222222,2.926944309,1.756166585,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T03:00:00+00:00,cdz3,20.25722248,20.16222282,20.39666663,24.65333333,24.62555574,24.68444428,60,0,4.396110853,2.637666512,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T03:00:00+00:00,cdz4,21.96444425,21.86777727,22.00444446,26.37861074,26.31444412,26.40111073,68.93333333,0,4.414166493,3.043800805,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T03:00:00+00:00,cdz5,24.26527754,24.20000076,24.29999924,25.33749944,25.30666616,25.35999947,60,0,1.072221894,0.6433331362,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T03:00:00+00:00,cdz6,24.09277813,24.07111138,24.10000038,24.82222154,24.80666593,24.83111047,60,0,0.7294434124,0.4376660474,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T04:00:00+00:00,cdz1,24.20000076,24.20000076,24.20000076,24.50194445,24.47888881,24.54000015,60,0,0.3019436889,0.1811662134,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T04:00:00+00:00,cdz2,22.73861128,22.70000076,22.79999924,25.05750022,25.03000011,25.0944448,60,0,2.318888934,1.391333361,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T04:00:00+00:00,cdz3,20.27305538,20.16000059,20.34333274,24.65888915,24.59000034,24.73444468,60,0,4.385833767,2.63150026,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T04:00:00+00:00,cdz4,21.52166636,20.7888883,21.99333331,26.42472194,26.39777739,26.49444442,71.23888889,0,4.903055578,3.502392368,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T04:00:00+00:00,cdz5,23.86055525,23.10000038,24.31111039,25.40472186,25.30999928,25.5,60,10,1.544166613,0.9264999676,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T04:00:00+00:00,cdz6,24.13972275,24.10000038,24.17888955,24.855555,24.80333258,24.90777743,60,0,0.7158322546,0.4294993528,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T05:00:00+00:00,cdz1,24.28972209,24.20000076,24.3988885,24.49583332,24.43888866,24.56111134,60,0,0.2061112298,0.1236667379,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T05:00:00+00:00,cdz2,22.88388847,22.79444377,22.96444431,24.99333331,24.93888866,25.05333354,60,0,2.109444835,1.265666901,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T05:00:00+00:00,cdz3,20.62861109,19.43666653,21.4844446,24.5797223,24.52000006,24.64111099,60,0,3.951111211,2.370666726,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T05:00:00+00:00,cdz4,21.02222208,19.79666644,21.84555558,26.70444441,26.5,26.90777743,85.80555556,9.65,5.682222324,4.881684274,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T05:00:00+00:00,cdz5,23.01944452,23,23.04000015,25.52055563,25.47444435,25.60555596,60,25,2.501111115,1.500666669,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T05:00:00+00:00,cdz6,24.04444461,24.01000004,24.09888927,24.92305526,24.87222173,24.97888881,60,0,0.878610648,0.5271663888,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T06:00:00+00:00,cdz1,24.4433332,24.39999962,24.5,24.49805555,24.46999989,24.53555569,60,0,0.0591668076,0.03550008456,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T06:00:00+00:00,cdz2,22.85250014,22.30777793,23.07888919,25.01333338,24.97888881,25.05222242,60,1.388888889,2.160833248,1.296499949,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T06:00:00+00:00,cdz3,16.84138886,16.68777796,16.99333322,24.45111106,24.31666658,24.56444461,60,0,7.609722196,4.565833317,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T06:00:00+00:00,cdz4,16.44222227,15.70555559,17.29000011,26.28777725,26.27111079,26.30555481,67.22777778,62.09166667,9.845554982,6.614458966,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T06:00:00+00:00,cdz5,23.47972201,22.89999962,24.28111076,25.26277772,25.21888936,25.3333327,60,13.47222222,1.783055708,1.069833425,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T06:00:00+00:00,cdz6,23.94944425,23.91444412,24.02222231,24.89944406,24.86666616,24.96111096,60,0,0.9499998093,0.5699998856,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T07:00:00+00:00,cdz1,24.39638865,24.28555495,24.58555588,24.48888885,24.38888847,24.58111142,60,0,0.1427782694,0.08566696167,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T07:00:00+00:00,cdz2,21.82583358,21.00333354,23.07666696,25.11750018,24.96888877,25.22222265,60,8.458333333,3.291666603,1.974999962,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T07:00:00+00:00,cdz3,16.62861131,16.4388891,16.76111122,24.48583341,24.30777745,24.56666692,60,0,7.857222101,4.714333261,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T07:00:00+00:00,cdz4,17.17611103,16.92555527,17.39444404,26.51277782,26.34555497,26.6533339,77.02222222,65.63888889,9.336666796,7.212605924,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T07:00:00+00:00,cdz5,23.6672223,23.19444519,24.29999924,25.43361087,25.33222158,25.5,60,15.06944444,1.76638857,1.059833142,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T07:00:00+00:00,cdz6,24.18666631,24.04000015,24.29999924,25.10000038,24.96555542,25.19666742,60,0,0.913334073,0.5480004438,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T08:00:00+00:00,cdz1,24.32111052,24.28888844,24.34222162,24.83638846,24.75666637,24.91555523,60,0,0.515277942,0.3091667652,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T08:00:00+00:00,cdz2,21.03805588,20.87111134,21.13666717,25.19666733,25.18333403,25.20555598,60,12.55555556,4.158611446,2.495166868,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T08:00:00+00:00,cdz3,16.4413891,16.29888897,16.56444467,24.64305577,24.60222261,24.68111127,60,0,8.201666668,4.921000001,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T08:00:00+00:00,cdz4,17.12416704,17.07444466,17.15555585,26.66416728,26.64888944,26.68666738,87.89444444,73.37777778,9.540000243,8.385189505,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T08:00:00+00:00,cdz5,23.17611178,23.16777842,23.18777849,25.50055556,25.5,25.50222223,60,25,2.324443775,1.394666265,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T08:00:00+00:00,cdz6,24.29999924,24.29999924,24.29999924,25.20277846,25.1955563,25.21888936,60,0,0.9027792242,0.5416675345,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T09:00:00+00:00,cdz1,24.29166635,24.27888898,24.30222147,24.62222231,24.44333312,24.71222199,60,0,0.3305559582,0.1983335749,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T09:00:00+00:00,cdz2,21.18833337,21.00888892,21.49555554,25.12500048,25.10444484,25.14111165,60,11.91666667,3.936667103,2.362000262,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T09:00:00+00:00,cdz3,16.53527794,16.49666676,16.56777804,24.48194438,24.33999939,24.55444465,60,0,7.946666437,4.767999862,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T09:00:00+00:00,cdz4,16.93361091,16.83888849,17.02222231,26.60666707,26.56666692,26.63888942,80.51666667,65.14444444,9.673056163,7.787674685,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T09:00:00+00:00,cdz5,23.07333361,23.02111119,23.10000038,25.45499983,25.43111085,25.49444442,60,25,2.381666215,1.428999729,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T09:00:00+00:00,cdz6,24.1250004,24.10000038,24.19888933,25.08972256,25.06000023,25.11111153,60,0,0.9647221671,0.5788333003,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T10:00:00+00:00,cdz1,24.3530556,24.29111135,24.43111136,24.71166673,24.62000033,24.7877775,60,0,0.3586111228,0.2151666737,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T10:00:00+00:00,cdz2,21.6816666,21.51999982,22.07999994,25.11388932,25.09888927,25.13111161,60,12.49444444,3.432222721,2.059333633,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T10:00:00+00:00,cdz3,16.58027811,16.50777789,16.62444492,24.55388904,24.41444412,24.67555599,60,0,7.973610931,4.784166559,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T10:00:00+00:00,cdz4,16.72194462,16.62222269,16.79777779,26.52777788,26.5,26.54666684,76.51944444,63.18333333,9.805833266,7.502625632,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T10:00:00+00:00,cdz5,23.07777807,23.0722225,23.08222254,25.45499983,25.42888862,25.46777765,60,25,2.377221754,1.426333052,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T10:00:00+00:00,cdz6,24.10138928,24.10000038,24.10555596,25.0944448,25.09111146,25.10000038,60,0,0.9930555291,0.5958333174,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T11:00:00+00:00,cdz1,24.40277788,24.38888902,24.43444464,24.80944383,24.78555501,24.83777716,60,0,0.4066659556,0.2439995734,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T11:00:00+00:00,cdz2,21.87305554,21.78777784,21.96333332,25.11055598,25.09666704,25.11777823,60,10.93055556,3.237500434,1.942500261,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T11:00:00+00:00,cdz3,16.59888927,16.56111147,16.62888938,24.70472237,24.63111157,24.731111,60,0,8.105833101,4.863499861,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T11:00:00+00:00,cdz4,16.33694474,16.10666707,16.60000023,26.40972188,26.34666608,26.471111,71.83055556,62.43333333,10.07277714,7.232044672,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T11:00:00+00:00,cdz5,23.05027797,23.01666673,23.0944448,25.38638846,25.34222162,25.44555535,60,25,2.336110486,1.401666292,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T11:00:00+00:00,cdz6,24.10194483,24.10000038,24.10777819,25.06055579,25.03222235,25.09111146,60,0,0.9586109532,0.5751665719,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T12:00:00+00:00,cdz1,24.3852779,24.3366667,24.41666679,24.79361068,24.74222234,24.83444383,60,0,0.4083327876,0.2449996726,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T12:00:00+00:00,cdz2,21.82583342,21.56777778,21.95666676,25.1088893,25.10222261,25.1233338,60,11.09444444,3.283055883,1.96983353,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T12:00:00+00:00,cdz3,16.69750022,16.62333368,16.76222225,24.57833342,24.51888883,24.64555571,60,0,7.880833202,4.728499921,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T12:00:00+00:00,cdz4,16.00361112,15.94666666,16.03666657,26.29527716,26.27888845,26.30888816,67.76388889,62.27777778,10.29166604,6.973754979,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T12:00:00+00:00,cdz5,23.03055567,23,23.08888923,25.34166612,25.29222166,25.42111081,60,25,2.311110449,1.386666269,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T12:00:00+00:00,cdz6,24.09277813,24.07111138,24.10000038,25.04583351,25.01000004,25.10555596,60,0,0.9530553765,0.5718332259,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T13:00:00+00:00,cdz1,24.40027797,24.35333354,24.45444469,24.74055565,24.72555593,24.7522221,60,0,0.3402776824,0.2041666094,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T13:00:00+00:00,cdz2,21.97944447,21.63666681,22.1722222,25.08888923,25.07777807,25.09888927,60,9.961111111,3.109444756,1.865666854,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T13:00:00+00:00,cdz3,16.86277746,16.7655553,16.92555523,24.6597223,24.6355555,24.67888942,60,0,7.796944841,4.678166904,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T13:00:00+00:00,cdz4,16.01833338,15.98666662,16.05000019,26.29472159,26.28444392,26.30222157,66.43333333,62.275,10.27638821,6.826834056,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T13:00:00+00:00,cdz5,23.07888919,23.05666688,23.09333369,25.43861088,25.4277775,25.46666654,60,25,2.359721687,1.415833012,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T13:00:00+00:00,cdz6,24.1050004,24.10000038,24.11333377,25.10083372,25.08555588,25.11111153,60,0,0.9958333174,0.5974999905,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T14:00:00+00:00,cdz1,24.44216421,24.39444461,24.48222258,24.689432,24.65000057,24.74883723,60,0,0.247267797,0.1483606782,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T14:00:00+00:00,cdz2,22.31141466,22.08777786,22.55232536,25.08808173,25.057778,25.11333377,60,7.325258398,2.77666707,1.666000242,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T14:00:00+00:00,cdz3,16.86425037,16.81555534,16.89333299,24.67048465,24.61860468,24.71444494,60,0,7.806234282,4.683740569,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T14:00:00+00:00,cdz4,16.01096255,16.00111112,16.02777779,26.29722153,26.28999943,26.30222147,66.44844961,62.34444444,10.28625898,6.834955227,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T14:00:00+00:00,cdz5,23.07704164,23.06222246,23.08372125,25.46832675,25.46444431,25.47441851,60,25,2.391285115,1.434771069,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T14:00:00+00:00,cdz6,24.10000038,24.10000038,24.10000038,25.0958337,25.09222257,25.10000038,60,0,0.9958333174,0.5974999905,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T15:00:00+00:00,cdz1,24.30638862,24.21111128,24.38666683,24.75361118,24.71111166,24.80111056,60,0,0.4472225666,0.26833354,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T15:00:00+00:00,cdz2,21.08999999,20.66666665,21.75777781,25.1833338,25.13000041,25.24000015,60,13.02777778,4.093333817,2.45600029,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T15:00:00+00:00,cdz3,17.04861112,16.90888888,17.13444455,24.46361097,24.41999969,24.52555565,60,0,7.414999856,4.448999914,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T15:00:00+00:00,cdz4,15.94527771,15.92444434,15.97444435,26.25361106,26.23444468,26.26999969,64.22777778,61.49166667,10.30833334,6.620835436,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T15:00:00+00:00,cdz5,23.14666723,23.0722225,23.20000076,25.49722221,25.44555535,25.56000023,60,25,2.350554985,1.410332991,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T15:00:00+00:00,cdz6,24.23277765,24.12000046,24.29999924,25.23222211,25.13333384,25.29777705,60,0,0.9994444582,0.5996666749,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T16:00:00+00:00,cdz1,24.26138868,24.23444447,24.30333258,24.70472279,24.69444512,24.71555608,60,0,0.4433341132,0.2660004679,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T16:00:00+00:00,cdz2,20.60833359,20.39555575,20.82888902,25.2949994,25.26999969,25.31333262,60,15.18888889,4.68666581,2.811999486,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T16:00:00+00:00,cdz3,17.04750002,17.00111107,17.14222213,24.54777796,24.51333338,24.56666692,60,0,7.500277938,4.500166763,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T16:00:00+00:00,cdz4,15.93999989,15.90888875,15.96333329,26.26638864,26.25222219,26.27999954,64.97777778,61.725,10.32638875,6.709825463,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T16:00:00+00:00,cdz5,23.25611102,23.21777827,23.29666598,25.58055586,25.56555581,25.6011115,60,25,2.32444484,1.394666904,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T16:00:00+00:00,cdz6,24.35861057,24.32222154,24.39999962,25.33611049,25.30111035,25.39777739,60,0,0.9774999142,0.5864999485,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T17:00:00+00:00,cdz1,24.13055586,23.93555554,24.22555593,24.67833389,24.6522228,24.69444504,60,0,0.5477780289,0.3286668173,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T17:00:00+00:00,cdz2,20.19527794,19.39777785,20.6166669,25.30277732,25.28111064,25.32666632,60,18.13611111,5.107499382,3.064499629,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T17:00:00+00:00,cdz3,17.27749973,17.13666662,17.36222178,24.5052778,24.45333316,24.53000011,60,0,7.227778064,4.336666838,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T17:00:00+00:00,cdz4,15.7977778,15.76000009,15.85888877,26.20972283,26.19888963,26.22555593,61.76111111,60.64722222,10.41194502,6.430508042,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T17:00:00+00:00,cdz5,23.31638819,23.30222147,23.35444389,25.64333388,25.62888938,25.66444507,60,25,2.326945692,1.396167415,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T17:00:00+00:00,cdz6,24.4330553,24.40888854,24.4855555,25.41888858,25.40777743,25.44555535,60,0.5555555556,0.9858332793,0.5914999676,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T18:00:00+00:00,cdz1,24.17166732,24.13888942,24.1955563,24.64694497,24.60777819,24.66333396,60,0,0.4752776464,0.2851665878,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T18:00:00+00:00,cdz2,20.45444453,20.33888899,20.60555577,25.29444389,25.28222173,25.30666593,60,16.16944444,4.839999358,2.903999615,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T18:00:00+00:00,cdz3,17.27972194,17.16999965,17.33333289,24.54361127,24.528889,24.57888919,60,0,7.263889329,4.358333597,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T18:00:00+00:00,cdz4,15.65361104,15.53777773,15.71222214,26.1886118,26.17777846,26.19777841,61.63888889,60.325,10.53500076,6.493329482,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T18:00:00+00:00,cdz5,23.30999946,23.2222219,23.36777727,25.66277837,25.63222273,25.67888957,60,26.18055556,2.352778912,1.411667347,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T18:00:00+00:00,cdz6,24.42749972,24.40444408,24.44555535,25.41527745,25.40222185,25.42555527,60,0,0.9877777312,0.5926666387,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T19:00:00+00:00,cdz1,24.20527812,24.15666726,24.23111106,24.8111108,24.71222246,24.85333277,60,0,0.6058326827,0.3634996096,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T19:00:00+00:00,cdz2,20.43999995,20.18333329,20.66111103,25.28222194,25.24555562,25.3222218,60,14.95,4.842221991,2.905333195,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T19:00:00+00:00,cdz3,17.57861085,17.32444437,17.8533329,24.51222227,24.48999996,24.53222235,60,0,6.933611414,4.160166849,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T19:00:00+00:00,cdz4,16.10666647,15.64666678,16.39999962,26.17694512,26.12222269,26.20000076,60.81666667,52.45555556,10.07027864,6.12610821,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T19:00:00+00:00,cdz5,23.2877772,23.25444438,23.29999924,25.58555588,25.54666684,25.6011115,60,25,2.297778681,1.378667208,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T19:00:00+00:00,cdz6,24.39999962,24.39999962,24.39999962,25.36111058,25.32333266,25.38555512,60,0,0.9611109628,0.5766665777,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T20:00:00+00:00,cdz1,24.03250037,23.88777822,24.19444519,24.74722215,24.66333372,24.81666597,60,0,0.7147217804,0.4288330682,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T20:00:00+00:00,cdz2,19.97555543,19.05444442,20.52555531,25.32333279,25.2877772,25.35999953,60,18.76388889,5.347777361,3.208666417,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T20:00:00+00:00,cdz3,17.87583303,17.80222191,17.92666639,24.343611,24.25111101,24.50666669,60,0,6.467777967,3.88066678,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T20:00:00+00:00,cdz4,16.44583313,16.39222181,16.5,26.13416718,26.09888927,26.19222296,60.04166667,46.83611111,9.688334052,5.81706432,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T20:00:00+00:00,cdz5,23.20555618,23.18888961,23.22888921,25.52250009,25.50333335,25.53333346,60,25,2.316943905,1.390166343,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T20:00:00+00:00,cdz6,24.355555,24.31222151,24.39777739,25.26833309,25.22000046,25.30777704,60,0,0.9127780861,0.5476668517,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T21:00:00+00:00,cdz1,24.07361139,24.05444465,24.09000034,24.65138937,24.62888938,24.68444481,60,0,0.5777779791,0.3466667875,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T21:00:00+00:00,cdz2,20.38944431,20.30777753,20.49777771,25.29999948,25.25,25.32222154,60,15.52222222,4.910555172,2.946333103,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T21:00:00+00:00,cdz3,17.95472205,17.91999969,17.98999996,24.40888855,24.34999947,24.47555546,60,0,6.454166502,3.872499901,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T21:00:00+00:00,cdz4,16.55333354,16.52666677,16.57555584,26.10472262,26.10000038,26.115556,60.00277778,46.21388889,9.551389085,5.731098358,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T21:00:00+00:00,cdz5,23.20194514,23.19444519,23.21555608,25.55611133,25.53777792,25.58888923,60,25,2.354166185,1.412499711,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T21:00:00+00:00,cdz6,24.31583263,24.30222147,24.33444381,25.27416637,25.25111109,25.31111048,60,0,0.9583337413,0.5750002448,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T22:00:00+00:00,cdz1,24.03972237,24.00555558,24.07000027,24.62222262,24.57666696,24.66111145,60,0,0.5825002458,0.3495001475,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T22:00:00+00:00,cdz2,20.34416646,20.09555537,20.5199998,25.28916631,25.25999991,25.32888824,60,15.33333333,4.944999854,2.966999912,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T22:00:00+00:00,cdz3,17.96638877,17.93888866,18.01888896,24.44111089,24.42888862,24.46999989,60,0,6.47472212,3.884833272,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T22:00:00+00:00,cdz4,16.57472251,16.55333354,16.60444484,26.08166698,26.05888911,26.0944448,60.00277778,45.98888889,9.506944471,5.70443159,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T22:00:00+00:00,cdz5,23.18444515,23.17555623,23.19666742,25.53944459,25.52333342,25.56000023,60,25,2.354999447,1.412999668,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T22:00:00+00:00,cdz6,24.30388814,24.29999924,24.31555485,25.24250011,25.226667,25.25777766,60,0,0.9386119684,0.563167181,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T23:00:00+00:00,cdz1,24.01000004,23.97444435,24.03888906,24.71972237,24.65777832,24.75444438,60,0,0.7097223229,0.4258333937,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T23:00:00+00:00,cdz2,20.12194428,19.91333328,20.4011108,25.31833278,25.27777735,25.3411105,60,17.08888889,5.196388499,3.117833099,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T23:00:00+00:00,cdz3,17.96472209,17.94999981,17.99111108,24.47138878,24.43555531,24.51333338,60,0,6.506666692,3.904000015,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T23:00:00+00:00,cdz4,16.52416676,16.50222223,16.54444461,26.10583374,26.09111146,26.1233338,60.025,46.28611111,9.581666978,5.751405465,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T23:00:00+00:00,cdz5,23.20777821,23.16333396,23.24444453,25.56333357,25.50888892,25.59222257,60,25,2.355555365,1.413333219,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-11T23:00:00+00:00,cdz6,24.33833276,24.28999939,24.384444,25.27749976,25.20111186,25.31999931,60,0,0.9391669909,0.5635001945,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T00:00:00+00:00,cdz1,24.03416688,23.97777801,24.07555584,24.72388917,24.66222276,24.79777768,60,0,0.6897222943,0.4138333766,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T00:00:00+00:00,cdz2,20.21055543,20.1444443,20.3466664,25.29194406,25.2555556,25.32888824,60,15.725,5.081388632,3.048833179,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T00:00:00+00:00,cdz3,17.94194423,17.91111081,17.95555539,24.51250005,24.47222212,24.54000015,60,0,6.570555814,3.942333488,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T00:00:00+00:00,cdz4,16.49749999,16.46777765,16.51777785,26.09638926,26.09000034,26.10444484,60.02777778,46.11666667,9.598889266,5.762006399,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T00:00:00+00:00,cdz5,23.21805604,23.20222295,23.23444468,25.56055579,25.52555565,25.59333369,60,25,2.342499744,1.405499846,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
